time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
501120,293.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,0.0001069955906132,291.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203674316406,0.0,0.0,0.0001126729839597,291.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2631225585937,0.0,0.0,8.322020585183054e-05,290.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1324462890625,0.0,0.0,0.00011267363152,292.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1781005859375,0.0,0.0,0.0005344651290215,291.1335144042969,294.1499938964844,255.80653381347656,254.97085571289065,270.38970947265625,255.95480346679688,291.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.498764038085938,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,293.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,0.000106881809188,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19091796875,0.0,0.0,0.0001125531489378,291.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2472229003906,0.0,0.0,8.3131693827454e-05,290.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.118408203125,0.0,0.0,0.0001125537892221,292.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1067810058594,0.0,0.0,0.000533896847628,291.1336669921875,294.1499938964844,255.8014678955078,254.96421813964844,270.0956726074219,255.858627319336,291.0623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.454803466796875,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,293.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,0.000106881809188,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19091796875,0.0,0.0,0.0001125531489378,291.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2472229003906,0.0,0.0,8.3131693827454e-05,290.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.118408203125,0.0,0.0,0.0001125537892221,292.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1067810058594,0.0,0.0,0.000533896847628,291.1336669921875,294.1499938964844,255.8014678955078,254.96421813964844,270.0956726074219,255.858627319336,291.0623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.454803466796875,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,293.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,0.0001068115670932,291.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763610839844,0.0,0.0,0.0001124791670008,291.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2393798828125,0.0,0.0,8.307704410981387e-05,290.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1114501953125,0.0,0.0,0.0001124798000091,292.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.071533203125,0.0,0.0,0.0005335459136404,291.1336975097656,294.1499938964844,255.8005523681641,254.9623107910156,269.9509582519531,255.83595275878903,291.054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.433757781982425,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,293.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,0.0001067320699803,291.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1618957519531,0.0,0.0,0.0001123954425565,291.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2315673828125,0.0,0.0,8.301520574605092e-05,290.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.10455322265625,0.0,0.0,0.0001123960755649,291.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0365600585937,0.0,0.0,0.0005331488209776,291.1337585449219,294.1499938964844,255.8006286621093,254.96128845214844,269.8078308105469,255.8221435546875,291.0462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917758409545e-08,0.0011372726876288,-0.0564001947641372,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.41019630432129,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,293.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,0.000106544153823,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1333312988281,0.0,0.0,0.0001121975365094,291.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2160949707031,0.0,0.0,8.286902448162436e-05,290.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.09088134765625,0.0,0.0,0.0001121981549658,291.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.9673767089844,0.0,0.0,0.0005322101642377,291.1338195800781,294.1499938964844,255.8035430908203,254.961654663086,269.5262451171875,255.8094787597656,291.0292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.35371971130371,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,293.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,0.000106544153823,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1333312988281,0.0,0.0,0.0001121975365094,291.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2160949707031,0.0,0.0,8.286902448162436e-05,290.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.09088134765625,0.0,0.0,0.0001121981549658,291.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.9673767089844,0.0,0.0,0.0005322101642377,291.1338195800781,294.1499938964844,255.8035430908203,254.961654663086,269.5262451171875,255.8094787597656,291.0292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.35371971130371,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,293.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,0.0001063156159943,291.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.10516357421875,0.0,0.0,0.0001119568551075,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.20086669921875,0.0,0.0,8.269125100923702e-05,290.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0774230957031,0.0,0.0,0.000111957466288,291.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8993225097656,0.0,0.0,0.0005310685955919,291.13385009765625,294.1499938964844,255.8097686767578,254.96495056152344,269.2509460449219,255.807861328125,291.0113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.283966064453125,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,293.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,0.0001063156159943,291.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.10516357421875,0.0,0.0,0.0001119568551075,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.20086669921875,0.0,0.0,8.269125100923702e-05,290.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0774230957031,0.0,0.0,0.000111957466288,291.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8993225097656,0.0,0.0,0.0005310685955919,291.13385009765625,294.1499938964844,255.8097686767578,254.96495056152344,269.2509460449219,255.807861328125,291.0113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.283966064453125,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,293.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.0001060441354638,291.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.07745361328125,0.0,0.0,0.0001116709463531,291.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1858825683594,0.0,0.0,8.248008089140058e-05,290.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06414794921875,0.0,0.0,0.0001116715502575,291.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.8323059082031,0.0,0.0,0.0005297124735079,291.1338195800781,294.1499938964844,255.8188934326172,254.97076416015625,268.9819641113281,255.8121337890625,290.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538828551769,60.0,-27.200687408447266,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,293.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.0001060441354638,291.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.07745361328125,0.0,0.0,0.0001116709463531,291.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1858825683594,0.0,0.0,8.248008089140058e-05,290.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06414794921875,0.0,0.0,0.0001116715502575,291.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.8323059082031,0.0,0.0,0.0005297124735079,291.1338195800781,294.1499938964844,255.8188934326172,254.97076416015625,268.9819641113281,255.8121337890625,290.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538828551769,60.0,-27.200687408447266,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,293.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.00010572791507,291.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0501708984375,0.0,0.0,0.000111337933049,291.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.17108154296875,0.0,0.0,8.223410986829549e-05,290.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05108642578125,0.0,0.0,0.0001113385224016,291.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.76641845703125,0.0,0.0,0.0005281328922137,291.1337585449219,294.1499938964844,255.8304443359375,254.97872924804688,268.71929931640625,255.82017517089844,290.97412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.10382080078125,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,293.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.00010572791507,291.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0501708984375,0.0,0.0,0.000111337933049,291.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.17108154296875,0.0,0.0,8.223410986829549e-05,290.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05108642578125,0.0,0.0,0.0001113385224016,291.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.76641845703125,0.0,0.0,0.0005281328922137,291.1337585449219,294.1499938964844,255.8304443359375,254.97872924804688,268.71929931640625,255.82017517089844,290.97412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.10382080078125,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,293.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,0.0001055527100106,291.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03668212890625,0.0,0.0,0.0001111534147639,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16375732421875,0.0,0.0,8.209782390622422e-05,290.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04461669921875,0.0,0.0,0.0001111539968405,291.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.73388671875,0.0,0.0,0.0005272576818242,291.1337280273437,294.1499938964844,255.8369903564453,254.9833984375,268.59033203125,255.82525634765625,290.96453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.05031394958496,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,293.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,0.0001053660744219,291.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233154296875,0.0,0.0,0.0001109568693209,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1565246582031,0.0,0.0,8.195265399990603e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0381774902344,0.0,0.0,0.0001109574441215,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.7015991210937,0.0,0.0,0.0005263253697194,291.1336669921875,294.1499938964844,255.843978881836,254.9884490966797,268.46295166015625,255.8309326171875,290.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348826915025,60.0,-26.99348258972168,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,293.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,0.0001049589627655,291.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.99688720703125,0.0,0.0,0.0001105281335185,291.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.14215087890625,0.0,0.0,8.163598977262154e-05,290.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0254821777344,0.0,0.0,0.0001105287083191,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6379089355469,0.0,0.0,0.00052429176867,291.13348388671875,294.1499938964844,255.85906982421875,254.99952697753903,268.2128601074219,255.8437042236328,290.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.870088577270508,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,293.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,0.0001049589627655,291.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.99688720703125,0.0,0.0,0.0001105281335185,291.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.14215087890625,0.0,0.0,8.163598977262154e-05,290.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0254821777344,0.0,0.0,0.0001105287083191,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6379089355469,0.0,0.0,0.00052429176867,291.13348388671875,294.1499938964844,255.85906982421875,254.99952697753903,268.2128601074219,255.8437042236328,290.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.870088577270508,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,293.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,0.0001045083918143,291.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97088623046875,0.0,0.0,0.0001100536392186,291.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1280212402344,0.0,0.0,8.128552144626155e-05,290.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.012939453125,0.0,0.0,0.0001100541994674,291.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5752868652344,0.0,0.0,0.0005220411112532,291.1332702636719,294.1499938964844,255.87527465820312,255.01158142089844,267.96905517578125,255.85797119140625,290.9157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664074361324,0.0,0.0,0.0,-0.0143049331381917,60.0,-26.73431968688965,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,293.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,0.0001045083918143,291.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97088623046875,0.0,0.0,0.0001100536392186,291.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1280212402344,0.0,0.0,8.128552144626155e-05,290.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.012939453125,0.0,0.0,0.0001100541994674,291.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5752868652344,0.0,0.0,0.0005220411112532,291.1332702636719,294.1499938964844,255.87527465820312,255.01158142089844,267.96905517578125,255.85797119140625,290.9157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664074361324,0.0,0.0,0.0,-0.0143049331381917,60.0,-26.73431968688965,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,292.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,0.0001040176721289,291.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9453430175781,0.0,0.0,0.0001095368643291,291.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.11407470703125,0.0,0.0,8.09038319857791e-05,290.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0006103515625,0.0,0.0,0.0001095374173019,291.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5137634277344,0.0,0.0,0.0005195898702368,291.13299560546875,294.1499938964844,255.8921356201172,255.02423095703125,267.7314453125,255.87326049804688,290.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.8535690315957254e-08,0.0011083453428,-0.0475692488253116,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.58724975585937,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,292.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,0.0001040176721289,291.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9453430175781,0.0,0.0,0.0001095368643291,291.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.11407470703125,0.0,0.0,8.09038319857791e-05,290.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0006103515625,0.0,0.0,0.0001095374173019,291.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5137634277344,0.0,0.0,0.0005195898702368,291.13299560546875,294.1499938964844,255.8921356201172,255.02423095703125,267.7314453125,255.87326049804688,290.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.8535690315957254e-08,0.0011083453428,-0.0475692488253116,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.58724975585937,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,292.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.0001034915476338,291.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9201965332031,0.0,0.0,0.0001089828074327,291.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.100341796875,0.0,0.0,8.049460302572697e-05,290.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9884338378906,0.0,0.0,0.0001089833458536,291.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.4533386230469,0.0,0.0,0.0005169617361389,291.13262939453125,294.1499938964844,255.9092254638672,255.0370941162109,267.4999694824219,255.88916015625,290.87603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766750365495,60.0,-26.4302978515625,-0.0,-8.291206654575944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,292.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.0001034915476338,291.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9201965332031,0.0,0.0,0.0001089828074327,291.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.100341796875,0.0,0.0,8.049460302572697e-05,290.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9884338378906,0.0,0.0,0.0001089833458536,291.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.4533386230469,0.0,0.0,0.0005169617361389,291.13262939453125,294.1499938964844,255.9092254638672,255.0370941162109,267.4999694824219,255.88916015625,290.87603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766750365495,60.0,-26.4302978515625,-0.0,-8.291206654575944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,292.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,0.000103217033029,291.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.90777587890625,0.0,0.0,0.0001086937190848,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09356689453125,0.0,0.0,8.028107549762353e-05,290.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.982421875,0.0,0.0,0.0001086942575057,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.4235534667969,0.0,0.0,0.0005155904800631,291.1324462890625,294.1499938964844,255.917709350586,255.04347229003903,267.3865051269531,255.897201538086,290.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537850283133594e-08,0.0010998138459399,-0.0449626967310905,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.348648071289062,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,292.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,0.0001029359918902,291.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8954772949219,0.0,0.0,0.0001083977622329,291.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0868530273437,0.0,0.0,8.0062476627063e-05,290.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9764404296875,0.0,0.0,0.0001083982861018,291.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3940124511719,0.0,0.0,0.0005141866276971,291.1322021484375,294.1499938964844,255.92608642578125,255.0497589111328,267.2745361328125,255.9052276611328,290.8561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759534696801e-08,0.0010968191782012,-0.0440475419163703,0.0,0.0,0.0,-0.013333436101675,60.0,-26.265213012695312,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,292.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,0.0001023579170578,291.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.87115478515625,0.0,0.0,0.0001077889901353,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0735168457031,0.0,0.0,7.961284427437931e-05,290.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9646301269531,0.0,0.0,0.0001077895140042,291.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.33575439453125,0.0,0.0,0.0005112990038469,291.1317138671875,294.1499938964844,255.9422912597656,255.06187438964844,267.0550231933594,255.92105102539065,290.836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906758252531,1.646715830361245e-08,0.0010906592942774,-0.0421648360788822,0.0,0.0,0.0,-0.0129762878641486,60.0,-26.094030380249023,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,292.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,0.0001023579170578,291.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.87115478515625,0.0,0.0,0.0001077889901353,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0735168457031,0.0,0.0,7.961284427437931e-05,290.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9646301269531,0.0,0.0,0.0001077895140042,291.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.33575439453125,0.0,0.0,0.0005112990038469,291.1317138671875,294.1499938964844,255.9422912597656,255.06187438964844,267.0550231933594,255.92105102539065,290.836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906758252531,1.646715830361245e-08,0.0010906592942774,-0.0421648360788822,0.0,0.0,0.0,-0.0129762878641486,60.0,-26.094030380249023,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,292.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.0001017648100969,291.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8472595214844,0.0,0.0,0.0001071644001058,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0603942871094,0.0,0.0,7.915151218185201e-05,290.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9529724121094,0.0,0.0,0.0001071649094228,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.278564453125,0.0,0.0,0.0005083363503217,291.13116455078125,294.1499938964844,255.95738220214844,255.07302856445312,266.8412780761719,255.936264038086,290.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327552437782,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.918907165527344,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,292.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.0001017648100969,291.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8472595214844,0.0,0.0,0.0001071644001058,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0603942871094,0.0,0.0,7.915151218185201e-05,290.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9529724121094,0.0,0.0,0.0001071649094228,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.278564453125,0.0,0.0,0.0005083363503217,291.13116455078125,294.1499938964844,255.95738220214844,255.07302856445312,266.8412780761719,255.936264038086,290.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327552437782,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.918907165527344,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,292.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,0.0001011643835227,291.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8237609863281,0.0,0.0,0.0001065320975612,291.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0474853515625,0.0,0.0,7.868449756642804e-05,290.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9414978027344,0.0,0.0,0.0001065325996023,291.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2223815917969,0.0,0.0,0.0005053370841778,291.1305236816406,294.1499938964844,255.97091674804688,255.0828552246093,266.63311767578125,255.95046997070312,290.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979734785924848e-08,0.0010779415024444,-0.0382764004170894,0.0,0.0,0.0,-0.0122389132156968,60.0,-25.74212074279785,-0.0,-7.922466949139564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,292.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,0.0001011643835227,291.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8237609863281,0.0,0.0,0.0001065320975612,291.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0474853515625,0.0,0.0,7.868449756642804e-05,290.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9414978027344,0.0,0.0,0.0001065325996023,291.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2223815917969,0.0,0.0,0.0005053370841778,291.1305236816406,294.1499938964844,255.97091674804688,255.0828552246093,266.63311767578125,255.95046997070312,290.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979734785924848e-08,0.0010779415024444,-0.0382764004170894,0.0,0.0,0.0,-0.0122389132156968,60.0,-25.74212074279785,-0.0,-7.922466949139564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,292.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,0.0001005642407108,291.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8006591796875,0.0,0.0,0.0001059001006069,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.03472900390625,0.0,0.0,7.821769395377487e-05,290.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.93017578125,0.0,0.0,0.0001059005880961,291.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.167236328125,0.0,0.0,0.0005023392150178,291.1298217773437,294.1499938964844,255.9824676513672,255.09097290039065,266.4303894042969,255.9633178710937,290.7764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.565942764282227,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,292.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,0.0001005642407108,291.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8006591796875,0.0,0.0,0.0001059001006069,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.03472900390625,0.0,0.0,7.821769395377487e-05,290.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.93017578125,0.0,0.0,0.0001059005880961,291.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.167236328125,0.0,0.0,0.0005023392150178,291.1298217773437,294.1499938964844,255.9824676513672,255.09097290039065,266.4303894042969,255.9633178710937,290.7764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.565942764282227,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,292.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,0.000100266544905,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78924560546875,0.0,0.0,0.0001055866014212,291.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0284423828125,0.0,0.0,7.79861438786611e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.924560546875,0.0,0.0,0.0001055870889103,291.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1400451660156,0.0,0.0,0.0005008521839044,291.12945556640625,294.1499938964844,255.98736572265625,255.09425354003903,266.3309936523437,255.96913146972656,290.7665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.4787654876709,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,292.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,9.997156303143127e-05,291.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7779235839844,0.0,0.0,0.0001052759616868,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.02215576171875,0.0,0.0,7.775670383125544e-05,290.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.91900634765625,0.0,0.0,0.0001052764419,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.11309814453125,0.0,0.0,0.0004993787151761,291.1290283203125,294.1499938964844,255.99159240722656,255.0969696044922,266.2328796386719,255.97447204589844,290.75665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652447817847,1.3493240302864253e-08,0.0010652312776073,-0.0343886837363243,0.0,0.0,0.0,-0.0115019967779517,60.0,-25.39255714416504,-0.0,-7.736718998785366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,292.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,9.939287701854482e-05,291.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.75555419921875,0.0,0.0,0.0001046665565809,291.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.009765625,0.0,0.0,7.730659854132682e-05,290.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.907958984375,0.0,0.0,0.0001046670222422,291.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.0599060058594,0.0,0.0,0.0004964880063198,291.128173828125,294.1499938964844,255.9978179931641,255.1005096435547,266.0403747558594,255.98358154296875,290.73687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.22401428222656,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,292.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,9.939287701854482e-05,291.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.75555419921875,0.0,0.0,0.0001046665565809,291.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.009765625,0.0,0.0,7.730659854132682e-05,290.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.907958984375,0.0,0.0,0.0001046670222422,291.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.0599060058594,0.0,0.0,0.0004964880063198,291.128173828125,294.1499938964844,255.9978179931641,255.1005096435547,266.0403747558594,255.98358154296875,290.73687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.22401428222656,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,292.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,9.883387974696234e-05,291.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7335205078125,0.0,0.0,0.0001040778806782,291.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9975280761719,0.0,0.0,7.687180186621845e-05,290.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8970642089844,0.0,0.0,0.0001040783463395,291.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.00762939453125,0.0,0.0,0.0004936957266181,291.1272277832031,294.1499938964844,256.000732421875,255.1011657714844,265.8526611328125,255.9903564453125,290.7172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531204752624,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.0621395111084,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,292.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,9.883387974696234e-05,291.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7335205078125,0.0,0.0,0.0001040778806782,291.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9975280761719,0.0,0.0,7.687180186621845e-05,290.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8970642089844,0.0,0.0,0.0001040783463395,291.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.00762939453125,0.0,0.0,0.0004936957266181,291.1272277832031,294.1499938964844,256.000732421875,255.1011657714844,265.8526611328125,255.9903564453125,290.7172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531204752624,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.0621395111084,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
