time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
503460,292.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,9.82993224170059e-05,291.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7118225097656,0.0,0.0,0.0001035149543895,291.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9854431152344,0.0,0.0,7.645601726835594e-05,290.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.88629150390625,0.0,0.0,0.0001035154054989,291.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.95623779296875,0.0,0.0,0.0004910255083814,291.126220703125,294.1499938964844,255.99989318847656,255.0985870361328,265.6694641113281,255.9944763183593,290.6976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409325928468661e-08,0.0010474123992025,-0.0289359614253044,0.0,0.0,0.0,-0.0104689141735434,60.0,-24.9085693359375,-0.0,-7.480024777350992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,292.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,9.82993224170059e-05,291.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7118225097656,0.0,0.0,0.0001035149543895,291.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9854431152344,0.0,0.0,7.645601726835594e-05,290.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.88629150390625,0.0,0.0,0.0001035154054989,291.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.95623779296875,0.0,0.0,0.0004910255083814,291.126220703125,294.1499938964844,255.99989318847656,255.0985870361328,265.6694641113281,255.9944763183593,290.6976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409325928468661e-08,0.0010474123992025,-0.0289359614253044,0.0,0.0,0.0,-0.0104689141735434,60.0,-24.9085693359375,-0.0,-7.480024777350992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,292.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,9.779298125067726e-05,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6904602050781,0.0,0.0,0.0001029817285598,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9735107421875,0.0,0.0,7.60621769586578e-05,290.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8756408691406,0.0,0.0,0.0001029821723932,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9057312011719,0.0,0.0,0.0004884962108917,291.1250915527344,294.1499938964844,255.99484252929688,255.0923614501953,265.4905700683594,255.99563598632807,290.6781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.0778335557404262e-08,0.0010420168982818,-0.0272844024002552,0.0,0.0,0.0,-0.0101561052724719,60.0,-24.764663696289062,-0.0,-7.403153290397314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,292.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,9.779298125067726e-05,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6904602050781,0.0,0.0,0.0001029817285598,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9735107421875,0.0,0.0,7.60621769586578e-05,290.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8756408691406,0.0,0.0,0.0001029821723932,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9057312011719,0.0,0.0,0.0004884962108917,291.1250915527344,294.1499938964844,255.99484252929688,255.0923614501953,265.4905700683594,255.99563598632807,290.6781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.0778335557404262e-08,0.0010420168982818,-0.0272844024002552,0.0,0.0,0.0,-0.0101561052724719,60.0,-24.764663696289062,-0.0,-7.403153290397314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,292.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,9.755129576660691e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6799011230469,0.0,0.0,0.0001027272082865,291.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676208496094,0.0,0.0,7.587418804178014e-05,290.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.870361328125,0.0,0.0,0.0001027276521199,291.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8807983398437,0.0,0.0,0.0004872889257967,291.12451171875,294.1499938964844,255.99058532714844,255.08778381347656,265.4026794433594,255.9950256347656,290.6683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715070257027e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.69668197631836,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,292.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,9.731762838782744e-05,291.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6694030761719,0.0,0.0,0.0001024811426759,291.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96173095703125,0.0,0.0,7.569244189653546e-05,290.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8651123046875,0.0,0.0,0.0001024815792334,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8560791015625,0.0,0.0,0.0004861217166762,291.1239013671875,294.1499938964844,255.9851226806641,255.08213806152344,265.31573486328125,255.9935760498047,290.65869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.63150215148925,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,292.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,9.68751046457328e-05,291.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6486511230469,0.0,0.0,0.0001020151248667,291.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9500427246094,0.0,0.0,7.534823816968128e-05,290.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.85467529296875,0.0,0.0,0.0001020155541482,291.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.80718994140625,0.0,0.0,0.0004839112225454,291.12261962890625,294.1499938964844,255.9703369140625,255.0675048828125,265.14471435546875,255.988021850586,290.63934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322456946596,9.634505637734492e-09,0.0010322360321879,-0.0242899823933839,0.0,0.0,0.0,-0.0095890602096915,60.0,-24.50992584228516,-0.0,-7.264815593543973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,292.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,9.68751046457328e-05,291.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6486511230469,0.0,0.0,0.0001020151248667,291.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9500427246094,0.0,0.0,7.534823816968128e-05,290.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.85467529296875,0.0,0.0,0.0001020155541482,291.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.80718994140625,0.0,0.0,0.0004839112225454,291.12261962890625,294.1499938964844,255.9703369140625,255.0675048828125,265.14471435546875,255.988021850586,290.63934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322456946596,9.634505637734492e-09,0.0010322360321879,-0.0242899823933839,0.0,0.0,0.0,-0.0095890602096915,60.0,-24.50992584228516,-0.0,-7.264815593543973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,292.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,9.646409307606518e-05,291.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6281433105469,0.0,0.0,0.0001015822999761,290.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9385070800781,0.0,0.0,7.502854714402929e-05,290.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8443603515625,0.0,0.0,0.0001015827219816,291.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7590637207031,0.0,0.0,0.0004818581510335,291.1212463378906,294.1499938964844,255.9499969482422,255.048095703125,264.9771728515625,255.97869873046875,290.6201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278654517605,9.12231712391076e-09,0.0010278563713654,-0.0229489170014858,0.0,0.0,0.0,-0.0093351453542709,60.0,-24.400341033935547,-0.0,-7.203292540225449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,292.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,9.646409307606518e-05,291.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6281433105469,0.0,0.0,0.0001015822999761,290.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9385070800781,0.0,0.0,7.502854714402929e-05,290.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8443603515625,0.0,0.0,0.0001015827219816,291.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7590637207031,0.0,0.0,0.0004818581510335,291.1212463378906,294.1499938964844,255.9499969482422,255.048095703125,264.9771728515625,255.97869873046875,290.6201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278654517605,9.12231712391076e-09,0.0010278563713654,-0.0229489170014858,0.0,0.0,0.0,-0.0093351453542709,60.0,-24.400341033935547,-0.0,-7.203292540225449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,292.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,9.605076775187626e-05,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.60791015625,0.0,0.0,0.0001011470230878,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92706298828125,0.0,0.0,7.470705168088898e-05,290.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341064453125,0.0,0.0,0.0001011474378174,291.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7116394042969,0.0,0.0,0.000479793496197,291.11981201171875,294.1499938964844,255.92222595214844,255.02218627929688,264.81298828125,255.96519470214844,290.6009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234607616439,8.607242918401425e-09,0.0010234521469101,-0.0216001719236373,0.0,0.0,0.0,-0.0090798027813434,60.0,-24.300067901611328,-0.0,-7.14168635340684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,292.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,9.605076775187626e-05,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.60791015625,0.0,0.0,0.0001011470230878,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92706298828125,0.0,0.0,7.470705168088898e-05,290.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341064453125,0.0,0.0,0.0001011474378174,291.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7116394042969,0.0,0.0,0.000479793496197,291.11981201171875,294.1499938964844,255.92222595214844,255.02218627929688,264.81298828125,255.96519470214844,290.6009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234607616439,8.607242918401425e-09,0.0010234521469101,-0.0216001719236373,0.0,0.0,0.0,-0.0090798027813434,60.0,-24.300067901611328,-0.0,-7.14168635340684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,292.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,9.560434409650044e-05,291.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58795166015625,0.0,0.0,0.0001006769089144,290.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9157409667969,0.0,0.0,7.43598211556673e-05,290.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.823974609375,0.0,0.0,0.000100677316368,291.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6649780273437,0.0,0.0,0.0004775635316036,291.1182556152344,294.1499938964844,255.8858795166016,254.9887084960937,264.65191650390625,255.9468231201172,290.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187034495174,8.050945687898547e-09,0.0010186954168602,-0.0201433524489402,0.0,0.0,0.0,-0.008804022334516,60.0,-24.19977569580078,-0.0,-7.075446006865604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,292.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,9.560434409650044e-05,291.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58795166015625,0.0,0.0,0.0001006769089144,290.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9157409667969,0.0,0.0,7.43598211556673e-05,290.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.823974609375,0.0,0.0,0.000100677316368,291.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6649780273437,0.0,0.0,0.0004775635316036,291.1182556152344,294.1499938964844,255.8858795166016,254.9887084960937,264.65191650390625,255.9468231201172,290.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187034495174,8.050945687898547e-09,0.0010186954168602,-0.0201433524489402,0.0,0.0,0.0,-0.008804022334516,60.0,-24.19977569580078,-0.0,-7.075446006865604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,292.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,9.537921141600236e-05,291.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5780639648437,0.0,0.0,0.0001004398218356,290.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9101257324219,0.0,0.0,7.418471068376675e-05,290.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8189392089844,0.0,0.0,0.0001004402220132,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6419372558594,0.0,0.0,0.0004764389304909,291.1174621582031,294.1499938964844,255.86471557617188,254.9693145751953,264.572509765625,255.93572998046875,290.5724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.770394994111031e-09,0.0010162964463233,-0.0194086041301488,0.0,0.0,0.0,-0.0086649414151906,60.0,-24.14999008178711,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,292.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,9.515806596027689e-05,291.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5682373046875,0.0,0.0,0.0001002069402602,290.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9045104980469,0.0,0.0,7.401269976980984e-05,290.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8139038085937,0.0,0.0,0.0001002073404379,291.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6190490722656,0.0,0.0,0.0004753342655021,291.1166381835937,294.1499938964844,255.84165954589844,254.9482879638672,264.4937744140625,255.92340087890625,290.5629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139475343748,7.494826981258031e-09,0.0010139399673789,-0.0186868738383054,0.0,0.0,0.0,-0.0085283303633332,60.0,-24.10149002075196,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,292.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,9.474714170210063e-05,291.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5487670898437,0.0,0.0,9.977419540518896e-05,290.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934020996094,0.0,0.0,7.369307422777638e-05,290.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8039245605469,0.0,0.0,9.977458830690011e-05,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.57379150390625,0.0,0.0,0.0004732816014438,291.11492919921875,294.1499938964844,255.790267944336,254.9015350341797,264.3383178710937,255.89512634277344,290.5440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009568106383,6.982757039253329e-09,0.0010095611214637,-0.017345655709505,0.0,0.0,0.0,-0.0082744741812348,60.0,-24.012413024902344,-0.0,-6.949118613874816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,292.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,9.474714170210063e-05,291.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5487670898437,0.0,0.0,9.977419540518896e-05,290.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934020996094,0.0,0.0,7.369307422777638e-05,290.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8039245605469,0.0,0.0,9.977458830690011e-05,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.57379150390625,0.0,0.0,0.0004732816014438,291.11492919921875,294.1499938964844,255.790267944336,254.9015350341797,264.3383178710937,255.89512634277344,290.5440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009568106383,6.982757039253329e-09,0.0010095611214637,-0.017345655709505,0.0,0.0,0.0,-0.0082744741812348,60.0,-24.012413024902344,-0.0,-6.949118613874816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,292.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,9.440686699235812e-05,291.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.529541015625,0.0,0.0,9.94158544926904e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88238525390625,0.0,0.0,7.342840399360284e-05,290.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7940368652344,0.0,0.0,9.941624011844397e-05,291.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5292053222656,0.0,0.0,0.0004715818504337,291.11309814453125,294.1499938964844,255.732421875,254.8490753173828,264.1852722167969,255.8620758056641,290.5253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059414198622,6.558722009941675e-09,0.0010059349006041,-0.0162349510937929,0.0,0.0,0.0,-0.0080642607063055,60.0,-23.940900802612305,-0.0,-6.899286120187753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,292.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,9.440686699235812e-05,291.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.529541015625,0.0,0.0,9.94158544926904e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88238525390625,0.0,0.0,7.342840399360284e-05,290.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7940368652344,0.0,0.0,9.941624011844397e-05,291.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5292053222656,0.0,0.0,0.0004715818504337,291.11309814453125,294.1499938964844,255.732421875,254.8490753173828,264.1852722167969,255.8620758056641,290.5253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059414198622,6.558722009941675e-09,0.0010059349006041,-0.0162349510937929,0.0,0.0,0.0,-0.0080642607063055,60.0,-23.940900802612305,-0.0,-6.899286120187753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,292.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,9.41675971262157e-05,291.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5105285644531,0.0,0.0,9.916388808051124e-05,290.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8714599609375,0.0,0.0,7.324229954974726e-05,290.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7842102050781,0.0,0.0,9.916426643030718e-05,291.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4852294921875,0.0,0.0,0.0004703866725321,291.1112060546875,294.1499938964844,255.6688232421875,254.79151916503903,264.0343322753906,255.8243103027344,290.5066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033911094069,6.260543194969159e-09,0.0010033848229795,-0.0154538732022047,0.0,0.0,0.0,-0.0079164383932948,60.0,-23.894758224487305,-0.0,-6.864350865498636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,292.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,9.41675971262157e-05,291.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5105285644531,0.0,0.0,9.916388808051124e-05,290.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8714599609375,0.0,0.0,7.324229954974726e-05,290.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7842102050781,0.0,0.0,9.916426643030718e-05,291.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4852294921875,0.0,0.0,0.0004703866725321,291.1112060546875,294.1499938964844,255.6688232421875,254.79151916503903,264.0343322753906,255.8243103027344,290.5066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033911094069,6.260543194969159e-09,0.0010033848229795,-0.0154538732022047,0.0,0.0,0.0,-0.0079164383932948,60.0,-23.894758224487305,-0.0,-6.864350865498636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,292.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,9.404811135027558e-05,291.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.49169921875,0.0,0.0,9.903805039357394e-05,290.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8605651855469,0.0,0.0,7.314935646718368e-05,290.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7744140625,0.0,0.0,9.903842874336988e-05,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4417724609375,0.0,0.0,0.0004697898111771,291.1092224121094,294.1499938964844,255.60015869140625,254.7294921875,263.8851623535156,255.78143310546875,290.48809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604111680435e-09,0.0010021108901128,-0.0150637179613113,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.880050659179688,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,292.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,9.404811135027558e-05,291.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.49169921875,0.0,0.0,9.903805039357394e-05,290.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8605651855469,0.0,0.0,7.314935646718368e-05,290.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7744140625,0.0,0.0,9.903842874336988e-05,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4417724609375,0.0,0.0,0.0004697898111771,291.1092224121094,294.1499938964844,255.60015869140625,254.7294921875,263.8851623535156,255.78143310546875,290.48809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604111680435e-09,0.0010021108901128,-0.0150637179613113,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.880050659179688,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,292.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,9.403580042999238e-05,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4823303222656,0.0,0.0,9.902507008519024e-05,290.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85516357421875,0.0,0.0,7.313976675504819e-05,290.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.76953125,0.0,0.0,9.902544843498616e-05,291.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.42022705078125,0.0,0.0,0.0004697283147834,291.1081848144531,294.1499938964844,255.5641632080078,254.69699096679688,263.8111572265625,255.75782775878903,290.4788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234345346689,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.88570976257324,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,292.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,9.405486343894154e-05,291.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4729919433594,0.0,0.0,9.904514445224776e-05,290.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8497314453125,0.0,0.0,7.315459515666589e-05,290.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7646484375,0.0,0.0,9.90455228020437e-05,291.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3988037109375,0.0,0.0,0.0004698235425166,291.10711669921875,294.1499938964844,255.52716064453125,254.66358947753903,263.73748779296875,255.732650756836,290.4696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021879570558,6.1199503242903575e-09,0.0010021819034591,-0.0150855826213955,0.0,0.0,0.0,-0.0078467363491654,60.0,-23.90009880065918,-0.0,-6.847910327678619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,292.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,9.418105037184432e-05,291.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4544372558594,0.0,0.0,9.9178017990198e-05,290.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8389587402344,0.0,0.0,7.3252733272966e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7549133300781,0.0,0.0,9.917838906403632e-05,291.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3562316894531,0.0,0.0,0.0004704538732767,291.1049194335937,294.1499938964844,255.4505310058593,254.59445190429688,263.59100341796875,255.67735290527344,290.4512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035316227003,6.277106834318147e-09,0.001003525336273,-0.015497263520956,0.0,0.0,0.0,-0.0079246442764997,60.0,-23.95346450805664,-0.0,-6.866289936624528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,292.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,9.418105037184432e-05,291.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4544372558594,0.0,0.0,9.9178017990198e-05,290.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8389587402344,0.0,0.0,7.3252733272966e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7549133300781,0.0,0.0,9.917838906403632e-05,291.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3562316894531,0.0,0.0,0.0004704538732767,291.1049194335937,294.1499938964844,255.4505310058593,254.59445190429688,263.59100341796875,255.67735290527344,290.4512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035316227003,6.277106834318147e-09,0.001003525336273,-0.015497263520956,0.0,0.0,0.0,-0.0079246442764997,60.0,-23.95346450805664,-0.0,-6.866289936624528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,292.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,9.440912981517612e-05,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4359741210937,0.0,0.0,9.941818279912697e-05,290.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8281555175781,0.0,0.0,7.343011384364218e-05,290.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74517822265625,0.0,0.0,9.941854659700766e-05,291.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3139953613281,0.0,0.0,0.0004715931718237,291.1026306152344,294.1499938964844,255.37095642089844,254.522689819336,263.4454345703125,255.6146850585937,290.432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059609776362,6.5612097976952555e-09,0.0010059544583782,-0.01624146848917,0.0,0.0,0.0,-0.0080654844641685,60.0,-24.038000106811523,-0.0,-6.89957815325215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,292.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,9.440912981517612e-05,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4359741210937,0.0,0.0,9.941818279912697e-05,290.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8281555175781,0.0,0.0,7.343011384364218e-05,290.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74517822265625,0.0,0.0,9.941854659700766e-05,291.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3139953613281,0.0,0.0,0.0004715931718237,291.1026306152344,294.1499938964844,255.37095642089844,254.522689819336,263.4454345703125,255.6146850585937,290.432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059609776362,6.5612097976952555e-09,0.0010059544583782,-0.01624146848917,0.0,0.0,0.0,-0.0080654844641685,60.0,-24.038000106811523,-0.0,-6.89957815325215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,292.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,9.46985965128988e-05,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4175720214844,0.0,0.0,9.972300176741555e-05,290.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8173828125,0.0,0.0,7.365524652414024e-05,290.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7354431152344,0.0,0.0,9.972336556529626e-05,291.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2720947265625,0.0,0.0,0.0004730391083285,291.1002197265625,294.1499938964844,255.2891540527344,254.44891357421875,263.3006286621094,255.5443420410156,290.41461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090448195114,6.921808903825877e-09,0.0010090378345921,-0.017186015844345,0.0,0.0,0.0,-0.0082442490383982,60.0,-24.146333694458008,-0.0,-6.941944974414582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,292.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,9.46985965128988e-05,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4175720214844,0.0,0.0,9.972300176741555e-05,290.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8173828125,0.0,0.0,7.365524652414024e-05,290.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7354431152344,0.0,0.0,9.972336556529626e-05,291.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2720947265625,0.0,0.0,0.0004730391083285,291.1002197265625,294.1499938964844,255.2891540527344,254.44891357421875,263.3006286621094,255.5443420410156,290.41461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090448195114,6.921808903825877e-09,0.0010090378345921,-0.017186015844345,0.0,0.0,0.0,-0.0082442490383982,60.0,-24.146333694458008,-0.0,-6.941944974414582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,292.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,9.498513827566056e-05,291.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3992614746094,0.0,0.0,0.0001000247357296,290.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8066101074219,0.0,0.0,7.387810910586268e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257080078125,0.0,0.0,0.0001000250922515,291.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.23046875,0.0,0.0,0.0004744704347103,291.0976867675781,294.1499938964844,255.20584106445312,254.373764038086,263.156494140625,255.46725463867188,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120974620804,7.27875981709758e-09,0.0010120902443304,-0.0181209631264209,0.0,0.0,0.0,-0.008421204984188,60.0,-24.263879776000977,-0.0,-6.984011235999787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,292.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,9.498513827566056e-05,291.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3992614746094,0.0,0.0,0.0001000247357296,290.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8066101074219,0.0,0.0,7.387810910586268e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257080078125,0.0,0.0,0.0001000250922515,291.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.23046875,0.0,0.0,0.0004744704347103,291.0976867675781,294.1499938964844,255.20584106445312,254.373764038086,263.156494140625,255.46725463867188,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120974620804,7.27875981709758e-09,0.0010120902443304,-0.0181209631264209,0.0,0.0,0.0,-0.008421204984188,60.0,-24.263879776000977,-0.0,-6.984011235999787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,292.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,9.51154506765306e-05,291.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39013671875,0.0,0.0,0.0001001619602902,290.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8012084960937,0.0,0.0,7.397945591947064e-05,290.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7208251953125,0.0,0.0,0.0001001623168122,291.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2098083496094,0.0,0.0,0.0004751214000862,291.09637451171875,294.1499938964844,255.163818359375,254.3358764648437,263.0846862792969,255.426513671875,290.38739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134858312085,7.441093519133801e-09,0.0010134783806279,-0.0185461416840553,0.0,0.0,0.0,-0.0085016814991831,60.0,-24.321781158447266,-0.0,-7.003183810638802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,292.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,9.523382323095576e-05,291.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3810119628906,0.0,0.0,0.0001002866047201,290.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958374023437,0.0,0.0,7.40715186111629e-05,290.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7159423828125,0.0,0.0,0.000100286961242,291.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1891784667969,0.0,0.0,0.0004757127026095,291.0950622558594,294.1499938964844,255.1217041015625,254.29786682128903,263.0130615234375,255.38473510742188,290.3783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147469583898,7.588549344461626e-09,0.0010147393913939,-0.018932344391942,0.0,0.0,0.0,-0.0085747819393873,60.0,-24.377668380737305,-0.0,-7.020622661002562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,292.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,9.543047053739429e-05,291.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36285400390625,0.0,0.0,0.0001004936784738,290.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7850646972656,0.0,0.0,7.422445924021304e-05,290.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7061767578125,0.0,0.0,0.0001004940277198,291.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.148193359375,0.0,0.0,0.0004766949859913,291.0923156738281,294.1499938964844,255.0374450683593,254.22183227539065,262.870361328125,255.29901123046875,290.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168419685214,7.833499182652304e-09,0.0010168340522795,-0.019573874771595,0.0,0.0,0.0,-0.0086962152272462,60.0,-24.481225967407227,-0.0,-7.049638384160063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,292.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,9.543047053739429e-05,291.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36285400390625,0.0,0.0,0.0001004936784738,290.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7850646972656,0.0,0.0,7.422445924021304e-05,290.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7061767578125,0.0,0.0,0.0001004940277198,291.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.148193359375,0.0,0.0,0.0004766949859913,291.0923156738281,294.1499938964844,255.0374450683593,254.22183227539065,262.870361328125,255.29901123046875,290.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168419685214,7.833499182652304e-09,0.0010168340522795,-0.019573874771595,0.0,0.0,0.0,-0.0086962152272462,60.0,-24.481225967407227,-0.0,-7.049638384160063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,292.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,9.55696013988927e-05,291.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34478759765625,0.0,0.0,0.0001006401798804,290.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7742919921875,0.0,0.0,7.433266728185117e-05,290.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964111328125,0.0,0.0,0.0001006405291263,291.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1075439453125,0.0,0.0,0.0004773899854626,291.0894470214844,294.1499938964844,254.95379638671875,254.1463165283203,262.7284545898437,255.21170043945312,290.3422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006791674119995e-09,0.0010183160193264,-0.0200277175754308,0.0,0.0,0.0,-0.0087821241468191,60.0,-24.57100296020508,-0.0,-7.070202201475696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
