time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
505800,292.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,9.55696013988927e-05,291.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34478759765625,0.0,0.0,0.0001006401798804,290.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7742919921875,0.0,0.0,7.433266728185117e-05,290.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964111328125,0.0,0.0,0.0001006405291263,291.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1075439453125,0.0,0.0,0.0004773899854626,291.0894470214844,294.1499938964844,254.95379638671875,254.1463165283203,262.7284545898437,255.21170043945312,290.3422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006791674119995e-09,0.0010183160193264,-0.0200277175754308,0.0,0.0,0.0,-0.0087821241468191,60.0,-24.57100296020508,-0.0,-7.070202201475696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,292.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,9.564979700371624e-05,291.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3267822265625,0.0,0.0,0.0001007246173685,290.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7635192871094,0.0,0.0,7.439502951456234e-05,290.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6866149902344,0.0,0.0,0.0001007249593385,291.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0672302246094,0.0,0.0,0.000477790570585,291.0864562988281,294.1499938964844,254.8714294433593,254.0719146728516,262.5874328613281,255.124267578125,290.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106647797490041e-09,0.0010191701585426,-0.0202892310917377,0.0,0.0,0.0,-0.0088316285982728,60.0,-24.64527702331543,-0.0,-7.082065422991948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,292.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,9.564979700371624e-05,291.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3267822265625,0.0,0.0,0.0001007246173685,290.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7635192871094,0.0,0.0,7.439502951456234e-05,290.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6866149902344,0.0,0.0,0.0001007249593385,291.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0672302246094,0.0,0.0,0.000477790570585,291.0864562988281,294.1499938964844,254.8714294433593,254.0719146728516,262.5874328613281,255.124267578125,290.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106647797490041e-09,0.0010191701585426,-0.0202892310917377,0.0,0.0,0.0,-0.0088316285982728,60.0,-24.64527702331543,-0.0,-7.082065422991948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,292.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,9.567167580826208e-05,291.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3089294433594,0.0,0.0,0.0001007476457743,290.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7527770996094,0.0,0.0,7.441203342750669e-05,290.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6768493652344,0.0,0.0,0.0001007479877443,291.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0273132324219,0.0,0.0,0.0004778998263645,291.0833740234375,294.1499938964844,254.7910919189453,253.99929809570312,262.4474182128906,255.0380096435547,290.3063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194110218435,8.133842044344421e-09,0.001019402872771,-0.0203604493290185,0.0,0.0,0.0,-0.0088451104238629,60.0,-24.703414916992188,-0.0,-7.085297681896918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,292.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,9.567167580826208e-05,291.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3089294433594,0.0,0.0,0.0001007476457743,290.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7527770996094,0.0,0.0,7.441203342750669e-05,290.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6768493652344,0.0,0.0,0.0001007479877443,291.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0273132324219,0.0,0.0,0.0004778998263645,291.0833740234375,294.1499938964844,254.7910919189453,253.99929809570312,262.4474182128906,255.0380096435547,290.3063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194110218435,8.133842044344421e-09,0.001019402872771,-0.0203604493290185,0.0,0.0,0.0,-0.0088451104238629,60.0,-24.703414916992188,-0.0,-7.085297681896918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,292.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,9.566150401951744e-05,291.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3000183105469,0.0,0.0,0.0001007369355647,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474060058594,0.0,0.0,7.440412446158007e-05,290.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6719665527344,0.0,0.0,0.0001007372702588,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.00750732421875,0.0,0.0,0.0004778490401804,291.081787109375,294.1499938964844,254.7518768310547,253.9638519287109,262.3778381347656,254.9956970214844,290.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121143757477967e-09,0.001019294373691,-0.0203271936625242,0.0,0.0,0.0,-0.0088388156145811,60.0,-24.726207733154297,-0.0,-7.083788489126165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,292.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865173339844,0.0,0.0,9.563800995238124e-05,291.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2911682128906,0.0,0.0,0.0001007121827569,290.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7420654296875,0.0,0.0,7.438583998009562e-05,290.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6671142578125,0.0,0.0,0.000100712517451,291.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.98779296875,0.0,0.0,0.0004777316644322,291.0801696777344,294.1499938964844,254.71343994140625,253.92909240722656,262.3085632324219,254.9540405273437,290.2884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091835645984702e-09,0.0010190438479185,-0.020250441506505,0.0,0.0,0.0,-0.0088242869824171,60.0,-24.74503517150879,-0.0,-7.080304698092732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,292.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841064453125,0.0,0.0,9.555416909279302e-05,291.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27349853515625,0.0,0.0,0.0001006238890113,290.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7313537597656,0.0,0.0,7.43206255719997e-05,290.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6573486328125,0.0,0.0,0.0001006242164294,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9486694335937,0.0,0.0,0.0004773128603119,291.0768737792969,294.1499938964844,254.63922119140625,253.86192321777344,262.1708984375,254.87310791015625,290.27056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.98731569773281e-09,0.0010181502439081,-0.0199767127633094,0.0,0.0,0.0,-0.0087724728509783,60.0,-24.77119255065918,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,292.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841064453125,0.0,0.0,9.555416909279302e-05,291.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27349853515625,0.0,0.0,0.0001006238890113,290.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7313537597656,0.0,0.0,7.43206255719997e-05,290.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6573486328125,0.0,0.0,0.0001006242164294,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9486694335937,0.0,0.0,0.0004773128603119,291.0768737792969,294.1499938964844,254.63922119140625,253.86192321777344,262.1708984375,254.87310791015625,290.27056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.98731569773281e-09,0.0010181502439081,-0.0199767127633094,0.0,0.0,0.0,-0.0087724728509783,60.0,-24.77119255065918,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,292.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,9.54280185396783e-05,291.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2559814453125,0.0,0.0,0.0001004910373012,290.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.720703125,0.0,0.0,7.422249473165721e-05,290.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6476135253906,0.0,0.0,0.0001004913574433,291.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9099426269531,0.0,0.0,0.0004766827332787,291.073486328125,294.1499938964844,254.56912231445312,253.7984313964844,262.0345153808594,254.7958831787109,290.2527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.78255653381348,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,292.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,9.54280185396783e-05,291.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2559814453125,0.0,0.0,0.0001004910373012,290.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.720703125,0.0,0.0,7.422249473165721e-05,290.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6476135253906,0.0,0.0,0.0001004913574433,291.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9099426269531,0.0,0.0,0.0004766827332787,291.073486328125,294.1499938964844,254.56912231445312,253.7984313964844,262.0345153808594,254.7958831787109,290.2527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.78255653381348,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,292.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,9.526932262815536e-05,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23858642578125,0.0,0.0,0.0001003239158308,290.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7100524902344,0.0,0.0,7.409905811073259e-05,290.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6379089355469,0.0,0.0,0.0001003242359729,291.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.87164306640625,0.0,0.0,0.0004758900322485,291.0699462890625,294.1499938964844,254.5038452148437,253.73928833007807,261.89959716796875,254.72296142578125,290.2348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632300125237634e-09,0.0010151147143915,-0.0190469305962324,0.0,0.0,0.0,-0.0085964770987629,60.0,-24.780824661254883,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,292.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,9.526932262815536e-05,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23858642578125,0.0,0.0,0.0001003239158308,290.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7100524902344,0.0,0.0,7.409905811073259e-05,290.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6379089355469,0.0,0.0,0.0001003242359729,291.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.87164306640625,0.0,0.0,0.0004758900322485,291.0699462890625,294.1499938964844,254.5038452148437,253.73928833007807,261.89959716796875,254.72296142578125,290.2348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632300125237634e-09,0.0010151147143915,-0.0190469305962324,0.0,0.0,0.0,-0.0085964770987629,60.0,-24.780824661254883,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,292.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,9.50887697399594e-05,291.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2213134765625,0.0,0.0,0.0001001337732304,290.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6994323730469,0.0,0.0,7.395861757686362e-05,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6282043457031,0.0,0.0,0.0001001340860966,291.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.83380126953125,0.0,0.0,0.0004749881336465,291.0663452148437,294.1499938964844,254.4441070556641,253.6851043701172,261.7662048339844,254.6548309326172,290.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131980525329,7.4072858957663365e-09,0.0010131906019523,-0.018457593396306,0.0,0.0,0.0,-0.0084849288687109,60.0,-24.76817512512207,-0.0,-6.999189139378359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,292.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,9.50887697399594e-05,291.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2213134765625,0.0,0.0,0.0001001337732304,290.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6994323730469,0.0,0.0,7.395861757686362e-05,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6282043457031,0.0,0.0,0.0001001340860966,291.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.83380126953125,0.0,0.0,0.0004749881336465,291.0663452148437,294.1499938964844,254.4441070556641,253.6851043701172,261.7662048339844,254.6548309326172,290.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131980525329,7.4072858957663365e-09,0.0010131906019523,-0.018457593396306,0.0,0.0,0.0,-0.0084849288687109,60.0,-24.76817512512207,-0.0,-6.999189139378359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,292.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,9.499363659415394e-05,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.21270751953125,0.0,0.0,0.0001000335832941,290.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69415283203125,0.0,0.0,7.388462108792737e-05,290.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.62335205078125,0.0,0.0,0.0001000338961603,291.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8150329589844,0.0,0.0,0.000474512897199,291.0644836425781,294.1499938964844,254.41651916503903,253.6600799560547,261.7001647949219,254.62277221679688,290.2081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121840750798,7.288721626252936e-09,0.0010121768573299,-0.0181470531970262,0.0,0.0,0.0,-0.0084261512383818,60.0,-24.758337020874023,-0.0,-6.98518718422747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,292.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,9.48969682212919e-05,291.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20416259765625,0.0,0.0,9.993178537115456e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888732910156,0.0,0.0,7.38094313419424e-05,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6185302734375,0.0,0.0,9.993209096137434e-05,291.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.79638671875,0.0,0.0,0.0004740300355479,291.0626220703125,294.1499938964844,254.39059448242188,253.63653564453125,261.6345520019531,254.5919647216797,290.1992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011153915897,7.168253546296911e-09,0.001011146698147,-0.0178315229713916,0.0,0.0,0.0,-0.0083664301782846,60.0,-24.746795654296875,-0.0,-6.970974908426798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,292.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,9.47035732679069e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1871643066406,0.0,0.0,9.972811676561832e-05,290.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6783142089844,0.0,0.0,7.365900091826916e-05,290.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6088562011719,0.0,0.0,9.972842235583812e-05,291.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7593688964844,0.0,0.0,0.0004730639921035,291.05877685546875,294.1499938964844,254.3440399169922,253.5942230224609,261.5045471191406,254.53428649902344,290.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009092782624,6.927241003040763e-09,0.0010090857977047,-0.0172002427279949,0.0,0.0,0.0,-0.0082469498738646,60.0,-24.7192440032959,-0.0,-6.942584462876766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,292.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,9.47035732679069e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1871643066406,0.0,0.0,9.972811676561832e-05,290.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6783142089844,0.0,0.0,7.365900091826916e-05,290.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6088562011719,0.0,0.0,9.972842235583812e-05,291.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7593688964844,0.0,0.0,0.0004730639921035,291.05877685546875,294.1499938964844,254.3440399169922,253.5942230224609,261.5045471191406,254.53428649902344,290.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009092782624,6.927241003040763e-09,0.0010090857977047,-0.0172002427279949,0.0,0.0,0.0,-0.0082469498738646,60.0,-24.7192440032959,-0.0,-6.942584462876766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,292.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,9.45168867474422e-05,291.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1702575683594,0.0,0.0,9.953152039088307e-05,290.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.66778564453125,0.0,0.0,7.35137946321629e-05,290.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5992126464844,0.0,0.0,9.953181870514528e-05,291.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7227783203125,0.0,0.0,0.000472131447168,291.05487060546875,294.1499938964844,254.3051300048828,253.55880737304688,261.3764038085937,254.48223876953125,290.1636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071030119434,6.694587550981623e-09,0.00100709637627,-0.0165908392518758,0.0,0.0,0.0,-0.0081316130235791,60.0,-24.687084197998047,-0.0,-6.915233541349154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,292.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,9.45168867474422e-05,291.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1702575683594,0.0,0.0,9.953152039088307e-05,290.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.66778564453125,0.0,0.0,7.35137946321629e-05,290.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5992126464844,0.0,0.0,9.953181870514528e-05,291.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7227783203125,0.0,0.0,0.000472131447168,291.05487060546875,294.1499938964844,254.3051300048828,253.55880737304688,261.3764038085937,254.48223876953125,290.1636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071030119434,6.694587550981623e-09,0.00100709637627,-0.0165908392518758,0.0,0.0,0.0,-0.0081316130235791,60.0,-24.687084197998047,-0.0,-6.915233541349154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,292.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,9.43435516091995e-05,291.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1534729003906,0.0,0.0,9.934897389030084e-05,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6573181152344,0.0,0.0,7.337896386161447e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5895690917969,0.0,0.0,9.934927220456302e-05,291.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6866149902344,0.0,0.0,0.0004712655791081,291.05084228515625,294.1499938964844,254.27456665039065,253.53094482421875,261.2501220703125,254.43605041503903,290.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052556172013,6.478567016188208e-09,0.0010052490979433,-0.0160249881446361,0.0,0.0,0.0,-0.0080245221033692,60.0,-24.651899337768555,-0.0,-6.889886350336384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,292.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,9.43435516091995e-05,291.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1534729003906,0.0,0.0,9.934897389030084e-05,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6573181152344,0.0,0.0,7.337896386161447e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5895690917969,0.0,0.0,9.934927220456302e-05,291.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6866149902344,0.0,0.0,0.0004712655791081,291.05084228515625,294.1499938964844,254.27456665039065,253.53094482421875,261.2501220703125,254.43605041503903,290.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052556172013,6.478567016188208e-09,0.0010052490979433,-0.0160249881446361,0.0,0.0,0.0,-0.0080245221033692,60.0,-24.651899337768555,-0.0,-6.889886350336384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,292.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,9.418862464372069e-05,291.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1368103027344,0.0,0.0,9.91858178167604e-05,290.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6468505859375,0.0,0.0,7.325845217565075e-05,290.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5799560546875,0.0,0.0,9.918611613102256e-05,291.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6507873535156,0.0,0.0,0.0004704916791524,291.04669189453125,294.1499938964844,254.2530670166016,253.51126098632807,261.1258850097656,254.39599609375,290.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036042658612,6.285485909529598e-09,0.0010035979794338,-0.0155192110687494,0.0,0.0,0.0,-0.0079288026317954,60.0,-24.61479949951172,-0.0,-6.86726977505714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,292.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,9.418862464372069e-05,291.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1368103027344,0.0,0.0,9.91858178167604e-05,290.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6468505859375,0.0,0.0,7.325845217565075e-05,290.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5799560546875,0.0,0.0,9.918611613102256e-05,291.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6507873535156,0.0,0.0,0.0004704916791524,291.04669189453125,294.1499938964844,254.2530670166016,253.51126098632807,261.1258850097656,254.39599609375,290.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036042658612,6.285485909529598e-09,0.0010035979794338,-0.0155192110687494,0.0,0.0,0.0,-0.0079288026317954,60.0,-24.61479949951172,-0.0,-6.86726977505714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,292.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,9.411924111191183e-05,291.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285400390625,0.0,0.0,9.911275265039876e-05,290.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416015625,0.0,0.0,7.320448639802635e-05,290.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751342773437,0.0,0.0,9.911304368870331e-05,291.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.633056640625,0.0,0.0,0.0004701451107393,291.0445861816406,294.1499938964844,254.2459411621093,253.5046844482422,261.0645751953125,254.37841796875,290.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028647957369,6.199017743568902e-09,0.0010028586257249,-0.0152927041053771,0.0,0.0,0.0,-0.0078859366476535,60.0,-24.595752716064453,-0.0,-6.857153778128122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,292.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,9.405570745002478e-05,291.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1202697753906,0.0,0.0,9.904585022013634e-05,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6363830566406,0.0,0.0,7.315506809391081e-05,290.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5703430175781,0.0,0.0,9.90461339824833e-05,291.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6153869628906,0.0,0.0,0.000469827762572,291.04248046875,294.1499938964844,254.2413482666016,253.5003967285156,261.0037841796875,254.3625030517578,290.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021876078099,6.119835305185006e-09,0.0010021814377978,-0.0150852799415588,0.0,0.0,0.0,-0.0078466823324561,60.0,-24.57647132873535,-0.0,-6.84789682736664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,292.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,9.394710650667548e-05,291.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1037902832031,0.0,0.0,9.893147216644138e-05,290.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6259460449219,0.0,0.0,7.307058695005253e-05,290.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5606994628906,0.0,0.0,9.893175592878832e-05,291.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.580322265625,0.0,0.0,0.0004692852671723,291.0381164550781,294.1499938964844,254.2400817871093,253.4990081787109,260.88385009765625,254.335693359375,290.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010298574343,5.984471140862979e-09,0.0010010238038375,-0.0147306788712739,0.0,0.0,0.0,-0.0077795758843421,60.0,-24.53729248046875,-0.0,-6.83208511986777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,292.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,9.394710650667548e-05,291.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1037902832031,0.0,0.0,9.893147216644138e-05,290.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6259460449219,0.0,0.0,7.307058695005253e-05,290.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5606994628906,0.0,0.0,9.893175592878832e-05,291.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.580322265625,0.0,0.0,0.0004692852671723,291.0381164550781,294.1499938964844,254.2400817871093,253.4990081787109,260.88385009765625,254.335693359375,290.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010298574343,5.984471140862979e-09,0.0010010238038375,-0.0147306788712739,0.0,0.0,0.0,-0.0077795758843421,60.0,-24.53729248046875,-0.0,-6.83208511986777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,292.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,9.386392048327252e-05,291.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0874328613281,0.0,0.0,9.88438696367666e-05,290.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6155090332031,0.0,0.0,7.30058818589896e-05,290.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55108642578125,0.0,0.0,9.884414612315597e-05,291.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5455627441406,0.0,0.0,0.0004688697226811,291.03369140625,294.1499938964844,254.25,253.5077209472656,260.7662353515625,254.3161773681641,290.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001430055126,5.880781195344298e-09,0.0010001370683312,-0.0144590493291616,0.0,0.0,0.0,-0.0077281720004975,60.0,-24.497228622436523,-0.0,-6.819986708705984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,292.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,9.386392048327252e-05,291.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0874328613281,0.0,0.0,9.88438696367666e-05,290.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6155090332031,0.0,0.0,7.30058818589896e-05,290.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55108642578125,0.0,0.0,9.884414612315597e-05,291.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5455627441406,0.0,0.0,0.0004688697226811,291.03369140625,294.1499938964844,254.25,253.5077209472656,260.7662353515625,254.3161773681641,290.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001430055126,5.880781195344298e-09,0.0010001370683312,-0.0144590493291616,0.0,0.0,0.0,-0.0077281720004975,60.0,-24.497228622436523,-0.0,-6.819986708705984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,292.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,9.381990821566431e-05,291.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0711364746094,0.0,0.0,9.879751451080664e-05,290.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6051025390625,0.0,0.0,7.297164847841486e-05,290.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414733886719,0.0,0.0,9.8797790997196e-05,291.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5111694335937,0.0,0.0,0.0004686499014496,291.0291442871094,294.1499938964844,254.26608276367188,253.5219573974609,260.6510314941406,254.30401611328125,290.0570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996735025197,5.825900650791027e-09,0.0009996676817536,-0.0143152801319956,0.0,0.0,0.0,-0.0077009643428027,60.0,-24.458908081054688,-0.0,-6.813586850284993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,292.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,9.381990821566431e-05,291.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0711364746094,0.0,0.0,9.879751451080664e-05,290.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6051025390625,0.0,0.0,7.297164847841486e-05,290.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414733886719,0.0,0.0,9.8797790997196e-05,291.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5111694335937,0.0,0.0,0.0004686499014496,291.0291442871094,294.1499938964844,254.26608276367188,253.5219573974609,260.6510314941406,254.30401611328125,290.0570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996735025197,5.825900650791027e-09,0.0009996676817536,-0.0143152801319956,0.0,0.0,0.0,-0.0077009643428027,60.0,-24.458908081054688,-0.0,-6.813586850284993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,292.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,9.382524876855314e-05,291.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.054931640625,0.0,0.0,9.88031315500848e-05,290.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946655273437,0.0,0.0,7.297578849829733e-05,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5318603515625,0.0,0.0,9.880340076051652e-05,291.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4770812988281,0.0,0.0,0.0004686765605583,291.02447509765625,294.1499938964844,254.28282165527344,253.5367431640625,260.5381774902344,254.2979278564453,290.0392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997298475354,5.832502480984658e-09,0.0009997240267693,-0.0143325747922062,0.0,0.0,0.0,-0.0077042365446686,60.0,-24.430339813232425,-0.0,-6.81435636806782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,292.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,9.382524876855314e-05,291.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.054931640625,0.0,0.0,9.88031315500848e-05,290.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946655273437,0.0,0.0,7.297578849829733e-05,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5318603515625,0.0,0.0,9.880340076051652e-05,291.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4770812988281,0.0,0.0,0.0004686765605583,291.02447509765625,294.1499938964844,254.28282165527344,253.5367431640625,260.5381774902344,254.2979278564453,290.0392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997298475354,5.832502480984658e-09,0.0009997240267693,-0.0143325747922062,0.0,0.0,0.0,-0.0077042365446686,60.0,-24.430339813232425,-0.0,-6.81435636806782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,292.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433959960937,0.0,0.0,9.3844770162832e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0468444824219,0.0,0.0,9.882367885438724e-05,290.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5894775390625,0.0,0.0,7.299096614588052e-05,290.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5270080566406,0.0,0.0,9.88239553407766e-05,291.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4601135253906,0.0,0.0,0.0004687740583904,291.0221252441406,294.1499938964844,254.2914276123047,253.54432678222656,260.48260498046875,254.2968292236328,290.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999375324696,5.856798157566345e-09,0.0009999317117035,-0.014396222308278,0.0,0.0,0.0,-0.0077162808738648,60.0,-24.42046356201172,-0.0,-6.817189301955295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,292.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,9.387470345245674e-05,291.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0387878417969,0.0,0.0,9.88551983027719e-05,290.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5842590332031,0.0,0.0,7.301424921024591e-05,290.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5221862792969,0.0,0.0,9.885547478916124e-05,291.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4432373046875,0.0,0.0,0.0004689236229751,291.01971435546875,294.1499938964844,254.30018615722656,253.55203247070312,260.4276123046875,254.2967987060547,290.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002562776207,5.8940741176627415e-09,0.0010002503404393,-0.014493872411549,0.0,0.0,0.0,-0.0077347597107291,60.0,-24.41327476501465,-0.0,-6.821537112955411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,292.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,9.396345558343457e-05,291.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0226745605469,0.0,0.0,9.894865797832608e-05,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57379150390625,0.0,0.0,7.308327622013167e-05,290.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.51251220703125,0.0,0.0,9.89489199128002e-05,291.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.40966796875,0.0,0.0,0.0004693669616244,291.0148620605469,294.1499938964844,254.318115234375,253.5677795410156,260.3192138671875,254.29962158203125,290.0038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012014536187,6.004606589726791e-09,0.0010011954000219,-0.014783427119255,0.0,0.0,0.0,-0.0077895550057291,60.0,-24.40639305114746,-0.0,-6.8344363057804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,292.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,9.396345558343457e-05,291.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0226745605469,0.0,0.0,9.894865797832608e-05,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57379150390625,0.0,0.0,7.308327622013167e-05,290.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.51251220703125,0.0,0.0,9.89489199128002e-05,291.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.40966796875,0.0,0.0,0.0004693669616244,291.0148620605469,294.1499938964844,254.318115234375,253.5677795410156,260.3192138671875,254.29962158203125,290.0038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012014536187,6.004606589726791e-09,0.0010011954000219,-0.014783427119255,0.0,0.0,0.0,-0.0077895550057291,60.0,-24.40639305114746,-0.0,-6.8344363057804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
