time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
508140,292.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341186523437,0.0,0.0,9.408674668520688e-05,291.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00665283203125,0.0,0.0,9.907847561407834e-05,290.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5633544921875,0.0,0.0,7.317915878957137e-05,290.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5028381347656,0.0,0.0,9.907873754855244e-05,291.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3763732910156,0.0,0.0,0.0004699827986769,291.0098571777344,294.1499938964844,254.33657836914065,253.5839385986328,260.2129211425781,254.305908203125,289.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025145020335,6.158165088976375e-09,0.0010025083320215,-0.0151856886222958,0.0,0.0,0.0,-0.0078656803816556,60.0,-24.408859252929688,-0.0,-6.852376799315607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,292.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341186523437,0.0,0.0,9.408674668520688e-05,291.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00665283203125,0.0,0.0,9.907847561407834e-05,290.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5633544921875,0.0,0.0,7.317915878957137e-05,290.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5028381347656,0.0,0.0,9.907873754855244e-05,291.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3763732910156,0.0,0.0,0.0004699827986769,291.0098571777344,294.1499938964844,254.33657836914065,253.5839385986328,260.2129211425781,254.305908203125,289.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025145020335,6.158165088976375e-09,0.0010025083320215,-0.0151856886222958,0.0,0.0,0.0,-0.0078656803816556,60.0,-24.408859252929688,-0.0,-6.852376799315607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,292.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302124023437,0.0,0.0,9.42395708989352e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906311035156,0.0,0.0,9.923940524458884e-05,290.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5528564453125,0.0,0.0,7.329801883315668e-05,290.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931030273437,0.0,0.0,9.923966717906296e-05,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34326171875,0.0,0.0,0.0004707461921498,291.0047607421875,294.1499938964844,254.35552978515625,253.6004943847656,260.10870361328125,254.315185546875,289.9684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004142453894,6.348532810562801e-09,0.0010041361674666,-0.0156843662261962,0.0,0.0,0.0,-0.0079600531607866,60.0,-24.419322967529297,-0.0,-6.874650892996216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,292.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302124023437,0.0,0.0,9.42395708989352e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906311035156,0.0,0.0,9.923940524458884e-05,290.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5528564453125,0.0,0.0,7.329801883315668e-05,290.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931030273437,0.0,0.0,9.923966717906296e-05,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34326171875,0.0,0.0,0.0004707461921498,291.0047607421875,294.1499938964844,254.35552978515625,253.6004943847656,260.10870361328125,254.315185546875,289.9684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004142453894,6.348532810562801e-09,0.0010041361674666,-0.0156843662261962,0.0,0.0,0.0,-0.0079600531607866,60.0,-24.419322967529297,-0.0,-6.874650892996216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,292.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,9.441647853236644e-05,291.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9746398925781,0.0,0.0,9.94256915873848e-05,290.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5423583984375,0.0,0.0,7.343560719164088e-05,290.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833374023437,0.0,0.0,9.942594624590129e-05,291.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3103942871094,0.0,0.0,0.0004716299008578,290.9995422363281,294.1499938964844,254.3749389648437,253.61740112304688,260.00653076171875,254.3270874023437,289.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060269851237,6.568899646453019e-09,0.0010060204658657,-0.0162616111338138,0.0,0.0,0.0,-0.0080692982301115,60.0,-24.436424255371094,-0.0,-6.90047983198383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,292.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,9.441647853236644e-05,291.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9746398925781,0.0,0.0,9.94256915873848e-05,290.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5423583984375,0.0,0.0,7.343560719164088e-05,290.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833374023437,0.0,0.0,9.942594624590129e-05,291.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3103942871094,0.0,0.0,0.0004716299008578,290.9995422363281,294.1499938964844,254.3749389648437,253.61740112304688,260.00653076171875,254.3270874023437,289.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060269851237,6.568899646453019e-09,0.0010060204658657,-0.0162616111338138,0.0,0.0,0.0,-0.0080692982301115,60.0,-24.436424255371094,-0.0,-6.90047983198383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,292.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,9.45120700635016e-05,291.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9666748046875,0.0,0.0,9.95263471850194e-05,290.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5370788574219,0.0,0.0,7.350995292654261e-05,290.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4784240722656,0.0,0.0,9.952660911949351e-05,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2940368652344,0.0,0.0,0.0004721073783002,290.99688720703125,294.1499938964844,254.38479614257807,253.6259765625,259.9561767578125,254.3339385986328,289.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007045386359,6.687976839003795e-09,0.0010070386342704,-0.0165735241025686,0.0,0.0,0.0,-0.0081283301115036,60.0,-24.44705009460449,-0.0,-6.914456918138967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,292.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,9.461132140131669e-05,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95867919921875,0.0,0.0,9.963085904018952e-05,290.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53179931640625,0.0,0.0,7.358714356087148e-05,290.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4735412597656,0.0,0.0,9.963111369870604e-05,291.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2777099609375,0.0,0.0,0.0004726031620521,290.99420166015625,294.1499938964844,254.39474487304688,253.6346130371093,259.90631103515625,254.34130859375,289.9330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081026703119,6.811612607293682e-09,0.0010080958018079,-0.0168973747640848,0.0,0.0,0.0,-0.0081896213814616,60.0,-24.458728790283203,-0.0,-6.928983964371582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,292.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179748535156,0.0,0.0,9.481713641434908e-05,291.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9427490234375,0.0,0.0,9.984758798964322e-05,290.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.521240234375,0.0,0.0,7.374721462838352e-05,290.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.46368408203125,0.0,0.0,9.984784264815973e-05,291.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452392578125,0.0,0.0,0.0004736312548629,290.9887390136719,294.1499938964844,254.41493225097656,253.6521148681641,259.8080139160156,254.35745239257807,289.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102952364832,7.0680021835300985e-09,0.0010102882515639,-0.0175689384341239,0.0,0.0,0.0,-0.0083167245611548,60.0,-24.48439598083496,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,292.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179748535156,0.0,0.0,9.481713641434908e-05,291.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9427490234375,0.0,0.0,9.984758798964322e-05,290.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.521240234375,0.0,0.0,7.374721462838352e-05,290.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.46368408203125,0.0,0.0,9.984784264815973e-05,291.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452392578125,0.0,0.0,0.0004736312548629,290.9887390136719,294.1499938964844,254.41493225097656,253.6521148681641,259.8080139160156,254.35745239257807,289.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102952364832,7.0680021835300985e-09,0.0010102882515639,-0.0175689384341239,0.0,0.0,0.0,-0.0083167245611548,60.0,-24.48439598083496,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,292.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,9.502618195256218e-05,291.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9268493652344,0.0,0.0,0.0001000677220872,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106201171875,0.0,0.0,7.390980317723006e-05,290.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.45379638671875,0.0,0.0,0.0001000679694698,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21295166015625,0.0,0.0,0.0004746755002997,290.983154296875,294.1499938964844,254.43544006347656,253.6698303222656,259.71160888671875,254.37527465820312,289.8976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012522378005,7.328413875740125e-09,0.0010125150438398,-0.0182510167360305,0.0,0.0,0.0,-0.0084458217024803,60.0,-24.51172065734864,-0.0,-6.989873213569808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,292.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,9.502618195256218e-05,291.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9268493652344,0.0,0.0,0.0001000677220872,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106201171875,0.0,0.0,7.390980317723006e-05,290.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.45379638671875,0.0,0.0,0.0001000679694698,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21295166015625,0.0,0.0,0.0004746755002997,290.983154296875,294.1499938964844,254.43544006347656,253.6698303222656,259.71160888671875,254.37527465820312,289.8976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012522378005,7.328413875740125e-09,0.0010125150438398,-0.0182510167360305,0.0,0.0,0.0,-0.0084458217024803,60.0,-24.51172065734864,-0.0,-6.989873213569808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,292.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093078613281,0.0,0.0,9.522983600618318e-05,291.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.91094970703125,0.0,0.0,0.0001002821736619,290.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4999694824219,0.0,0.0,7.406819349853322e-05,290.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.44384765625,0.0,0.0,0.0001002824210445,291.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.18084716796875,0.0,0.0,0.0004756927664857,290.9774475097656,294.1499938964844,254.4562225341797,253.6877593994141,259.6171264648437,254.3944702148437,289.8800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146918939426,7.58210916274038e-09,0.0010146843269467,-0.0189154762774705,0.0,0.0,0.0,-0.0085715893656015,60.0,-24.5385684967041,-0.0,-7.019860248647093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,292.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093078613281,0.0,0.0,9.522983600618318e-05,291.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.91094970703125,0.0,0.0,0.0001002821736619,290.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4999694824219,0.0,0.0,7.406819349853322e-05,290.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.44384765625,0.0,0.0,0.0001002824210445,291.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.18084716796875,0.0,0.0,0.0004756927664857,290.9774475097656,294.1499938964844,254.4562225341797,253.6877593994141,259.6171264648437,254.3944702148437,289.8800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146918939426,7.58210916274038e-09,0.0010146843269467,-0.0189154762774705,0.0,0.0,0.0,-0.0085715893656015,60.0,-24.5385684967041,-0.0,-7.019860248647093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,292.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,9.541885083308443e-05,291.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.89508056640625,0.0,0.0,0.0001004812002065,290.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4892883300781,0.0,0.0,7.421519694617018e-05,290.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43389892578125,0.0,0.0,0.0001004814475891,291.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1489562988281,0.0,0.0,0.0004766369238495,290.9716186523437,294.1499938964844,254.47726440429688,253.7058563232422,259.52447509765625,254.41473388671875,289.8623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167055297642,7.817559932732365e-09,0.0010166977299377,-0.0195321310311555,0.0,0.0,0.0,-0.0086883129552006,60.0,-24.56270408630371,-0.0,-7.04774834048294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,292.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,9.541885083308443e-05,291.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.89508056640625,0.0,0.0,0.0001004812002065,290.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4892883300781,0.0,0.0,7.421519694617018e-05,290.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43389892578125,0.0,0.0,0.0001004814475891,291.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1489562988281,0.0,0.0,0.0004766369238495,290.9716186523437,294.1499938964844,254.47726440429688,253.7058563232422,259.52447509765625,254.41473388671875,289.8623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167055297642,7.817559932732365e-09,0.0010166977299377,-0.0195321310311555,0.0,0.0,0.0,-0.0086883129552006,60.0,-24.56270408630371,-0.0,-7.04774834048294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,292.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,9.5504816272296e-05,291.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8871459960937,0.0,0.0,0.0001005717276711,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4839172363281,0.0,0.0,7.428205572068691e-05,290.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.42889404296875,0.0,0.0,0.0001005719750537,291.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.133056640625,0.0,0.0,0.0004770663799718,290.9686889648437,294.1499938964844,254.48785400390625,253.71495056152344,259.4788818359375,254.4251708984375,289.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176214855164,7.924652045687708e-09,0.0010176135692745,-0.0198126025497913,0.0,0.0,0.0,-0.0087414039298892,60.0,-24.572986602783203,-0.0,-7.060451423512859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,292.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002136230469,0.0,0.0,9.558344027027488e-05,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8792419433594,0.0,0.0,0.0001006545207928,290.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47857666015625,0.0,0.0,7.434321014443412e-05,290.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4238586425781,0.0,0.0,0.0001006547608994,291.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11724853515625,0.0,0.0,0.0004774591070599,290.9656982421875,294.1499938964844,254.4984893798828,253.7240753173828,259.4337158203125,254.435775756836,289.8446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184590937569,8.022589703671201e-09,0.0010184510610997,-0.0200690925121307,0.0,0.0,0.0,-0.008789955638349,60.0,-24.581666946411133,-0.0,-7.072078034298104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,292.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,9.5713694463484e-05,291.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8634033203125,0.0,0.0,0.0001007916725939,290.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4678039550781,0.0,0.0,7.444450602633879e-05,290.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.413818359375,0.0,0.0,0.0001007919127005,291.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0857238769531,0.0,0.0,0.0004781097231898,290.9596252441406,294.1499938964844,254.51988220214844,253.74237060546875,259.3448486328125,254.4573516845703,289.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184830591062564e-09,0.0010198384989053,-0.0204939823597669,0.0,0.0,0.0,-0.0088703865185379,60.0,-24.592992782592773,-0.0,-7.091360743061159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,292.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,9.5713694463484e-05,291.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8634033203125,0.0,0.0,0.0001007916725939,290.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4678039550781,0.0,0.0,7.444450602633879e-05,290.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.413818359375,0.0,0.0,0.0001007919127005,291.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0857238769531,0.0,0.0,0.0004781097231898,290.9596252441406,294.1499938964844,254.51988220214844,253.74237060546875,259.3448486328125,254.4573516845703,289.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184830591062564e-09,0.0010198384989053,-0.0204939823597669,0.0,0.0,0.0,-0.0088703865185379,60.0,-24.592992782592773,-0.0,-7.091360743061159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,292.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,9.5799783593975e-05,291.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8475952148437,0.0,0.0,0.0001008823310257,290.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.45703125,0.0,0.0,7.45114593883045e-05,290.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037170410156,0.0,0.0,0.0001008825638564,291.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0544128417969,0.0,0.0,0.0004785397904925,290.9534606933594,294.1499938964844,254.54139709472656,253.7607269287109,259.25787353515625,254.479232788086,289.80938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207637678831,8.292055042602442e-09,0.0010207555023953,-0.0207747835665941,0.0,0.0,0.0,-0.0089235426858067,60.0,-24.594118118286133,-0.0,-7.104118537881733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,292.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,9.5799783593975e-05,291.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8475952148437,0.0,0.0,0.0001008823310257,290.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.45703125,0.0,0.0,7.45114593883045e-05,290.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037170410156,0.0,0.0,0.0001008825638564,291.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0544128417969,0.0,0.0,0.0004785397904925,290.9534606933594,294.1499938964844,254.54139709472656,253.7607269287109,259.25787353515625,254.479232788086,289.80938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207637678831,8.292055042602442e-09,0.0010207555023953,-0.0207747835665941,0.0,0.0,0.0,-0.0089235426858067,60.0,-24.594118118286133,-0.0,-7.104118537881733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,292.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98583984375,0.0,0.0,9.583289647707716e-05,291.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83184814453125,0.0,0.0,0.0001009171901387,290.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4462280273437,0.0,0.0,7.45372090023011e-05,290.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935852050781,0.0,0.0,0.0001009174229693,291.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233459472656,0.0,0.0,0.0004787051875609,290.9471740722656,294.1499938964844,254.56298828125,253.7790985107422,259.1728210449219,254.50119018554688,289.791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211163898929,8.333265633098108e-09,0.0010211080079898,-0.0208827033638954,0.0,0.0,0.0,-0.008943973109126,60.0,-24.58283424377441,-0.0,-7.109024835472155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,292.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98583984375,0.0,0.0,9.583289647707716e-05,291.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83184814453125,0.0,0.0,0.0001009171901387,290.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4462280273437,0.0,0.0,7.45372090023011e-05,290.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935852050781,0.0,0.0,0.0001009174229693,291.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233459472656,0.0,0.0,0.0004787051875609,290.9471740722656,294.1499938964844,254.56298828125,253.7790985107422,259.1728210449219,254.50119018554688,289.791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211163898929,8.333265633098108e-09,0.0010211080079898,-0.0208827033638954,0.0,0.0,0.0,-0.008943973109126,60.0,-24.58283424377441,-0.0,-7.109024835472155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,292.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808654785156,0.0,0.0,9.58054151851684e-05,291.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8161315917969,0.0,0.0,0.0001008882391033,290.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4353942871094,0.0,0.0,7.451582496287301e-05,290.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3834228515625,0.0,0.0,0.000100888471934,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925231933594,0.0,0.0,0.0004785679047927,290.9407653808594,294.1499938964844,254.5846099853516,253.7974548339844,259.0896911621094,254.5230407714844,289.77410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208233725279,8.298982834276103e-09,0.0010208151070401,-0.0207929238677024,0.0,0.0,0.0,-0.0089269783347845,60.0,-24.556989669799805,-0.0,-7.104942767455213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,292.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808654785156,0.0,0.0,9.58054151851684e-05,291.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8161315917969,0.0,0.0,0.0001008882391033,290.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4353942871094,0.0,0.0,7.451582496287301e-05,290.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3834228515625,0.0,0.0,0.000100888471934,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925231933594,0.0,0.0,0.0004785679047927,290.9407653808594,294.1499938964844,254.5846099853516,253.7974548339844,259.0896911621094,254.5230407714844,289.77410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208233725279,8.298982834276103e-09,0.0010208151070401,-0.0207929238677024,0.0,0.0,0.0,-0.0089269783347845,60.0,-24.556989669799805,-0.0,-7.104942767455213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,292.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97833251953125,0.0,0.0,9.576733282301576e-05,291.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80828857421875,0.0,0.0,0.000100848134025,290.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42999267578125,0.0,0.0,7.448620453942567e-05,290.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783264160156,0.0,0.0,0.0001008483668556,291.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9772033691406,0.0,0.0,0.0004783776821568,290.9375305175781,294.1499938964844,254.59542846679688,253.80661010742188,259.04888916015625,254.53387451171875,289.7652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020417548716,8.251514138635231e-09,0.0010204092832282,-0.0206686127930879,0.0,0.0,0.0,-0.0089034466072916,60.0,-24.53791046142578,-0.0,-7.099293242163186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,292.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757995605469,0.0,0.0,9.571276314090936e-05,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.80047607421875,0.0,0.0,0.0001007906685117,290.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.424560546875,0.0,0.0,7.444375660270452e-05,290.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3732604980469,0.0,0.0,0.0001007908940664,291.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619445800781,0.0,0.0,0.0004781050956808,290.93426513671875,294.1499938964844,254.60623168945312,253.81573486328125,259.0085754394531,254.5446319580078,289.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198360541835,8.183503652503532e-09,0.0010198277886956,-0.0204905048012733,0.0,0.0,0.0,-0.008869731798768,60.0,-24.51478385925293,-0.0,-7.091202292031086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,292.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706420898437,0.0,0.0,9.555588621878996e-05,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.78485107421875,0.0,0.0,0.0001006254606181,290.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4137268066406,0.0,0.0,7.432173879351467e-05,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.363037109375,0.0,0.0,0.0001006256861728,291.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.931640625,0.0,0.0,0.0004773214750457,290.9276428222656,294.1499938964844,254.62779235839844,253.8339233398437,258.9294128417969,254.5658264160156,289.73883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181643301621,7.988006700543338e-09,0.0010181564139202,-0.0199785213917493,0.0,0.0,0.0,-0.0087728165090084,60.0,-24.45653343200684,-0.0,-7.067971807828144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,292.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706420898437,0.0,0.0,9.555588621878996e-05,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.78485107421875,0.0,0.0,0.0001006254606181,290.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4137268066406,0.0,0.0,7.432173879351467e-05,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.363037109375,0.0,0.0,0.0001006256861728,291.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.931640625,0.0,0.0,0.0004773214750457,290.9276428222656,294.1499938964844,254.62779235839844,253.8339233398437,258.9294128417969,254.5658264160156,289.73883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181643301621,7.988006700543338e-09,0.0010181564139202,-0.0199785213917493,0.0,0.0,0.0,-0.0087728165090084,60.0,-24.45653343200684,-0.0,-7.067971807828144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,292.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,9.53442504396662e-05,291.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7693176269531,0.0,0.0,0.0001004025907604,290.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4028625488281,0.0,0.0,7.415712025249377e-05,290.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35284423828125,0.0,0.0,0.0001004028163151,291.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.901611328125,0.0,0.0,0.0004762642784044,290.92095947265625,294.1499938964844,254.64927673339844,253.8519897460937,258.85223388671875,254.5865478515625,289.72119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159091325476,7.724279882381781e-09,0.0010159014491364,-0.0192878283560276,0.0,0.0,0.0,-0.0086420765146613,60.0,-24.382896423339844,-0.0,-7.03669300605725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,292.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,9.53442504396662e-05,291.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7693176269531,0.0,0.0,0.0001004025907604,290.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4028625488281,0.0,0.0,7.415712025249377e-05,290.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35284423828125,0.0,0.0,0.0001004028163151,291.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.901611328125,0.0,0.0,0.0004762642784044,290.92095947265625,294.1499938964844,254.64927673339844,253.8519897460937,258.85223388671875,254.5865478515625,289.72119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159091325476,7.724279882381781e-09,0.0010159014491364,-0.0192878283560276,0.0,0.0,0.0,-0.0086420765146613,60.0,-24.382896423339844,-0.0,-7.03669300605725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,292.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,9.510096424492076e-05,291.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7538757324219,0.0,0.0,0.0001001463897409,290.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3920288085937,0.0,0.0,7.39678944228217e-05,290.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426513671875,0.0,0.0,0.0001001466080197,291.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87188720703125,0.0,0.0,0.0004750490188598,290.9141540527344,294.1499938964844,254.67062377929688,253.869873046875,258.7770080566406,254.6067352294922,289.7035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133165633305,7.421119718742375e-09,0.0010133091127499,-0.0184938255697488,0.0,0.0,0.0,-0.0084917871281504,60.0,-24.29817771911621,-0.0,-7.000823387670607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,292.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,9.510096424492076e-05,291.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7538757324219,0.0,0.0,0.0001001463897409,290.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3920288085937,0.0,0.0,7.39678944228217e-05,290.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426513671875,0.0,0.0,0.0001001466080197,291.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87188720703125,0.0,0.0,0.0004750490188598,290.9141540527344,294.1499938964844,254.67062377929688,253.869873046875,258.7770080566406,254.6067352294922,289.7035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133165633305,7.421119718742375e-09,0.0010133091127499,-0.0184938255697488,0.0,0.0,0.0,-0.0084917871281504,60.0,-24.29817771911621,-0.0,-7.000823387670607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,292.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,9.486284398008138e-05,291.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7384948730469,0.0,0.0,9.989563113776968e-05,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3811950683594,0.0,0.0,7.378267764579505e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3324279785156,0.0,0.0,9.989584214054048e-05,291.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8424377441406,0.0,0.0,0.000473859545309,290.90728759765625,294.1499938964844,254.69178771972656,253.88755798339844,258.7037048339844,254.62643432617188,289.6859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107789421454,7.124397960467377e-09,0.0010107718408107,-0.0177166536450386,0.0,0.0,0.0,-0.0083446893841028,60.0,-24.20995712280273,-0.0,-6.96580428893867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,292.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,9.486284398008138e-05,291.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7384948730469,0.0,0.0,9.989563113776968e-05,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3811950683594,0.0,0.0,7.378267764579505e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3324279785156,0.0,0.0,9.989584214054048e-05,291.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8424377441406,0.0,0.0,0.000473859545309,290.90728759765625,294.1499938964844,254.69178771972656,253.88755798339844,258.7037048339844,254.62643432617188,289.6859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107789421454,7.124397960467377e-09,0.0010107718408107,-0.0177166536450386,0.0,0.0,0.0,-0.0083446893841028,60.0,-24.20995712280273,-0.0,-6.96580428893867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,292.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,9.475550905335696e-05,291.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7308349609375,0.0,0.0,9.978259913623332e-05,290.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.37579345703125,0.0,0.0,7.36991933081299e-05,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32733154296875,0.0,0.0,9.978281741496176e-05,291.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8278503417969,0.0,0.0,0.0004733234236482,290.90380859375,294.1499938964844,254.70230102539065,253.89630126953125,258.6678161621094,254.63612365722656,289.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096351616084,6.990656054028932e-09,0.0010096281766891,-0.0173663478344678,0.0,0.0,0.0,-0.0082783875986933,60.0,-24.167556762695312,-0.0,-6.950048714315926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,292.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491577148437,0.0,0.0,9.465624316362664e-05,291.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7231750488281,0.0,0.0,9.967806545319036e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.370361328125,0.0,0.0,7.362198084592819e-05,290.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3222045898437,0.0,0.0,9.967827645596115e-05,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81329345703125,0.0,0.0,0.0004728275525849,290.9003295898437,294.1499938964844,254.71275329589844,253.9049835205078,258.63232421875,254.645751953125,289.6683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085771791636,6.866955448714407e-09,0.0010085703106597,-0.0170423351228237,0.0,0.0,0.0,-0.0082170628011226,60.0,-24.12664604187012,-0.0,-6.935491825288409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,292.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.943603515625,0.0,0.0,9.449326898902656e-05,291.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7079467773437,0.0,0.0,9.9506440164987e-05,290.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3595275878906,0.0,0.0,7.349521911237389e-05,290.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3119812011719,0.0,0.0,9.95066438918002e-05,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.784423828125,0.0,0.0,0.0004720134602393,290.8932800292969,294.1499938964844,254.73345947265625,253.92214965820312,258.5627136230469,254.6648406982422,289.6507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068401461467,6.663865459444196e-09,0.0010068335104733,-0.0165103655308485,0.0,0.0,0.0,-0.0081163821741938,60.0,-24.05281448364257,-0.0,-6.911625405336963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
