time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
510480,292.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.943603515625,0.0,0.0,9.449326898902656e-05,291.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7079467773437,0.0,0.0,9.9506440164987e-05,290.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3595275878906,0.0,0.0,7.349521911237389e-05,290.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3119812011719,0.0,0.0,9.95066438918002e-05,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.784423828125,0.0,0.0,0.0004720134602393,290.8932800292969,294.1499938964844,254.73345947265625,253.92214965820312,258.5627136230469,254.6648406982422,289.6507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068401461467,6.663865459444196e-09,0.0010068335104733,-0.0165103655308485,0.0,0.0,0.0,-0.0081163821741938,60.0,-24.05281448364257,-0.0,-6.911625405336963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,292.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379577636719,0.0,0.0,9.438171400688589e-05,291.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927490234375,0.0,0.0,9.93889625533484e-05,290.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.34869384765625,0.0,0.0,7.340844604186714e-05,290.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3017272949219,0.0,0.0,9.93891662801616e-05,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7557678222656,0.0,0.0,0.0004714562383014,290.8861389160156,294.1499938964844,254.7538604736328,253.93898010253903,258.49481201171875,254.68380737304688,289.6331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056510800495,6.524841555943793e-09,0.0010056445607915,-0.0161462016403675,0.0,0.0,0.0,-0.008047460578382,60.0,-23.99109649658203,-0.0,-6.895312054666648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,292.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379577636719,0.0,0.0,9.438171400688589e-05,291.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927490234375,0.0,0.0,9.93889625533484e-05,290.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.34869384765625,0.0,0.0,7.340844604186714e-05,290.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3017272949219,0.0,0.0,9.93891662801616e-05,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7557678222656,0.0,0.0,0.0004714562383014,290.8861389160156,294.1499938964844,254.7538604736328,253.93898010253903,258.49481201171875,254.68380737304688,289.6331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056510800495,6.524841555943793e-09,0.0010056445607915,-0.0161462016403675,0.0,0.0,0.0,-0.008047460578382,60.0,-23.99109649658203,-0.0,-6.895312054666648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,292.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322204589844,0.0,0.0,9.4324117526412e-05,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6775817871094,0.0,0.0,9.932830289471896e-05,290.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3378295898437,0.0,0.0,7.336364797083661e-05,290.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914733886719,0.0,0.0,9.932850662153214e-05,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72735595703125,0.0,0.0,0.0004711685178335,290.8788757324219,294.1499938964844,254.77394104003903,253.9554748535156,258.4285583496094,254.7028045654297,289.6155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050368728116,6.453044765208915e-09,0.0010050304699689,-0.0159581322222948,0.0,0.0,0.0,-0.0080118672922253,60.0,-23.94303131103516,-0.0,-6.886894965418834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,292.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322204589844,0.0,0.0,9.4324117526412e-05,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6775817871094,0.0,0.0,9.932830289471896e-05,290.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3378295898437,0.0,0.0,7.336364797083661e-05,290.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914733886719,0.0,0.0,9.932850662153214e-05,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72735595703125,0.0,0.0,0.0004711685178335,290.8788757324219,294.1499938964844,254.77394104003903,253.9554748535156,258.4285583496094,254.7028045654297,289.6155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050368728116,6.453044765208915e-09,0.0010050304699689,-0.0159581322222948,0.0,0.0,0.0,-0.0080118672922253,60.0,-23.94303131103516,-0.0,-6.886894965418834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,292.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9264221191406,0.0,0.0,9.431760554434732e-05,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6624755859375,0.0,0.0,9.932144166668876e-05,290.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.32696533203125,0.0,0.0,7.335857662837952e-05,290.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811584472656,0.0,0.0,9.932163811754437e-05,291.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6991271972656,0.0,0.0,0.0004711360088549,290.8715515136719,294.1499938964844,254.7936248779297,253.97157287597656,258.36383056640625,254.72189331054688,289.5980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.444897948654216e-09,0.0010049606207758,-0.01593679189682,0.0,0.0,0.0,-0.0080078281462192,60.0,-23.90847396850586,-0.0,-6.885939995981971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,292.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9264221191406,0.0,0.0,9.431760554434732e-05,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6624755859375,0.0,0.0,9.932144166668876e-05,290.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.32696533203125,0.0,0.0,7.335857662837952e-05,290.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811584472656,0.0,0.0,9.932163811754437e-05,291.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6991271972656,0.0,0.0,0.0004711360088549,290.8715515136719,294.1499938964844,254.7936248779297,253.97157287597656,258.36383056640625,254.72189331054688,289.5980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.444897948654216e-09,0.0010049606207758,-0.01593679189682,0.0,0.0,0.0,-0.0080078281462192,60.0,-23.90847396850586,-0.0,-6.885939995981971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,292.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234619140625,0.0,0.0,9.433218656340614e-05,291.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6549072265625,0.0,0.0,9.933678666129708e-05,290.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3215026855469,0.0,0.0,7.336991257034242e-05,290.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760009765625,0.0,0.0,9.933699038811028e-05,291.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.68511962890625,0.0,0.0,0.0004712087975349,290.8678283691406,294.1499938964844,254.8033142089844,253.97946166992188,258.33209228515625,254.7314910888672,289.5892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051222052425,6.4630421015010606e-09,0.0010051158023998,-0.0159843210130929,0.0,0.0,0.0,-0.0080168228596448,60.0,-23.89616203308105,-0.0,-6.888066650390101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,292.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,9.435495303478092e-05,291.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473693847656,0.0,0.0,9.936076094163582e-05,290.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3160400390625,0.0,0.0,7.338762225117534e-05,290.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27081298828125,0.0,0.0,9.9360964668449e-05,291.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6711120605469,0.0,0.0,0.0004713225644081,290.8641052246094,294.1499938964844,254.8128967285156,253.9872436523437,258.30059814453125,254.7411346435547,289.5804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491394533014727e-09,0.0010053581790998,-0.0160585902631282,0.0,0.0,0.0,-0.0080308774486184,60.0,-23.886150360107425,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,292.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144897460937,0.0,0.0,9.442515147384256e-05,291.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322937011719,0.0,0.0,9.94346773950383e-05,290.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3051147460937,0.0,0.0,7.344221376115456e-05,290.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26043701171875,0.0,0.0,9.943487384589388e-05,291.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64324951171875,0.0,0.0,0.0004716732073575,290.8565673828125,294.1499938964844,254.83169555664065,254.00244140625,258.23876953125,254.76052856445312,289.5629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578820599401069e-09,0.0010061055654659,-0.0162875987589359,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.87393379211425,-0.0,-6.901643700985005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,292.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144897460937,0.0,0.0,9.442515147384256e-05,291.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322937011719,0.0,0.0,9.94346773950383e-05,290.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3051147460937,0.0,0.0,7.344221376115456e-05,290.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26043701171875,0.0,0.0,9.943487384589388e-05,291.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64324951171875,0.0,0.0,0.0004716732073575,290.8565673828125,294.1499938964844,254.83169555664065,254.00244140625,258.23876953125,254.76052856445312,289.5629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578820599401069e-09,0.0010061055654659,-0.0162875987589359,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.87393379211425,-0.0,-6.901643700985005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,292.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084167480469,0.0,0.0,9.451683581573889e-05,291.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6172180175781,0.0,0.0,9.953121480066328e-05,290.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29412841796875,0.0,0.0,7.351351814577356e-05,290.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2500305175781,0.0,0.0,9.953141125151888e-05,291.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61553955078125,0.0,0.0,0.0004721311561297,290.84893798828125,294.1499938964844,254.8500061035156,254.01715087890625,258.1783142089844,254.77999877929688,289.5454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070886928588,6.693012810643495e-09,0.0010070820571854,-0.0165867153555154,0.0,0.0,0.0,-0.0081308279186487,60.0,-23.86915397644043,-0.0,-6.915048800237855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,292.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084167480469,0.0,0.0,9.451683581573889e-05,291.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6172180175781,0.0,0.0,9.953121480066328e-05,290.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29412841796875,0.0,0.0,7.351351814577356e-05,290.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2500305175781,0.0,0.0,9.953141125151888e-05,291.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61553955078125,0.0,0.0,0.0004721311561297,290.84893798828125,294.1499938964844,254.8500061035156,254.01715087890625,258.1783142089844,254.77999877929688,289.5454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070886928588,6.693012810643495e-09,0.0010070820571854,-0.0165867153555154,0.0,0.0,0.0,-0.0081308279186487,60.0,-23.86915397644043,-0.0,-6.915048800237855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,292.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,9.462833986617623e-05,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6021728515625,0.0,0.0,9.964863420464098e-05,290.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831115722656,0.0,0.0,7.36002330086194e-05,290.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23956298828125,0.0,0.0,9.964882337953895e-05,291.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5879821777344,0.0,0.0,0.000472688145237,290.8411865234375,294.1499938964844,254.8680877685547,254.03155517578125,258.119140625,254.7995147705078,289.5279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.869638442993164,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,292.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,9.462833986617623e-05,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6021728515625,0.0,0.0,9.964863420464098e-05,290.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831115722656,0.0,0.0,7.36002330086194e-05,290.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23956298828125,0.0,0.0,9.964882337953895e-05,291.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5879821777344,0.0,0.0,0.000472688145237,290.8411865234375,294.1499938964844,254.8680877685547,254.03155517578125,258.119140625,254.7995147705078,289.5279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.869638442993164,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,292.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959350585937,0.0,0.0,9.476872946834192e-05,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58709716796875,0.0,0.0,9.979646711144596e-05,290.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720642089844,0.0,0.0,7.370942330453545e-05,290.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22906494140625,0.0,0.0,9.979665628634392e-05,291.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5605773925781,0.0,0.0,0.0004733894311357,290.83331298828125,294.1499938964844,254.8862762451172,254.0458526611328,258.06134033203125,254.8191375732422,289.510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067871504875265e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-23.87688636779785,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,292.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959350585937,0.0,0.0,9.476872946834192e-05,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58709716796875,0.0,0.0,9.979646711144596e-05,290.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720642089844,0.0,0.0,7.370942330453545e-05,290.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22906494140625,0.0,0.0,9.979665628634392e-05,291.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5605773925781,0.0,0.0,0.0004733894311357,290.83331298828125,294.1499938964844,254.8862762451172,254.0458526611328,258.06134033203125,254.8191375732422,289.510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067871504875265e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-23.87688636779785,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,292.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89276123046875,0.0,0.0,9.485032205702736e-05,291.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57958984375,0.0,0.0,9.988238161895424e-05,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665100097656,0.0,0.0,7.377288420684636e-05,290.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237854003906,0.0,0.0,9.98825707938522e-05,291.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.54693603515625,0.0,0.0,0.0004737970011774,290.829345703125,294.1499938964844,254.8953857421875,254.052963256836,258.032958984375,254.8290100097656,289.50177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108426736124329e-09,0.0010106340050697,-0.0176748223602771,0.0,0.0,0.0,-0.0083367656916379,60.0,-23.88317108154297,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,292.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895568847656,0.0,0.0,9.493740071775392e-05,291.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5720520019531,0.0,0.0,9.99740805127658e-05,290.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2609558105469,0.0,0.0,7.384060882031918e-05,290.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184753417969,0.0,0.0,9.997426968766376e-05,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5332946777344,0.0,0.0,0.0004742319870274,290.8253479003906,294.1499938964844,254.904525756836,254.06005859375,258.0048217773437,254.83892822265625,289.4930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216906183771243e-09,0.001011561602354,-0.0179589558392763,0.0,0.0,0.0,-0.008390543051064,60.0,-23.890764236450195,-0.0,-6.97671254101806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,292.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.883056640625,0.0,0.0,9.513332042843103e-05,291.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5569763183594,0.0,0.0,0.0001001803902909,290.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2497863769531,0.0,0.0,7.399298920063302e-05,290.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,0.0001001805794658,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5061340332031,0.0,0.0,0.0004752106615342,290.8172607421875,294.1499938964844,254.9228363037109,254.0741577148437,257.949462890625,254.85891723632807,289.4756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136485798284,-0.0185982137918472,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.911508560180664,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,292.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.883056640625,0.0,0.0,9.513332042843103e-05,291.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5569763183594,0.0,0.0,0.0001001803902909,290.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2497863769531,0.0,0.0,7.399298920063302e-05,290.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,0.0001001805794658,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5061340332031,0.0,0.0,0.0004752106615342,290.8172607421875,294.1499938964844,254.9228363037109,254.0741577148437,257.949462890625,254.85891723632807,289.4756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136485798284,-0.0185982137918472,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.911508560180664,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,292.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,9.53558919718489e-05,291.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5419006347656,0.0,0.0,0.0001004147634375,290.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23858642578125,0.0,0.0,7.416609150823206e-05,290.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,0.0001004149453365,291.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4790954589844,0.0,0.0,0.0004763224278576,290.8090515136719,294.1499938964844,254.941162109375,254.088134765625,257.89532470703125,254.879135131836,289.45819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.93895530700684,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,292.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,9.53558919718489e-05,291.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5419006347656,0.0,0.0,0.0001004147634375,290.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23858642578125,0.0,0.0,7.416609150823206e-05,290.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,0.0001004149453365,291.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4790954589844,0.0,0.0,0.0004763224278576,290.8090515136719,294.1499938964844,254.941162109375,254.088134765625,257.89532470703125,254.879135131836,289.45819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.93895530700684,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,292.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697814941406,0.0,0.0,9.560478792991488e-05,291.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267944335937,0.0,0.0,0.0001006768579827,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273254394531,0.0,0.0,7.435967563651502e-05,290.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,0.0001006770398817,291.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4521484375,0.0,0.0,0.0004775657143909,290.8007507324219,294.1499938964844,254.9595184326172,254.1020050048828,257.8424377441406,254.8995513916016,289.4407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186787694692,8.048320232489914e-09,0.001018670736812,-0.0201364792883396,0.0,0.0,0.0,-0.0088027091696858,60.0,-23.973255157470703,-0.0,-7.075134789147344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,292.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697814941406,0.0,0.0,9.560478792991488e-05,291.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267944335937,0.0,0.0,0.0001006768579827,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273254394531,0.0,0.0,7.435967563651502e-05,290.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,0.0001006770398817,291.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4521484375,0.0,0.0,0.0004775657143909,290.8007507324219,294.1499938964844,254.9595184326172,254.1020050048828,257.8424377441406,254.8995513916016,289.4407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186787694692,8.048320232489914e-09,0.001018670736812,-0.0201364792883396,0.0,0.0,0.0,-0.0088027091696858,60.0,-23.973255157470703,-0.0,-7.075134789147344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,292.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86297607421875,0.0,0.0,9.587789827492088e-05,291.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5116882324219,0.0,0.0,0.0001009644474834,290.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,7.457208994310349e-05,290.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,0.0001009646293823,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42529296875,0.0,0.0,0.0004789299564436,290.79229736328125,294.1499938964844,254.9778594970703,254.11573791503903,257.7905578613281,254.9201202392578,289.4234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388562733330218e-09,0.0010215799557045,-0.0210275147110223,0.0,0.0,0.0,-0.008971381932497,60.0,-24.01314353942871,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,292.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86297607421875,0.0,0.0,9.587789827492088e-05,291.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5116882324219,0.0,0.0,0.0001009644474834,290.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,7.457208994310349e-05,290.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,0.0001009646293823,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42529296875,0.0,0.0,0.0004789299564436,290.79229736328125,294.1499938964844,254.9778594970703,254.11573791503903,257.7905578613281,254.9201202392578,289.4234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388562733330218e-09,0.0010215799557045,-0.0210275147110223,0.0,0.0,0.0,-0.008971381932497,60.0,-24.01314353942871,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,292.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85955810546875,0.0,0.0,9.602429054211824e-05,291.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5041198730469,0.0,0.0,0.0001011186104733,290.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102966308594,0.0,0.0,7.468595140380785e-05,290.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,0.0001011187923722,291.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.41192626953125,0.0,0.0,0.0004796612192876,290.7880554199219,294.1499938964844,254.9870147705078,254.12255859375,257.7651062011719,254.9304656982422,289.41473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231481865048,8.570947507280381e-09,0.001023139571771,-0.0215051285922527,0.0,0.0,0.0,-0.0090617975220084,60.0,-24.035783767700195,-0.0,-7.137354884889646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,292.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560791015625,0.0,0.0,9.617581235943362e-05,291.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4965209960937,0.0,0.0,0.0001012781722238,290.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,7.480380008928478e-05,290.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,0.0001012783468468,291.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3985595703125,0.0,0.0,0.0004804181226063,290.78375244140625,294.1499938964844,254.9961700439453,254.1293487548828,257.7398681640625,254.9408416748047,289.40606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247624013572,8.759720060425025e-09,0.0010247536702081,-0.0219994559884071,0.0,0.0,0.0,-0.009155380539596,60.0,-24.05964469909668,-0.0,-7.1598961426389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,292.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490600585937,0.0,0.0,9.649541607359424e-05,291.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4813537597656,0.0,0.0,0.0001016147216432,290.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,7.505237590521574e-05,290.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0001016148962662,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3718566894531,0.0,0.0,0.000482014613226,290.77508544921875,294.1499938964844,255.01443481445312,254.1428375244141,257.69024658203125,254.96160888671875,289.3887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789311051185e-09,0.0010281583527103,-0.0230420716106891,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.11158561706543,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,292.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490600585937,0.0,0.0,9.649541607359424e-05,291.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4813537597656,0.0,0.0,0.0001016147216432,290.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,7.505237590521574e-05,290.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0001016148962662,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3718566894531,0.0,0.0,0.000482014613226,290.77508544921875,294.1499938964844,255.01443481445312,254.1428375244141,257.69024658203125,254.96160888671875,289.3887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789311051185e-09,0.0010281583527103,-0.0230420716106891,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.11158561706543,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,292.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8419494628906,0.0,0.0,9.68354579526931e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.46612548828125,0.0,0.0,0.0001019728006212,290.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,7.53168496885337e-05,290.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0001019729752442,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3452453613281,0.0,0.0,0.0004837131709791,290.7662658691406,294.1499938964844,255.0326232910156,254.1561737060547,257.6416931152344,254.9823760986328,289.371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.168869018554688,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,292.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8419494628906,0.0,0.0,9.68354579526931e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.46612548828125,0.0,0.0,0.0001019728006212,290.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,7.53168496885337e-05,290.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0001019729752442,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3452453613281,0.0,0.0,0.0004837131709791,290.7662658691406,294.1499938964844,255.0326232910156,254.1561737060547,257.6416931152344,254.9823760986328,289.371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.168869018554688,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,292.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346862792969,0.0,0.0,9.719329682411626e-05,291.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.45086669921875,0.0,0.0,0.0001023496151901,290.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,7.559516234323382e-05,290.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0001023497898131,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3186950683594,0.0,0.0,0.0004855006409343,290.75732421875,294.1499938964844,255.0507202148437,254.1693725585937,257.5941772460937,255.0030975341797,289.35400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.23079299926757,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,292.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346862792969,0.0,0.0,9.719329682411626e-05,291.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.45086669921875,0.0,0.0,0.0001023496151901,290.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,7.559516234323382e-05,290.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0001023497898131,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3186950683594,0.0,0.0,0.0004855006409343,290.75732421875,294.1499938964844,255.0507202148437,254.1693725585937,257.5941772460937,255.0030975341797,289.35400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.23079299926757,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,292.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273010253906,0.0,0.0,9.75666698650457e-05,291.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.435546875,0.0,0.0,0.0001027427933877,290.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,7.588556036353111e-05,290.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,0.0001027429607347,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2922058105469,0.0,0.0,0.0004873657308053,290.7482604980469,294.1499938964844,255.06871032714844,254.1824188232422,257.5477905273437,255.023666381836,289.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395807912573,1.04925215183016e-08,0.0010395703138783,-0.026536239311099,0.0,0.0,0.0,-0.0100144017487764,60.0,-24.296964645385746,-0.0,-7.368464594037506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,292.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273010253906,0.0,0.0,9.75666698650457e-05,291.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.435546875,0.0,0.0,0.0001027427933877,290.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,7.588556036353111e-05,290.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,0.0001027429607347,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2922058105469,0.0,0.0,0.0004873657308053,290.7482604980469,294.1499938964844,255.06871032714844,254.1824188232422,257.5477905273437,255.023666381836,289.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395807912573,1.04925215183016e-08,0.0010395703138783,-0.026536239311099,0.0,0.0,0.0,-0.0100144017487764,60.0,-24.296964645385746,-0.0,-7.368464594037506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,292.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8235778808594,0.0,0.0,9.775754006113856e-05,291.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4278869628906,0.0,0.0,0.0001029437844408,290.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,7.60340117267333e-05,290.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,0.0001029439590638,291.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27899169921875,0.0,0.0,0.0004883191431872,290.7436828613281,294.1499938964844,255.07765197753903,254.1888885498047,257.5249328613281,255.0338897705078,289.3279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416143340989,1.0730321520213693e-08,0.0010416036238893,-0.0271587260067462,0.0,0.0,0.0,-0.0101322894915938,60.0,-24.331127166748047,-0.0,-7.397320445079458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,292.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81982421875,0.0,0.0,9.795155347092076e-05,291.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4201965332031,0.0,0.0,0.0001031480860547,290.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,7.618490781169385e-05,290.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,0.0001031482606776,291.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2657775878906,0.0,0.0,0.0004892883007414,290.7390441894531,294.1499938964844,255.0865631103516,254.19532775878903,257.5023498535156,255.04405212402344,289.3193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436814045533,1.0972039277135082e-08,0.0010436704615131,-0.0277914311736822,0.0,0.0,0.0,-0.0102521181106567,60.0,-24.36616516113281,-0.0,-7.42670991371597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
