time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
512820,292.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122253417969,0.0,0.0,9.834573575062676e-05,291.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4048156738281,0.0,0.0,0.0001035631721606,290.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,7.64914948376827e-05,290.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,0.0001035633467836,291.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2394104003906,0.0,0.0,0.0004912572912871,290.729736328125,294.1499938964844,255.1042633056641,254.20806884765625,257.4578857421875,255.0642242431641,289.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768109261989,0.0,0.0,0.0,-0.0104955779388546,60.0,-24.437952041625977,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,292.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122253417969,0.0,0.0,9.834573575062676e-05,291.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4048156738281,0.0,0.0,0.0001035631721606,290.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,7.64914948376827e-05,290.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,0.0001035633467836,291.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2394104003906,0.0,0.0,0.0004912572912871,290.729736328125,294.1499938964844,255.1042633056641,254.20806884765625,257.4578857421875,255.0642242431641,289.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768109261989,0.0,0.0,0.0,-0.0104955779388546,60.0,-24.437952041625977,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,292.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80450439453125,0.0,0.0,9.874628449324518e-05,291.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3893737792969,0.0,0.0,0.0001039849666994,290.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,7.680302951484919e-05,290.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,0.0001039851340465,291.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.21307373046875,0.0,0.0,0.0004932581214234,290.72027587890625,294.1499938964844,255.12179565429688,254.2206420898437,257.41436767578125,255.0841064453125,289.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.511701583862305,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,292.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80450439453125,0.0,0.0,9.874628449324518e-05,291.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3893737792969,0.0,0.0,0.0001039849666994,290.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,7.680302951484919e-05,290.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,0.0001039851340465,291.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.21307373046875,0.0,0.0,0.0004932581214234,290.72027587890625,294.1499938964844,255.12179565429688,254.2206420898437,257.41436767578125,255.0841064453125,289.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.511701583862305,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,292.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79669189453125,0.0,0.0,9.915004920912908e-05,291.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3738708496094,0.0,0.0,0.0001044101518345,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,7.711706712143496e-05,290.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748596191406,0.0,0.0,0.0001044103191816,291.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1867980957031,0.0,0.0,0.0004952750750817,290.710693359375,294.1499938964844,255.13912963867188,254.23306274414065,257.37176513671875,255.1036834716797,289.26727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465236842729157e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.58659744262696,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,292.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79669189453125,0.0,0.0,9.915004920912908e-05,291.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3738708496094,0.0,0.0,0.0001044101518345,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,7.711706712143496e-05,290.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748596191406,0.0,0.0,0.0001044103191816,291.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1867980957031,0.0,0.0,0.0004952750750817,290.710693359375,294.1499938964844,255.13912963867188,254.23306274414065,257.37176513671875,255.1036834716797,289.26727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465236842729157e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.58659744262696,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,292.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903137207031,0.0,0.0,9.947342914529143e-05,291.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3614196777344,0.0,0.0,0.0001047506812028,290.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,7.736857514828444e-05,290.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,0.0001047508485498,291.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1658020019531,0.0,0.0,0.0004968903958797,290.7029113769531,294.1499938964844,255.15284729003903,254.2428741455078,257.33837890625,255.1190795898437,289.2533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.646869659423828,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,292.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887268066406,0.0,0.0,9.95541486190632e-05,291.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583068847656,0.0,0.0,0.0001048356862156,290.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,7.743136666249484e-05,290.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,0.0001048358535626,291.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1605529785156,0.0,0.0,0.0004972936003468,290.7009582519531,294.1499938964844,255.15625,254.2453155517578,257.3301086425781,255.1228942871093,289.2499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968704332649853e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419482320547,60.0,-24.661937713623047,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,292.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846984863281,0.0,0.0,9.975543798645958e-05,291.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505249023437,0.0,0.0,0.0001050476494128,290.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,7.758791616652161e-05,290.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574035644531,0.0,0.0,0.0001050478167599,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1474609375,0.0,0.0,0.0004982990794815,290.696044921875,294.1499938964844,255.1647186279297,254.2513732910156,257.3096923828125,255.13235473632807,289.2412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219488614879538e-08,0.001062887487933,-0.03367256000638,0.0,0.0,0.0,-0.0113662723451852,60.0,-24.69953346252441,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,292.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806396484375,0.0,0.0,9.995589061873034e-05,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427124023437,0.0,0.0,0.0001052587394951,290.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865173339844,0.0,0.0,7.774382538627833e-05,290.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,0.0001052588995662,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1343688964844,0.0,0.0,0.0004993003676645,290.69110107421875,294.1499938964844,255.1731414794922,254.25738525390625,257.2894897460937,255.14170837402344,289.2325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469236392893436e-08,0.0010650230105966,-0.034325897693634,0.0,0.0,0.0,-0.0114900823682546,60.0,-24.73698616027832,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,292.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724304199219,0.0,0.0,0.0001003529687295,291.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3270568847656,0.0,0.0,0.0001056768815033,290.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,7.805266068316996e-05,290.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03973388671875,0.0,0.0,0.0001056770415743,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10821533203125,0.0,0.0,0.0005012839101254,290.6810913085937,294.1499938964844,255.1897735595703,254.269287109375,257.249755859375,255.16015625,289.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.396396420716428e-08,0.0010692530777305,-0.0356199741363525,0.0,0.0,0.0,-0.011735338717699,60.0,-24.81118965148925,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,292.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724304199219,0.0,0.0,0.0001003529687295,291.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3270568847656,0.0,0.0,0.0001056768815033,290.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,7.805266068316996e-05,290.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03973388671875,0.0,0.0,0.0001056770415743,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10821533203125,0.0,0.0,0.0005012839101254,290.6810913085937,294.1499938964844,255.1897735595703,254.269287109375,257.249755859375,255.16015625,289.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.396396420716428e-08,0.0010692530777305,-0.0356199741363525,0.0,0.0,0.0,-0.011735338717699,60.0,-24.81118965148925,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,292.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640991210937,0.0,0.0,0.0001007431346806,290.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31134033203125,0.0,0.0,0.0001060877330019,290.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,7.835611904738471e-05,290.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0001060878930729,291.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0821228027344,0.0,0.0,0.0005032328190281,290.67095947265625,294.1499938964844,255.2061309814453,254.281005859375,257.2109375,255.17819213867188,289.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450071361693516e-08,0.001073409570381,-0.0368913300335407,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.88393783569336,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,292.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640991210937,0.0,0.0,0.0001007431346806,290.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31134033203125,0.0,0.0,0.0001060877330019,290.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,7.835611904738471e-05,290.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0001060878930729,291.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0821228027344,0.0,0.0,0.0005032328190281,290.67095947265625,294.1499938964844,255.2061309814453,254.281005859375,257.2109375,255.17819213867188,289.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450071361693516e-08,0.001073409570381,-0.0368913300335407,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.88393783569336,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,292.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.755615234375,0.0,0.0,0.0001011244239634,290.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29559326171875,0.0,0.0,0.0001064892494468,290.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,7.86526725278236e-05,289.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,0.0001064894095179,291.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0560607910156,0.0,0.0,0.0005051374319009,290.66070556640625,294.1499938964844,255.22218322753903,254.29254150390625,257.1730651855469,255.19581604003903,289.1802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774864349514,1.4925131353038523e-08,0.0010774715337902,-0.0381336249411106,0.0,0.0,0.0,-0.0122118284925818,60.0,-24.954757690429688,-0.0,-7.915605237940326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,292.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.755615234375,0.0,0.0,0.0001011244239634,290.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29559326171875,0.0,0.0,0.0001064892494468,290.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,7.86526725278236e-05,289.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,0.0001064894095179,291.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0560607910156,0.0,0.0,0.0005051374319009,290.66070556640625,294.1499938964844,255.22218322753903,254.29254150390625,257.1730651855469,255.19581604003903,289.1802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774864349514,1.4925131353038523e-08,0.0010774715337902,-0.0381336249411106,0.0,0.0,0.0,-0.0122118284925818,60.0,-24.954757690429688,-0.0,-7.915605237940326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,292.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470703125,0.0,0.0,0.000101495621493,290.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.27978515625,0.0,0.0,0.0001068801284418,290.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,7.894137524999678e-05,289.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,0.0001068802885129,291.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0300598144531,0.0,0.0,0.0005069916369393,290.6502990722656,294.1499938964844,255.2379302978516,254.3038787841797,257.1360168457031,255.2130126953125,289.1628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.023372650146484,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,292.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470703125,0.0,0.0,0.000101495621493,290.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.27978515625,0.0,0.0,0.0001068801284418,290.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,7.894137524999678e-05,289.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,0.0001068802885129,291.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0300598144531,0.0,0.0,0.0005069916369393,290.6502990722656,294.1499938964844,255.2379302978516,254.3038787841797,257.1360168457031,255.2130126953125,289.1628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.023372650146484,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,292.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427062988281,0.0,0.0,0.0001016765381791,290.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2718505859375,0.0,0.0,0.0001070706493919,290.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306701660156,0.0,0.0,7.908209227025509e-05,289.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,0.000107070802187,291.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01708984375,0.0,0.0,0.0005078953690826,290.6450500488281,294.1499938964844,255.24566650390625,254.3094787597656,257.11785888671875,255.221435546875,289.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302376273943e-08,0.0010833533015102,-0.0399321727454662,0.0,0.0,0.0,-0.0125528452917933,60.0,-25.05657768249512,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,292.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73834228515625,0.0,0.0,0.0001018551483866,290.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.263916015625,0.0,0.0,0.0001072587256203,290.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,7.922100485302508e-05,289.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916381835937,0.0,0.0,0.0001072588784154,291.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0041198730469,0.0,0.0,0.0005087875761091,290.6397705078125,294.1499938964844,255.2533264160156,254.3150329589844,257.0998840332031,255.22976684570312,289.1453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852719424292,1.5835555089438458e-08,0.0010852561099454,-0.0405139178037643,0.0,0.0,0.0,-0.0126631632447242,60.0,-25.089258193969727,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,292.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72955322265625,0.0,0.0,0.0001022024734993,290.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2480163574219,0.0,0.0,0.0001076244734576,290.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116882324219,0.0,0.0,7.949114660732448e-05,289.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794311523437,0.0,0.0,0.0001076246262528,291.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97821044921875,0.0,0.0,0.0005105225136503,290.6291198730469,294.1499938964844,255.2683868408203,254.32598876953125,257.0646057128906,255.24609375,289.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.1523551940918,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,292.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72955322265625,0.0,0.0,0.0001022024734993,290.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2480163574219,0.0,0.0,0.0001076244734576,290.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116882324219,0.0,0.0,7.949114660732448e-05,289.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794311523437,0.0,0.0,0.0001076246262528,291.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97821044921875,0.0,0.0,0.0005105225136503,290.6291198730469,294.1499938964844,255.2683868408203,254.32598876953125,257.0646057128906,255.24609375,289.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.1523551940918,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,292.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7205810546875,0.0,0.0,0.0001025363526423,290.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320556640625,0.0,0.0,0.0001079760622815,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989318847656,0.0,0.0,7.975082553457469e-05,289.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,0.0001079762150766,291.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.952392578125,0.0,0.0,0.0005121903377585,290.6183166503906,294.1499938964844,255.2830505371093,254.3367614746093,257.0302124023437,255.26193237304688,289.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925296228379,1.66842895055197e-08,0.0010925129754468,-0.0427323132753372,0.0,0.0,0.0,-0.0130839142948389,60.0,-25.212251663208008,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,292.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7205810546875,0.0,0.0,0.0001025363526423,290.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320556640625,0.0,0.0,0.0001079760622815,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989318847656,0.0,0.0,7.975082553457469e-05,289.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,0.0001079762150766,291.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.952392578125,0.0,0.0,0.0005121903377585,290.6183166503906,294.1499938964844,255.2830505371093,254.3367614746093,257.0302124023437,255.26193237304688,289.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925296228379,1.66842895055197e-08,0.0010925129754468,-0.0427323132753372,0.0,0.0,0.0,-0.0130839142948389,60.0,-25.212251663208008,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,292.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115478515625,0.0,0.0,0.0001028579426929,290.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.216064453125,0.0,0.0,0.0001083147071767,290.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,8.000095112947747e-05,289.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,0.0001083148599718,291.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9266052246094,0.0,0.0,0.0005137967527844,290.607421875,294.1499938964844,255.2973175048828,254.34732055664065,256.99658203125,255.27737426757807,289.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959560750052,1.7084971659642182e-08,0.0010959389619529,-0.0437793917953968,0.0,0.0,0.0,-0.013282548636198,60.0,-25.269437789916992,-0.0,-8.189296352156816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,292.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115478515625,0.0,0.0,0.0001028579426929,290.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.216064453125,0.0,0.0,0.0001083147071767,290.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,8.000095112947747e-05,289.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,0.0001083148599718,291.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9266052246094,0.0,0.0,0.0005137967527844,290.607421875,294.1499938964844,255.2973175048828,254.34732055664065,256.99658203125,255.27737426757807,289.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959560750052,1.7084971659642182e-08,0.0010959389619529,-0.0437793917953968,0.0,0.0,0.0,-0.013282548636198,60.0,-25.269437789916992,-0.0,-8.189296352156816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,292.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023620605469,0.0,0.0,0.0001031657375278,290.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,0.0001086388292605,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731750488281,0.0,0.0,8.024034468689933e-05,289.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94219970703125,0.0,0.0,0.0001086389820557,291.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90087890625,0.0,0.0,0.0005153342499397,290.59637451171875,294.1499938964844,255.3111724853516,254.357666015625,256.9638366699219,255.29226684570312,289.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992353782057,1.746846578498662e-08,0.0010992179159075,-0.0447814166545867,0.0,0.0,0.0,-0.0134726613759994,60.0,-25.3231201171875,-0.0,-8.238377802172182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,292.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023620605469,0.0,0.0,0.0001031657375278,290.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,0.0001086388292605,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731750488281,0.0,0.0,8.024034468689933e-05,289.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94219970703125,0.0,0.0,0.0001086389820557,291.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90087890625,0.0,0.0,0.0005153342499397,290.59637451171875,294.1499938964844,255.3111724853516,254.357666015625,256.9638366699219,255.29226684570312,289.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992353782057,1.746846578498662e-08,0.0010992179159075,-0.0447814166545867,0.0,0.0,0.0,-0.0134726613759994,60.0,-25.3231201171875,-0.0,-8.238377802172182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,292.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.69775390625,0.0,0.0,0.0001033153457683,290.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0001087963682948,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667053222656,0.0,0.0,8.035670180106536e-05,289.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359436035156,0.0,0.0,0.000108796513814,291.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8880615234375,0.0,0.0,0.0005160815780982,290.5908203125,294.1499938964844,255.31793212890625,254.36276245117188,256.94775390625,255.299545288086,289.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008293367922,1.7654862460858567e-08,0.0011008117580786,-0.0452684052288532,0.0,0.0,0.0,-0.0135650662705302,60.0,-25.348966598510746,-0.0,-8.262286854687775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,292.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6930847167969,0.0,0.0,0.000103461308754,290.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,0.0001089500728994,290.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,8.047022856771946e-05,289.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,0.0001089502256945,291.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.875244140625,0.0,0.0,0.0005168106872588,290.585205078125,294.1499938964844,255.3245849609375,254.3678131103516,256.9319152832031,255.30670166015625,289.0575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023844126611,1.7836727650433204e-08,0.0011023666011169,-0.0457435175776481,0.0,0.0,0.0,-0.0136552229523658,60.0,-25.37399673461914,-0.0,-8.285647368211357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,292.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6836853027344,0.0,0.0,0.0001037446636473,290.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,0.0001092484599212,290.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471435546875,0.0,0.0,8.069061004789546e-05,289.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170227050781,0.0,0.0,0.0001092486054403,291.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8496398925781,0.0,0.0,0.0005182260647416,290.5739440917969,294.1499938964844,255.3375244140625,254.37774658203125,256.90069580078125,255.32066345214844,289.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054032947868,1.8189766137766128e-08,0.0011053851339966,-0.0466657355427742,0.0,0.0,0.0,-0.0138302380219101,60.0,-25.42217445373535,-0.0,-8.33108941833416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,292.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6836853027344,0.0,0.0,0.0001037446636473,290.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,0.0001092484599212,290.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471435546875,0.0,0.0,8.069061004789546e-05,289.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170227050781,0.0,0.0,0.0001092486054403,291.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8496398925781,0.0,0.0,0.0005182260647416,290.5739440917969,294.1499938964844,255.3375244140625,254.37774658203125,256.90069580078125,255.32066345214844,289.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054032947868,1.8189766137766128e-08,0.0011053851339966,-0.0466657355427742,0.0,0.0,0.0,-0.0138302380219101,60.0,-25.42217445373535,-0.0,-8.33108941833416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,292.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741638183594,0.0,0.0,0.0001040170755004,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.0001095353145501,290.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339904785156,0.0,0.0,8.090248593362048e-05,289.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.904296875,0.0,0.0,0.0001095354600693,291.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8240966796875,0.0,0.0,0.0005195868434384,290.56256103515625,294.1499938964844,255.3500061035156,254.3874664306641,256.8702697753906,255.3340606689453,289.0221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083056451752,1.852917286271349e-08,0.0011082871351391,-0.0475522316992282,0.0,0.0,0.0,-0.013998495414853,60.0,-25.46757698059082,-0.0,-8.37489437799377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,292.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741638183594,0.0,0.0,0.0001040170755004,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.0001095353145501,290.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339904785156,0.0,0.0,8.090248593362048e-05,289.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.904296875,0.0,0.0,0.0001095354600693,291.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8240966796875,0.0,0.0,0.0005195868434384,290.56256103515625,294.1499938964844,255.3500061035156,254.3874664306641,256.8702697753906,255.3340606689453,289.0221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083056451752,1.852917286271349e-08,0.0011082871351391,-0.0475522316992282,0.0,0.0,0.0,-0.013998495414853,60.0,-25.46757698059082,-0.0,-8.37489437799377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,292.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66455078125,0.0,0.0,0.0001042790536303,290.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.000109811182483,290.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208068847656,0.0,0.0,8.110623457469046e-05,289.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915100097656,0.0,0.0,0.0001098113280022,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.79864501953125,0.0,0.0,0.0005208954680711,290.551025390625,294.1499938964844,255.35812377929688,254.3935089111328,256.840576171875,255.3457946777344,289.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110968189314,1.885557665559645e-08,0.0011110779596492,-0.0484046600759029,0.0,0.0,0.0,-0.014160307124257,60.0,-25.51178359985352,-0.0,-8.41712903820735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,292.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66455078125,0.0,0.0,0.0001042790536303,290.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.000109811182483,290.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208068847656,0.0,0.0,8.110623457469046e-05,289.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915100097656,0.0,0.0,0.0001098113280022,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.79864501953125,0.0,0.0,0.0005208954680711,290.551025390625,294.1499938964844,255.35812377929688,254.3935089111328,256.840576171875,255.3457946777344,289.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110968189314,1.885557665559645e-08,0.0011110779596492,-0.0484046600759029,0.0,0.0,0.0,-0.014160307124257,60.0,-25.51178359985352,-0.0,-8.41712903820735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,292.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6548156738281,0.0,0.0,0.0001045305252773,290.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,0.0001100759982364,290.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90753173828125,0.0,0.0,8.130182686727494e-05,289.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,0.0001100761364796,291.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.77325439453125,0.0,0.0,0.0005221516476012,290.5393981933594,294.1499938964844,255.35836791992188,254.39273071289065,256.8114929199219,255.35232543945312,288.9867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137760011479,1.9168897580357225e-08,0.0011137569090351,-0.0492228232324123,0.0,0.0,0.0,-0.0143156321719288,60.0,-25.55833625793457,-0.0,-8.457770661607358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,292.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6548156738281,0.0,0.0,0.0001045305252773,290.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,0.0001100759982364,290.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90753173828125,0.0,0.0,8.130182686727494e-05,289.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,0.0001100761364796,291.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.77325439453125,0.0,0.0,0.0005221516476012,290.5393981933594,294.1499938964844,255.35836791992188,254.39273071289065,256.8114929199219,255.35232543945312,288.9867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137760011479,1.9168897580357225e-08,0.0011137569090351,-0.0492228232324123,0.0,0.0,0.0,-0.0143156321719288,60.0,-25.55833625793457,-0.0,-8.457770661607358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,292.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64990234375,0.0,0.0,0.000104653314338,290.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,0.0001102052920032,290.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008483886719,0.0,0.0,8.13973238109611e-05,289.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,0.0001102054302464,291.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7605895996094,0.0,0.0,0.0005227649817243,290.5335388183594,294.1499938964844,255.355697631836,254.38992309570312,256.797119140625,255.3536071777344,288.9778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150842765346,1.9321880984080053e-08,0.0011150649515911,-0.0496222674846649,0.0,0.0,0.0,-0.0143914716318249,60.0,-25.582582473754883,-0.0,-8.477650226268454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
