time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
515160,292.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6449584960937,0.0,0.0,0.0001047733312589,290.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,0.0001103316753869,290.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,8.149066707119346e-05,289.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656921386719,0.0,0.0,0.0001103318136301,291.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7479553222656,0.0,0.0,0.000523364462424,290.52764892578125,294.1499938964844,255.35125732421875,254.3855743408203,256.7828063964844,255.3529815673828,288.96893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163628660142,1.947141647917761e-08,0.0011163434246554,-0.0500126890838146,0.0,0.0,0.0,-0.0144656021147966,60.0,-25.60773468017578,-0.0,-8.497104175830827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,292.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.635009765625,0.0,0.0,0.0001050075152306,290.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,0.0001105782794184,290.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807678222656,0.0,0.0,8.167281339410692e-05,289.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526611328125,0.0,0.0,0.0001105784176615,291.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7226867675781,0.0,0.0,0.0005245343199931,290.51580810546875,294.1499938964844,255.3373107910156,254.3724670410156,256.75439453125,255.3470764160156,288.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763195524546973e-08,0.0011188382050022,-0.0507744289934635,0.0,0.0,0.0,-0.0146102486178278,60.0,-25.66017341613769,-0.0,-8.53512744924956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,292.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.635009765625,0.0,0.0,0.0001050075152306,290.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,0.0001105782794184,290.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807678222656,0.0,0.0,8.167281339410692e-05,289.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526611328125,0.0,0.0,0.0001105784176615,291.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7226867675781,0.0,0.0,0.0005245343199931,290.51580810546875,294.1499938964844,255.3373107910156,254.3724670410156,256.75439453125,255.3470764160156,288.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763195524546973e-08,0.0011188382050022,-0.0507744289934635,0.0,0.0,0.0,-0.0146102486178278,60.0,-25.66017341613769,-0.0,-8.53512744924956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,292.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6249389648437,0.0,0.0,0.0001052333827828,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702819824219,0.0,0.0,0.0001108161231968,290.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672790527344,0.0,0.0,8.184847683878615e-05,289.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8395690917969,0.0,0.0,0.00011081626144,291.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.697509765625,0.0,0.0,0.0005256625590845,290.5038146972656,294.1499938964844,255.3170166015625,254.35386657714844,256.72613525390625,255.333984375,288.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212643003091,2.00446077514016e-08,0.0011212442768737,-0.0515090189874172,0.0,0.0,0.0,-0.0147497551515698,60.0,-25.715782165527344,-0.0,-8.571879561714013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,292.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6249389648437,0.0,0.0,0.0001052333827828,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702819824219,0.0,0.0,0.0001108161231968,290.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672790527344,0.0,0.0,8.184847683878615e-05,289.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8395690917969,0.0,0.0,0.00011081626144,291.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.697509765625,0.0,0.0,0.0005256625590845,290.5038146972656,294.1499938964844,255.3170166015625,254.35386657714844,256.72613525390625,255.333984375,288.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212643003091,2.00446077514016e-08,0.0011212442768737,-0.0515090189874172,0.0,0.0,0.0,-0.0147497551515698,60.0,-25.715782165527344,-0.0,-8.571879561714013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,292.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61474609375,0.0,0.0,0.0001054519016179,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,0.0001110462326323,290.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537292480469,0.0,0.0,8.201843593269587e-05,289.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.826416015625,0.0,0.0,0.0001110463635995,291.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67242431640625,0.0,0.0,0.000526754069142,290.49176025390625,294.1499938964844,255.29090881347656,254.3302154541016,256.6978759765625,255.314697265625,288.9153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.03168664114628e-08,0.0011235720012336,-0.0522196367383003,0.0,0.0,0.0,-0.0148847242817282,60.0,-25.77399063110352,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,292.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61474609375,0.0,0.0,0.0001054519016179,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,0.0001110462326323,290.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537292480469,0.0,0.0,8.201843593269587e-05,289.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.826416015625,0.0,0.0,0.0001110463635995,291.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67242431640625,0.0,0.0,0.000526754069142,290.49176025390625,294.1499938964844,255.29090881347656,254.3302154541016,256.6978759765625,255.314697265625,288.9153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.03168664114628e-08,0.0011235720012336,-0.0522196367383003,0.0,0.0,0.0,-0.0148847242817282,60.0,-25.77399063110352,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,292.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044616699219,0.0,0.0,0.0001056628316291,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375061035156,0.0,0.0,0.0001112683530664,290.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401184082031,0.0,0.0,8.218249422498047e-05,289.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81317138671875,0.0,0.0,0.0001112684840336,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473999023437,0.0,0.0,0.0005278077442198,290.47955322265625,294.1499938964844,255.259506225586,254.3019561767578,256.6695556640625,255.28907775878903,288.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258396552875,2.0579676629495225e-08,0.0011258190497756,-0.0529055185616016,0.0,0.0,0.0,-0.0150150088593363,60.0,-25.834789276123047,-0.0,-8.64197744476769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,292.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044616699219,0.0,0.0,0.0001056628316291,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375061035156,0.0,0.0,0.0001112683530664,290.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401184082031,0.0,0.0,8.218249422498047e-05,289.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81317138671875,0.0,0.0,0.0001112684840336,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473999023437,0.0,0.0,0.0005278077442198,290.47955322265625,294.1499938964844,255.259506225586,254.3019561767578,256.6695556640625,255.28907775878903,288.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258396552875,2.0579676629495225e-08,0.0011258190497756,-0.0529055185616016,0.0,0.0,0.0,-0.0150150088593363,60.0,-25.834789276123047,-0.0,-8.64197744476769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,292.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.59930419921875,0.0,0.0,0.0001057657718774,290.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,0.0001113767502829,290.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332824707031,0.0,0.0,8.226255158660933e-05,289.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065490722656,0.0,0.0,0.0001113768812501,291.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348876953125,0.0,0.0,0.0005283219506964,290.4734191894531,294.1499938964844,255.2419586181641,254.2862243652344,256.65533447265625,255.27427673339844,288.8884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269362876191,2.0707929593299923e-08,0.0011269155656918,-0.053240206092596,0.0,0.0,0.0,-0.0150785893201828,60.0,-25.865966796875,-0.0,-8.65882157086162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,292.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5940856933594,0.0,0.0,0.0001058668567566,290.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,0.0001114831975428,290.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8264465332031,0.0,0.0,8.23411755845882e-05,289.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79986572265625,0.0,0.0,0.00011148332851,291.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224365234375,0.0,0.0,0.0005288269021548,290.4672546386719,294.1499938964844,255.22329711914065,254.2695159912109,256.6410522460937,255.25811767578125,288.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280133621767,2.0833880398640762e-08,0.0011279925238341,-0.0535688698291778,0.0,0.0,0.0,-0.0151410279795527,60.0,-25.89765357971192,-0.0,-8.675379348233039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,292.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5835876464844,0.0,0.0,0.0001060634822351,290.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,0.0001116902494686,290.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127136230469,0.0,0.0,8.249410166172311e-05,289.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864990234375,0.0,0.0,0.0001116903731599,291.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975341796875,0.0,0.0,0.0005298090400174,290.4548645019531,294.1499938964844,255.18280029296875,254.2333374023437,256.6122741699219,255.22218322753903,288.8614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301080230623,2.1078857770362447e-08,0.001130086951889,-0.05420808121562,0.0,0.0,0.0,-0.0152624724432826,60.0,-25.96229362487793,-0.0,-8.707630172466453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,292.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5835876464844,0.0,0.0,0.0001060634822351,290.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,0.0001116902494686,290.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127136230469,0.0,0.0,8.249410166172311e-05,289.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864990234375,0.0,0.0,0.0001116903731599,291.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975341796875,0.0,0.0,0.0005298090400174,290.4548645019531,294.1499938964844,255.18280029296875,254.2333374023437,256.6122741699219,255.22218322753903,288.8614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301080230623,2.1078857770362447e-08,0.001130086951889,-0.05420808121562,0.0,0.0,0.0,-0.0152624724432826,60.0,-25.96229362487793,-0.0,-8.707630172466453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5730285644531,0.0,0.0,0.0001062524897861,290.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98809814453125,0.0,0.0,0.0001118892832892,290.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79888916015625,0.0,0.0,8.264110510936007e-05,289.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7730712890625,0.0,0.0,0.0001118894069804,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5727233886719,0.0,0.0,0.0005307532264851,290.4423522949219,294.1499938964844,255.13853454589844,254.19387817382807,256.58319091796875,255.18214416503903,288.84344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321217752993,2.1314351172918578e-08,0.0011321004712954,-0.0548224858939647,0.0,0.0,0.0,-0.0153792155906558,60.0,-26.028217315673828,-0.0,-8.738689416531997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5730285644531,0.0,0.0,0.0001062524897861,290.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98809814453125,0.0,0.0,0.0001118892832892,290.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79888916015625,0.0,0.0,8.264110510936007e-05,289.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7730712890625,0.0,0.0,0.0001118894069804,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5727233886719,0.0,0.0,0.0005307532264851,290.4423522949219,294.1499938964844,255.13853454589844,254.19387817382807,256.58319091796875,255.18214416503903,288.84344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321217752993,2.1314351172918578e-08,0.0011321004712954,-0.0548224858939647,0.0,0.0,0.0,-0.0153792155906558,60.0,-26.028217315673828,-0.0,-8.738689416531997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,292.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.56231689453125,0.0,0.0,0.0001064338939613,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,0.0001120802990044,290.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850341796875,0.0,0.0,8.27821932034567e-05,289.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75958251953125,0.0,0.0,0.0001120804299716,291.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5479736328125,0.0,0.0,0.0005316593451425,290.4297790527344,294.1499938964844,255.0910186767578,254.15155029296875,256.5537109375,255.1380310058593,288.82537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340543860569,2.1540362382666e-08,0.0011340328492224,-0.0554120913147926,0.0,0.0,0.0,-0.0154912583529949,60.0,-26.09508514404297,-0.0,-8.76854926445958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,292.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.56231689453125,0.0,0.0,0.0001064338939613,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,0.0001120802990044,290.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850341796875,0.0,0.0,8.27821932034567e-05,289.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75958251953125,0.0,0.0,0.0001120804299716,291.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5479736328125,0.0,0.0,0.0005316593451425,290.4297790527344,294.1499938964844,255.0910186767578,254.15155029296875,256.5537109375,255.1380310058593,288.82537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340543860569,2.1540362382666e-08,0.0011340328492224,-0.0554120913147926,0.0,0.0,0.0,-0.0154912583529949,60.0,-26.09508514404297,-0.0,-8.76854926445958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,292.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5515441894531,0.0,0.0,0.0001066060503944,290.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550170898437,0.0,0.0,0.0001122615867643,290.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7711181640625,0.0,0.0,8.29160853754729e-05,289.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460021972656,0.0,0.0,0.0001122617104556,291.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5233154296875,0.0,0.0,0.0005325193051248,290.41705322265625,294.1499938964844,255.04074096679688,254.10682678222656,256.52374267578125,255.09034729003903,288.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358885094523,2.1754859247380413e-08,0.0011358667397871,-0.0559716075658798,0.0,0.0,0.0,-0.0155975921079516,60.0,-26.16227912902832,-0.0,-8.79693473621046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,292.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5515441894531,0.0,0.0,0.0001066060503944,290.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550170898437,0.0,0.0,0.0001122615867643,290.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7711181640625,0.0,0.0,8.29160853754729e-05,289.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460021972656,0.0,0.0,0.0001122617104556,291.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5233154296875,0.0,0.0,0.0005325193051248,290.41705322265625,294.1499938964844,255.04074096679688,254.10682678222656,256.52374267578125,255.09034729003903,288.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358885094523,2.1754859247380413e-08,0.0011358667397871,-0.0559716075658798,0.0,0.0,0.0,-0.0155975921079516,60.0,-26.16227912902832,-0.0,-8.79693473621046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,292.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54608154296875,0.0,0.0,0.0001066887343768,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467468261719,0.0,0.0,0.0001123486508731,290.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7641296386719,0.0,0.0,8.298039756482467e-05,289.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391967773437,0.0,0.0,0.0001123487745644,291.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5110168457031,0.0,0.0,0.000532932288479,290.4106750488281,294.1499938964844,255.0147399902344,254.0836944580078,256.50860595703125,255.06546020507807,288.7982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367693077772,2.1857871956854072e-08,0.0011367475381121,-0.0562402978539466,0.0,0.0,0.0,-0.0156486593186855,60.0,-26.19581794738769,-0.0,-8.810583551621678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,292.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5406494140625,0.0,0.0,0.0001067685880116,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384460449219,0.0,0.0,0.0001124327391153,290.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7571105957031,0.0,0.0,8.304250513901934e-05,289.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323608398437,0.0,0.0,0.0001124328628065,291.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4987487792969,0.0,0.0,0.0005333311855792,290.4042663574219,294.1499938964844,254.9882354736328,254.06011962890625,256.4933166503906,255.03993225097656,288.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376200709491,2.195736392707204e-08,0.0011375981848686,-0.0564997941255569,0.0,0.0,0.0,-0.0156979821622371,60.0,-26.22918510437012,-0.0,-8.8237754880538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,292.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296630859375,0.0,0.0,0.0001069196659955,290.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218444824219,0.0,0.0,0.0001125918352045,290.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430725097656,0.0,0.0,8.316000457853079e-05,289.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186584472656,0.0,0.0,0.0001125919516198,291.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742126464844,0.0,0.0,0.0005340859061107,290.391357421875,294.1499938964844,254.9340057373047,254.0118865966797,256.46240234375,254.98741149902344,288.7709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392296291887,2.2145595579559085e-08,0.0011392075102776,-0.0569907128810882,0.0,0.0,0.0,-0.0157912950962781,60.0,-26.295190811157227,-0.0,-8.848761012814067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,292.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296630859375,0.0,0.0,0.0001069196659955,290.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218444824219,0.0,0.0,0.0001125918352045,290.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430725097656,0.0,0.0,8.316000457853079e-05,289.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186584472656,0.0,0.0,0.0001125919516198,291.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742126464844,0.0,0.0,0.0005340859061107,290.391357421875,294.1499938964844,254.9340057373047,254.0118865966797,256.46240234375,254.98741149902344,288.7709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392296291887,2.2145595579559085e-08,0.0011392075102776,-0.0569907128810882,0.0,0.0,0.0,-0.0157912950962781,60.0,-26.295190811157227,-0.0,-8.848761012814067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,292.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185546875,0.0,0.0,0.0001070594080374,290.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052124023437,0.0,0.0,0.0001127389841713,290.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289733886719,0.0,0.0,8.326869283337146e-05,289.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049255371094,0.0,0.0,0.0001127391078625,291.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4497985839844,0.0,0.0,0.0005347839323803,290.3783569335937,294.1499938964844,254.87857055664065,253.96258544921875,256.430908203125,254.9330596923828,288.75274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407183483242,2.2319699866102386e-08,0.0011406961129978,-0.0574447512626647,0.0,0.0,0.0,-0.0158776063472032,60.0,-26.359506607055664,-0.0,-8.871902679175039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,292.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185546875,0.0,0.0,0.0001070594080374,290.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052124023437,0.0,0.0,0.0001127389841713,290.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289733886719,0.0,0.0,8.326869283337146e-05,289.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049255371094,0.0,0.0,0.0001127391078625,291.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4497985839844,0.0,0.0,0.0005347839323803,290.3783569335937,294.1499938964844,254.87857055664065,253.96258544921875,256.430908203125,254.9330596923828,288.75274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407183483242,2.2319699866102386e-08,0.0011406961129978,-0.0574447512626647,0.0,0.0,0.0,-0.0158776063472032,60.0,-26.359506607055664,-0.0,-8.871902679175039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,292.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.50738525390625,0.0,0.0,0.0001071844744728,290.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,0.0001128706790041,290.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148132324219,0.0,0.0,8.336595783475786e-05,289.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69110107421875,0.0,0.0,0.0001128707954194,291.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4254455566406,0.0,0.0,0.0005354086169973,290.3652648925781,294.1499938964844,254.8224334716797,253.91262817382807,256.3988647460937,254.8774871826172,288.7344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420507216826,2.2475511229913536e-08,0.0011420282535254,-0.0578510537743568,0.0,0.0,0.0,-0.0159548465162515,60.0,-26.42125129699707,-0.0,-8.892638447832726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,292.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.50738525390625,0.0,0.0,0.0001071844744728,290.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,0.0001128706790041,290.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148132324219,0.0,0.0,8.336595783475786e-05,289.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69110107421875,0.0,0.0,0.0001128707954194,291.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4254455566406,0.0,0.0,0.0005354086169973,290.3652648925781,294.1499938964844,254.8224334716797,253.91262817382807,256.3988647460937,254.8774871826172,288.7344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420507216826,2.2475511229913536e-08,0.0011420282535254,-0.0578510537743568,0.0,0.0,0.0,-0.0159548465162515,60.0,-26.42125129699707,-0.0,-8.892638447832726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,292.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.49609375,0.0,0.0,0.0001072969098458,290.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87188720703125,0.0,0.0,0.0001129890806623,290.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005920410156,0.0,0.0,8.345340756932274e-05,289.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6772155761719,0.0,0.0,0.0001129891970776,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4011535644531,0.0,0.0,0.0005359703209251,290.3520812988281,294.1499938964844,254.76611328125,253.86248779296875,256.3663024902344,254.82130432128903,288.7161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432486353442,2.2615598282982322e-08,0.0011432259343564,-0.0582163259387016,0.0,0.0,0.0,-0.0160242933779954,60.0,-26.48039436340332,-0.0,-8.911302273872934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,292.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.49609375,0.0,0.0,0.0001072969098458,290.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87188720703125,0.0,0.0,0.0001129890806623,290.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005920410156,0.0,0.0,8.345340756932274e-05,289.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6772155761719,0.0,0.0,0.0001129891970776,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4011535644531,0.0,0.0,0.0005359703209251,290.3520812988281,294.1499938964844,254.76611328125,253.86248779296875,256.3663024902344,254.82130432128903,288.7161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432486353442,2.2615598282982322e-08,0.0011432259343564,-0.0582163259387016,0.0,0.0,0.0,-0.0160242933779954,60.0,-26.48039436340332,-0.0,-8.911302273872934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,292.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49041748046875,0.0,0.0,0.0001073472958523,290.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8635559082031,0.0,0.0,0.0001130421369452,290.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934814453125,0.0,0.0,8.349259587703273e-05,289.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702575683594,0.0,0.0,0.0001130422460846,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890686035156,0.0,0.0,0.0005362219526432,290.3454895019531,294.1499938964844,254.738037109375,253.8374786376953,256.3498840332031,254.7931365966797,288.70703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437853099778,2.2678364075545687e-08,0.00114376260899,-0.0583799816668033,0.0,0.0,0.0,-0.0160554088652133,60.0,-26.508766174316406,-0.0,-8.919671046214719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,292.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847412109375,0.0,0.0,0.0001073936000466,290.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551940917969,0.0,0.0,0.0001130908931372,290.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68634033203125,0.0,0.0,8.352860459126532e-05,289.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,0.0001130910022766,291.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3769836425781,0.0,0.0,0.0005364532698877,290.3388366699219,294.1499938964844,254.71011352539065,253.8125915527344,256.3332824707031,254.7649841308593,288.6978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442785616964,2.273604771119153e-08,0.0011442558607086,-0.0585303790867328,0.0,0.0,0.0,-0.0160840041935443,60.0,-26.53591537475586,-0.0,-8.927365513500265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,292.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4732971191406,0.0,0.0,0.0001074730462278,290.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385009765625,0.0,0.0,0.0001131745520979,290.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6720275878906,0.0,0.0,8.359039929928258e-05,289.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6492919921875,0.0,0.0,0.0001131746685132,291.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3528747558594,0.0,0.0,0.0005368501297198,290.3254699707031,294.1499938964844,254.6549530029297,253.763412475586,256.2997741699219,254.7090759277344,288.6794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451250175014,2.2835026314282923e-08,0.001145102083683,-0.0587884336709976,0.0,0.0,0.0,-0.0161330718547105,60.0,-26.58700561523437,-0.0,-8.940575924043517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,292.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4732971191406,0.0,0.0,0.0001074730462278,290.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385009765625,0.0,0.0,0.0001131745520979,290.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6720275878906,0.0,0.0,8.359039929928258e-05,289.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6492919921875,0.0,0.0,0.0001131746685132,291.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3528747558594,0.0,0.0,0.0005368501297198,290.3254699707031,294.1499938964844,254.6549530029297,253.763412475586,256.2997741699219,254.7090759277344,288.6794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451250175014,2.2835026314282923e-08,0.001145102083683,-0.0587884336709976,0.0,0.0,0.0,-0.0161330718547105,60.0,-26.58700561523437,-0.0,-8.940575924043517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,292.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.46173095703125,0.0,0.0,0.0001075365362339,290.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82177734375,0.0,0.0,0.0001132414108724,290.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576538085937,0.0,0.0,8.363977394765243e-05,289.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.63525390625,0.0,0.0,0.0001132415200117,291.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.328857421875,0.0,0.0,0.0005371673032641,290.3120422363281,294.1499938964844,254.6011505126953,253.71539306640625,256.26580810546875,254.6540679931641,288.6610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458012741059,2.291411504984353e-08,0.0011457783402875,-0.0589946284890174,0.0,0.0,0.0,-0.0161722805351018,60.0,-26.633041381835938,-0.0,-8.951138852353324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,292.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.46173095703125,0.0,0.0,0.0001075365362339,290.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82177734375,0.0,0.0,0.0001132414108724,290.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576538085937,0.0,0.0,8.363977394765243e-05,289.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.63525390625,0.0,0.0,0.0001132415200117,291.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.328857421875,0.0,0.0,0.0005371673032641,290.3120422363281,294.1499938964844,254.6011505126953,253.71539306640625,256.26580810546875,254.6540679931641,288.6610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458012741059,2.291411504984353e-08,0.0011457783402875,-0.0589946284890174,0.0,0.0,0.0,-0.0161722805351018,60.0,-26.633041381835938,-0.0,-8.951138852353324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,292.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501342773437,0.0,0.0,0.0001075815598596,290.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050537109375,0.0,0.0,0.0001132888137362,290.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64324951171875,0.0,0.0,8.367478585569188e-05,289.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6211853027344,0.0,0.0,0.0001132889228756,291.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3049011230469,0.0,0.0,0.0005373921594582,290.2985534667969,294.1499938964844,254.5491943359375,253.66897583007807,256.2314453125,254.60047912597656,288.6426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462807888165,2.297019108254972e-08,0.0011462578549981,-0.0591408163309097,0.0,0.0,0.0,-0.016200078651309,60.0,-26.673656463623047,-0.0,-8.95863223604465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,292.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501342773437,0.0,0.0,0.0001075815598596,290.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050537109375,0.0,0.0,0.0001132888137362,290.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64324951171875,0.0,0.0,8.367478585569188e-05,289.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6211853027344,0.0,0.0,0.0001132889228756,291.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3049011230469,0.0,0.0,0.0005373921594582,290.2985534667969,294.1499938964844,254.5491943359375,253.66897583007807,256.2314453125,254.60047912597656,288.6426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462807888165,2.297019108254972e-08,0.0011462578549981,-0.0591408163309097,0.0,0.0,0.0,-0.016200078651309,60.0,-26.673656463623047,-0.0,-8.95863223604465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,292.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384155273437,0.0,0.0,0.0001076073749572,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882995605469,0.0,0.0,0.0001133159967139,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288146972656,0.0,0.0,8.369486749870703e-05,289.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6070556640625,0.0,0.0,0.0001133161058533,291.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28106689453125,0.0,0.0,0.0005375211476348,290.28497314453125,294.1499938964844,254.4996337890625,253.62461853027344,256.1967468261719,254.548828125,288.6241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465556453913,2.3002334259558666e-08,0.0011465325951576,-0.0592246130108833,0.0,0.0,0.0,-0.0162160135805606,60.0,-26.70795631408692,-0.0,-8.962928887967794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,292.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384155273437,0.0,0.0,0.0001076073749572,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882995605469,0.0,0.0,0.0001133159967139,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288146972656,0.0,0.0,8.369486749870703e-05,289.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6070556640625,0.0,0.0,0.0001133161058533,291.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28106689453125,0.0,0.0,0.0005375211476348,290.28497314453125,294.1499938964844,254.4996337890625,253.62461853027344,256.1967468261719,254.548828125,288.6241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465556453913,2.3002334259558666e-08,0.0011465325951576,-0.0592246130108833,0.0,0.0,0.0,-0.0162160135805606,60.0,-26.70795631408692,-0.0,-8.962928887967794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
