time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
517500,292.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325256347656,0.0,0.0,0.0001076128974091,290.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799377441406,0.0,0.0,0.000113321810204,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.62158203125,0.0,0.0,8.369915303774178e-05,289.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999755859375,0.0,0.0,0.0001133219193434,291.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691955566406,0.0,0.0,0.0005375487380661,290.27813720703125,294.1499938964844,254.47589111328125,253.6033630371093,256.1792907714844,254.52389526367188,288.6148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466144351288,2.3009199878742947e-08,0.0011465913848951,-0.0592425130307674,0.0,0.0,0.0,-0.0162194184958934,60.0,-26.72256088256836,-0.0,-8.963846909182396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266357421875,0.0,0.0,0.0001076132393791,290.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77154541015625,0.0,0.0,0.0001133221740019,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6143493652344,0.0,0.0,8.36994222481735e-05,289.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5928649902344,0.0,0.0,0.0001133222758653,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25732421875,0.0,0.0,0.0005375504260882,290.27130126953125,294.1499938964844,254.45294189453125,253.5827789306641,256.1617736816406,254.4996337890625,288.6055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466180440038,2.3009617322600213e-08,0.0011465949937701,-0.0592436008155345,0.0,0.0,0.0,-0.016219625249505,60.0,-26.735366821289062,-0.0,-8.963902331515784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,292.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.414794921875,0.0,0.0,0.0001075980981113,290.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547912597656,0.0,0.0,0.0001133062178269,290.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5998229980469,0.0,0.0,8.368763519683853e-05,289.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.57867431640625,0.0,0.0,0.0001133063196903,291.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336730957031,0.0,0.0,0.000537474756129,290.2575988769531,294.1499938964844,254.4096527099609,253.5438995361328,256.12664794921875,254.453369140625,288.5870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464564595371,2.2990716885828988e-08,0.0011464335257187,-0.0591943301260471,0.0,0.0,0.0,-0.0162102561444044,60.0,-26.75532913208008,-0.0,-8.96137564154742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,292.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.414794921875,0.0,0.0,0.0001075980981113,290.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547912597656,0.0,0.0,0.0001133062178269,290.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5998229980469,0.0,0.0,8.368763519683853e-05,289.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.57867431640625,0.0,0.0,0.0001133063196903,291.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336730957031,0.0,0.0,0.000537474756129,290.2575988769531,294.1499938964844,254.4096527099609,253.5438995361328,256.12664794921875,254.453369140625,288.5870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464564595371,2.2990716885828988e-08,0.0011464335257187,-0.0591943301260471,0.0,0.0,0.0,-0.0162102561444044,60.0,-26.75532913208008,-0.0,-8.96137564154742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,292.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4028625488281,0.0,0.0,0.0001075610925909,290.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7380676269531,0.0,0.0,0.0001132672477979,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58526611328125,0.0,0.0,8.365885878447443e-05,289.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5644226074219,0.0,0.0,0.0001132673569372,291.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,0.0005372899468056,290.2438049316406,294.1499938964844,254.3702850341797,253.50845336914065,256.0914001464844,254.41053771972656,288.5683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460621608421,2.2944584898709763e-08,0.0011460391106083,-0.0590740665793418,0.0,0.0,0.0,-0.0161873865872621,60.0,-26.767133712768555,-0.0,-8.95521026222923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,292.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4028625488281,0.0,0.0,0.0001075610925909,290.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7380676269531,0.0,0.0,0.0001132672477979,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58526611328125,0.0,0.0,8.365885878447443e-05,289.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5644226074219,0.0,0.0,0.0001132673569372,291.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,0.0005372899468056,290.2438049316406,294.1499938964844,254.3702850341797,253.50845336914065,256.0914001464844,254.41053771972656,288.5683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460621608421,2.2944584898709763e-08,0.0011460391106083,-0.0590740665793418,0.0,0.0,0.0,-0.0161873865872621,60.0,-26.767133712768555,-0.0,-8.95521026222923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,292.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.390869140625,0.0,0.0,0.0001074999963748,290.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213134765625,0.0,0.0,0.0001132029065047,290.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5706787109375,0.0,0.0,8.361133222933859e-05,289.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5501403808594,0.0,0.0,0.0001132030083681,291.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,0.0005369847640395,290.2299499511719,294.1499938964844,254.3353271484375,253.4768829345703,256.05615234375,254.3714599609375,288.5497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454109335318,2.286842537557732e-08,0.0011453881161287,-0.0588755123317241,0.0,0.0,0.0,-0.0161496326327323,60.0,-26.77038955688477,-0.0,-8.945036000795883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,292.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.390869140625,0.0,0.0,0.0001074999963748,290.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213134765625,0.0,0.0,0.0001132029065047,290.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5706787109375,0.0,0.0,8.361133222933859e-05,289.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5501403808594,0.0,0.0,0.0001132030083681,291.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,0.0005369847640395,290.2299499511719,294.1499938964844,254.3353271484375,253.4768829345703,256.05615234375,254.3714599609375,288.5497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454109335318,2.286842537557732e-08,0.0011453881161287,-0.0588755123317241,0.0,0.0,0.0,-0.0161496326327323,60.0,-26.77038955688477,-0.0,-8.945036000795883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,292.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788452148437,0.0,0.0,0.0001074140818673,290.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7045593261719,0.0,0.0,0.0001131124372477,290.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560913085937,0.0,0.0,8.354450983460993e-05,289.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53582763671875,0.0,0.0,0.0001131125391111,291.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,0.0005365555989556,290.216064453125,294.1499938964844,254.3053131103516,253.4496459960937,256.0210266113281,254.33721923828125,288.53106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444954434409,2.276134480894143e-08,0.0011444727424532,-0.0585963353514671,0.0,0.0,0.0,-0.0160965491086244,60.0,-26.763072967529297,-0.0,-8.93074130203786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,292.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788452148437,0.0,0.0,0.0001074140818673,290.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7045593261719,0.0,0.0,0.0001131124372477,290.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560913085937,0.0,0.0,8.354450983460993e-05,289.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53582763671875,0.0,0.0,0.0001131125391111,291.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,0.0005365555989556,290.216064453125,294.1499938964844,254.3053131103516,253.4496459960937,256.0210266113281,254.33721923828125,288.53106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444954434409,2.276134480894143e-08,0.0011444727424532,-0.0585963353514671,0.0,0.0,0.0,-0.0160965491086244,60.0,-26.763072967529297,-0.0,-8.93074130203786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,292.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3727722167969,0.0,0.0,0.000107361091068,290.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961975097656,0.0,0.0,0.0001130566306528,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487670898437,0.0,0.0,8.350329153472558e-05,289.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5286560058594,0.0,0.0,0.0001130567325162,291.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0005362909287214,290.2091064453125,294.1499938964844,254.2923126220703,253.4377899169922,256.0035095214844,254.3218688964844,288.521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439308291301,2.2695301638009372e-08,0.0011439081281423,-0.0584241412580013,0.0,0.0,0.0,-0.0160638075321912,60.0,-26.75566673278809,-0.0,-8.921929861571699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,292.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3667297363281,0.0,0.0,0.0001073005041689,290.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878356933594,0.0,0.0,0.0001129928277805,290.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414733886719,0.0,0.0,8.345616515725851e-05,289.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.521484375,0.0,0.0,0.0001129929296439,291.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.0005359882488846,290.2021179199219,294.1499938964844,254.2807464599609,253.4272003173828,255.986068725586,254.3078155517578,288.5123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432851897552,2.2619790485123303e-08,0.0011432626051828,-0.0582272559404373,0.0,0.0,0.0,-0.0160263758152723,60.0,-26.74547004699707,-0.0,-8.911861471005977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,292.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35455322265625,0.0,0.0,0.000107155785372,290.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711120605469,0.0,0.0,0.0001128404255723,290.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5268249511719,0.0,0.0,8.334359881700948e-05,289.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50714111328125,0.0,0.0,0.0001128405201598,291.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,0.0005352653097361,290.1881103515625,294.1499938964844,254.2621307373047,253.4099884033203,255.9514312744141,254.2835388183593,288.4936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141743035987,2.24394280934348e-08,0.0011417205678299,-0.0577569603919982,0.0,0.0,0.0,-0.0159369632601737,60.0,-26.71674346923828,-0.0,-8.88783446839625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,292.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35455322265625,0.0,0.0,0.000107155785372,290.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711120605469,0.0,0.0,0.0001128404255723,290.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5268249511719,0.0,0.0,8.334359881700948e-05,289.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50714111328125,0.0,0.0,0.0001128405201598,291.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,0.0005352653097361,290.1881103515625,294.1499938964844,254.2621307373047,253.4099884033203,255.9514312744141,254.2835388183593,288.4936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141743035987,2.24394280934348e-08,0.0011417205678299,-0.0577569603919982,0.0,0.0,0.0,-0.0159369632601737,60.0,-26.71674346923828,-0.0,-8.88783446839625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,292.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34234619140625,0.0,0.0,0.0001069784775609,290.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544189453125,0.0,0.0,0.000112653709948,290.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5121765136719,0.0,0.0,8.320569031639025e-05,289.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.49273681640625,0.0,0.0,0.0001126538045355,291.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,0.0005343796801753,290.174072265625,294.1499938964844,254.25,253.3984832763672,255.9172821044922,254.2657470703125,288.474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139853731729,2.221846528982496e-08,0.0011398314964026,-0.0571807473897933,0.0,0.0,0.0,-0.0158274248242378,60.0,-26.674116134643555,-0.0,-8.858442868131534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,292.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34234619140625,0.0,0.0,0.0001069784775609,290.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544189453125,0.0,0.0,0.000112653709948,290.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5121765136719,0.0,0.0,8.320569031639025e-05,289.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.49273681640625,0.0,0.0,0.0001126538045355,291.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,0.0005343796801753,290.174072265625,294.1499938964844,254.25,253.3984832763672,255.9172821044922,254.2657470703125,288.474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139853731729,2.221846528982496e-08,0.0011398314964026,-0.0571807473897933,0.0,0.0,0.0,-0.0158274248242378,60.0,-26.674116134643555,-0.0,-8.858442868131534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,292.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.330078125,0.0,0.0,0.0001067724806489,290.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.63775634765625,0.0,0.0,0.0001124367772717,290.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974975585937,0.0,0.0,8.304546645376831e-05,289.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4783630371094,0.0,0.0,0.0001124368718592,291.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07110595703125,0.0,0.0,0.000533350626938,290.1600036621094,294.1499938964844,254.24234008789065,253.39083862304688,255.88365173339844,254.25303649902344,288.4560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.196174619939484e-08,0.0011376367183402,-0.0565112233161926,0.0,0.0,0.0,-0.0157001595944166,60.0,-26.620508193969727,-0.0,-8.82435671201165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,292.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.330078125,0.0,0.0,0.0001067724806489,290.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.63775634765625,0.0,0.0,0.0001124367772717,290.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974975585937,0.0,0.0,8.304546645376831e-05,289.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4783630371094,0.0,0.0,0.0001124368718592,291.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07110595703125,0.0,0.0,0.000533350626938,290.1600036621094,294.1499938964844,254.24234008789065,253.39083862304688,255.88365173339844,254.25303649902344,288.4560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.196174619939484e-08,0.0011376367183402,-0.0565112233161926,0.0,0.0,0.0,-0.0157001595944166,60.0,-26.620508193969727,-0.0,-8.82435671201165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,292.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3177490234375,0.0,0.0,0.0001065411925083,290.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6211242675781,0.0,0.0,0.0001121932145906,290.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828491210937,0.0,0.0,8.286557567771524e-05,289.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4639587402344,0.0,0.0,0.0001121933091781,291.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,0.0005321953212842,290.1459045410156,294.1499938964844,254.2366943359375,253.38487243652344,255.85069274902344,254.24449157714844,288.4372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351942084729,2.167352164406111e-08,0.0011351725552231,-0.0557594448328018,0.0,0.0,0.0,-0.0155572760850191,60.0,-26.556848526000977,-0.0,-8.786165039964544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,292.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3177490234375,0.0,0.0,0.0001065411925083,290.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6211242675781,0.0,0.0,0.0001121932145906,290.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828491210937,0.0,0.0,8.286557567771524e-05,289.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4639587402344,0.0,0.0,0.0001121933091781,291.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,0.0005321953212842,290.1459045410156,294.1499938964844,254.2366943359375,253.38487243652344,255.85069274902344,254.24449157714844,288.4372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351942084729,2.167352164406111e-08,0.0011351725552231,-0.0557594448328018,0.0,0.0,0.0,-0.0155572760850191,60.0,-26.556848526000977,-0.0,-8.786165039964544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,292.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.31158447265625,0.0,0.0,0.0001064166790456,290.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.61279296875,0.0,0.0,0.0001120621018344,290.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754943847656,0.0,0.0,8.276873268187046e-05,289.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4567565917969,0.0,0.0,0.0001120621964219,291.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370178222656,0.0,0.0,0.0005315733724273,290.1388244628906,294.1499938964844,254.2345733642578,253.38247680664065,255.8344268798828,254.2411193847656,288.42779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338676558807,2.151836042685317e-08,0.0011338461190462,-0.0553546957671642,0.0,0.0,0.0,-0.0154803581535816,60.0,-26.52242660522461,-0.0,-8.765639591956642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,292.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.305419921875,0.0,0.0,0.0001062840383383,290.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044921875,0.0,0.0,0.0001119224252761,290.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4681701660156,0.0,0.0,8.266556687885895e-05,289.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495544433594,0.0,0.0,0.0001119225125876,291.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257263183594,0.0,0.0,0.0005309107946231,290.1317443847656,294.1499938964844,254.23291015625,253.3804473876953,255.818359375,254.2384185791016,288.4183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324542574584,2.1353068646590145e-08,0.0011324328370392,-0.0549234934151172,0.0,0.0,0.0,-0.0153984166681766,60.0,-26.48561286926269,-0.0,-8.74380035043032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,292.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.29302978515625,0.0,0.0,0.0001059988935594,290.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5879211425781,0.0,0.0,0.0001116221465053,290.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4534912109375,0.0,0.0,8.244378113886341e-05,289.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4351501464844,0.0,0.0,0.0001116222338168,291.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,0.0005294864531606,290.1176147460937,294.1499938964844,254.2308349609375,253.3774261474609,255.7867126464844,254.2344207763672,288.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129415933974,2.099773332986388e-08,0.0011293948628008,-0.0539964102208614,0.0,0.0,0.0,-0.0152222635224461,60.0,-26.40624237060547,-0.0,-8.69694360972062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,292.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.29302978515625,0.0,0.0,0.0001059988935594,290.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5879211425781,0.0,0.0,0.0001116221465053,290.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4534912109375,0.0,0.0,8.244378113886341e-05,289.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4351501464844,0.0,0.0,0.0001116222338168,291.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,0.0005294864531606,290.1176147460937,294.1499938964844,254.2308349609375,253.3774261474609,255.7867126464844,254.2344207763672,288.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129415933974,2.099773332986388e-08,0.0011293948628008,-0.0539964102208614,0.0,0.0,0.0,-0.0152222635224461,60.0,-26.40624237060547,-0.0,-8.69694360972062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,292.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806091308594,0.0,0.0,0.0001056847759173,290.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5713806152344,0.0,0.0,0.0001112913596443,290.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388427734375,0.0,0.0,8.219946175813675e-05,289.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4207458496094,0.0,0.0,0.0001112914469558,291.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,0.0005279173492453,290.1034240722656,294.1499938964844,254.2303009033203,253.37567138671875,255.7557678222656,254.232162475586,288.3806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260688770562,2.060629711309048e-08,0.0011260482715442,-0.0529749877750873,0.0,0.0,0.0,-0.0150282140821218,60.0,-26.318641662597656,-0.0,-8.645471893942158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,292.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806091308594,0.0,0.0,0.0001056847759173,290.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5713806152344,0.0,0.0,0.0001112913596443,290.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388427734375,0.0,0.0,8.219946175813675e-05,289.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4207458496094,0.0,0.0,0.0001112914469558,291.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,0.0005279173492453,290.1034240722656,294.1499938964844,254.2303009033203,253.37567138671875,255.7557678222656,254.232162475586,288.3806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260688770562,2.060629711309048e-08,0.0011260482715442,-0.0529749877750873,0.0,0.0,0.0,-0.0150282140821218,60.0,-26.318641662597656,-0.0,-8.645471893942158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,292.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2681884765625,0.0,0.0,0.0001053419182426,290.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5549011230469,0.0,0.0,0.0001109303047996,290.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241943359375,0.0,0.0,8.193279063561931e-05,289.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4063720703125,0.0,0.0,0.0001109303921111,291.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0005262047052383,290.0892333984375,294.1499938964844,254.23114013671875,253.37506103515625,255.7255249023437,254.2313842773437,288.3617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224156478419,2.0179049542434768e-08,0.0011223955079913,-0.0518599301576614,0.0,0.0,0.0,-0.0148164117708802,60.0,-26.22296524047852,-0.0,-8.589465494424078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,292.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2681884765625,0.0,0.0,0.0001053419182426,290.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5549011230469,0.0,0.0,0.0001109303047996,290.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241943359375,0.0,0.0,8.193279063561931e-05,289.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4063720703125,0.0,0.0,0.0001109303921111,291.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0005262047052383,290.0892333984375,294.1499938964844,254.23114013671875,253.37506103515625,255.7255249023437,254.2313842773437,288.3617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224156478419,2.0179049542434768e-08,0.0011223955079913,-0.0518599301576614,0.0,0.0,0.0,-0.0148164117708802,60.0,-26.22296524047852,-0.0,-8.589465494424078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,292.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557067871094,0.0,0.0,0.0001049698330461,290.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384521484375,0.0,0.0,0.0001105384872062,290.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095764160156,0.0,0.0,8.164338942151517e-05,289.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919677734375,0.0,0.0,0.0001105385672417,291.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366455078125,0.0,0.0,0.0005243460764177,290.0750427246094,294.1499938964844,254.23321533203125,253.37545776367188,255.6959381103516,254.2319183349609,288.3428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184511240571,1.9715391985641872e-08,0.0011184313334524,-0.050649631768465,0.0,0.0,0.0,-0.0145865604281425,60.0,-26.11933135986328,-0.0,-8.528891726200528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,292.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557067871094,0.0,0.0,0.0001049698330461,290.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384521484375,0.0,0.0,0.0001105384872062,290.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095764160156,0.0,0.0,8.164338942151517e-05,289.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919677734375,0.0,0.0,0.0001105385672417,291.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366455078125,0.0,0.0,0.0005243460764177,290.0750427246094,294.1499938964844,254.23321533203125,253.37545776367188,255.6959381103516,254.2319183349609,288.3428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184511240571,1.9715391985641872e-08,0.0011184313334524,-0.050649631768465,0.0,0.0,0.0,-0.0145865604281425,60.0,-26.11933135986328,-0.0,-8.528891726200528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,292.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2494812011719,0.0,0.0,0.0001047735640895,290.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302429199219,0.0,0.0,0.0001103318063542,290.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4022521972656,0.0,0.0,8.14907398307696e-05,289.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847961425781,0.0,0.0,0.0001103318936657,291.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256896972656,0.0,0.0,0.0005233656847849,290.06793212890625,294.1499938964844,254.23464965820312,253.37599182128903,255.68145751953125,254.23269653320312,288.3334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163598392158,1.9470824952350085e-08,0.0011163403978571,-0.0500111393630504,0.0,0.0,0.0,-0.0144653189927339,60.0,-26.0642032623291,-0.0,-8.49702672667263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,292.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.24322509765625,0.0,0.0,0.0001045706085278,290.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5220642089844,0.0,0.0,0.0001101180750993,290.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949584960937,0.0,0.0,8.133288065437227e-05,289.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.37762451171875,0.0,0.0,0.0001101181624107,291.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91473388671875,0.0,0.0,0.0005223518237471,290.0608215332031,294.1499938964844,254.23634338378903,253.37673950195312,255.66717529296875,254.2337646484375,288.323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141973081976,1.9217916147340475e-08,0.0011141780996695,-0.0493508130311965,0.0,0.0,0.0,-0.014339942485094,60.0,-26.00727081298828,-0.0,-8.464137835062503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,292.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2307434082031,0.0,0.0,0.0001041474533849,290.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057067871094,0.0,0.0,0.0001096724663511,290.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38037109375,0.0,0.0,8.100375271169469e-05,289.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.36328125,0.0,0.0,0.0001096725536626,291.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930053710937,0.0,0.0,0.0005202380707487,290.046630859375,294.1499938964844,254.2403717041016,253.3787536621093,255.6391143798828,254.236557006836,288.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690624159489744e-08,0.0011096697999164,-0.0479738861322402,0.0,0.0,0.0,-0.0140785444527864,60.0,-25.888721466064453,-0.0,-8.395771544655872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,292.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2307434082031,0.0,0.0,0.0001041474533849,290.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057067871094,0.0,0.0,0.0001096724663511,290.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38037109375,0.0,0.0,8.100375271169469e-05,289.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.36328125,0.0,0.0,0.0001096725536626,291.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930053710937,0.0,0.0,0.0005202380707487,290.046630859375,294.1499938964844,254.2403717041016,253.3787536621093,255.6391143798828,254.236557006836,288.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690624159489744e-08,0.0011096697999164,-0.0479738861322402,0.0,0.0,0.0,-0.0140785444527864,60.0,-25.888721466064453,-0.0,-8.395771544655872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,292.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2182312011719,0.0,0.0,0.0001037027832353,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48944091796875,0.0,0.0,0.0001092042148229,290.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658142089844,0.0,0.0,8.065789734246209e-05,289.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34893798828125,0.0,0.0,0.0001092042948585,291.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87139892578125,0.0,0.0,0.0005180168664082,290.0324401855469,294.1499938964844,254.24514770507807,253.3813934326172,255.61187744140625,254.2402801513672,288.2862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049504391849,1.813653582871666e-08,0.0011049322783946,-0.0465266928076744,0.0,0.0,0.0,-0.0138038611039519,60.0,-25.76356315612793,-0.0,-8.324229838763132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,292.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2182312011719,0.0,0.0,0.0001037027832353,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48944091796875,0.0,0.0,0.0001092042148229,290.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658142089844,0.0,0.0,8.065789734246209e-05,289.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34893798828125,0.0,0.0,0.0001092042948585,291.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87139892578125,0.0,0.0,0.0005180168664082,290.0324401855469,294.1499938964844,254.24514770507807,253.3813934326172,255.61187744140625,254.2402801513672,288.2862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049504391849,1.813653582871666e-08,0.0011049322783946,-0.0465266928076744,0.0,0.0,0.0,-0.0138038611039519,60.0,-25.76356315612793,-0.0,-8.324229838763132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,292.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20574951171875,0.0,0.0,0.0001032424188451,290.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4732360839844,0.0,0.0,0.0001087194177671,290.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3512878417969,0.0,0.0,8.02998329163529e-05,289.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33465576171875,0.0,0.0,0.0001087194978026,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8499755859375,0.0,0.0,0.0005157172563485,290.01824951171875,294.1499938964844,254.25050354003903,253.384521484375,255.5852966308593,254.2446136474609,288.267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000451631844,1.756288803278494e-08,0.0011000277008861,-0.0450281091034412,0.0,0.0,0.0,-0.013519481755793,60.0,-25.63397979736328,-0.0,-8.250484739846797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,292.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20574951171875,0.0,0.0,0.0001032424188451,290.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4732360839844,0.0,0.0,0.0001087194177671,290.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3512878417969,0.0,0.0,8.02998329163529e-05,289.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33465576171875,0.0,0.0,0.0001087194978026,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8499755859375,0.0,0.0,0.0005157172563485,290.01824951171875,294.1499938964844,254.25050354003903,253.384521484375,255.5852966308593,254.2446136474609,288.267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000451631844,1.756288803278494e-08,0.0011000277008861,-0.0450281091034412,0.0,0.0,0.0,-0.013519481755793,60.0,-25.63397979736328,-0.0,-8.250484739846797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,292.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932373046875,0.0,0.0,0.0001027698817779,290.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4570617675781,0.0,0.0,0.0001082218077499,290.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368225097656,0.0,0.0,7.993230246938765e-05,289.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204040527344,0.0,0.0,0.0001082218877854,291.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82867431640625,0.0,0.0,0.0005133568192832,290.0040588378906,294.1499938964844,254.2562866210937,253.38800048828125,255.5594940185547,254.24954223632807,288.2484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950102005153,1.697407370215842e-08,0.0010949932038784,-0.0434895977377891,0.0,0.0,0.0,-0.0132275838404893,60.0,-25.5002555847168,-0.0,-8.175130261633967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
