time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
519840,292.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932373046875,0.0,0.0,0.0001027698817779,290.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4570617675781,0.0,0.0,0.0001082218077499,290.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368225097656,0.0,0.0,7.993230246938765e-05,289.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204040527344,0.0,0.0,0.0001082218877854,291.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82867431640625,0.0,0.0,0.0005133568192832,290.0040588378906,294.1499938964844,254.2562866210937,253.38800048828125,255.5594940185547,254.24954223632807,288.2484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950102005153,1.697407370215842e-08,0.0010949932038784,-0.0434895977377891,0.0,0.0,0.0,-0.0132275838404893,60.0,-25.5002555847168,-0.0,-8.175130261633967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,292.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1869812011719,0.0,0.0,0.00010253056098,290.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44903564453125,0.0,0.0,0.000107969790406,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32958984375,0.0,0.0,7.9746161645744e-05,289.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3132629394531,0.0,0.0,0.0001079698704415,291.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.818115234375,0.0,0.0,0.0005121613503433,289.9969787597656,294.1499938964844,254.25927734375,253.38983154296875,255.54690551757807,254.25216674804688,288.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924601228907,1.6675867797744104e-08,0.0010924434754997,-0.0427102968096733,0.0,0.0,0.0,-0.0130797512829303,60.0,-25.432342529296875,-0.0,-8.137098461702409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,292.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18072509765625,0.0,0.0,0.0001022903743432,290.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44097900390625,0.0,0.0,0.0001077168635674,290.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3223571777344,0.0,0.0,7.955934415804222e-05,289.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30615234375,0.0,0.0,0.000107716936327,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075866699219,0.0,0.0,0.0005109615740366,289.9898986816406,294.1499938964844,254.2623291015625,253.39170837402344,255.53448486328125,254.2548828125,288.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089900964871,1.637658186837143e-08,0.0010898845503106,-0.0419281050562858,0.0,0.0,0.0,-0.0129313841462135,60.0,-25.36404800415039,-0.0,-8.099018344864818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,292.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.168212890625,0.0,0.0,0.0001018091206788,290.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.42498779296875,0.0,0.0,0.0001072100785677,290.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.30792236328125,0.0,0.0,7.918503251858056e-05,289.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919616699219,0.0,0.0,0.0001072101513273,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.78662109375,0.0,0.0,0.0005085576558485,289.97576904296875,294.1499938964844,254.2684631347656,253.3954925537109,255.5101776123047,254.2604522705078,288.2108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847731027752,1.5776922879240374e-08,0.0010847572702914,-0.0403606407344341,0.0,0.0,0.0,-0.0126341087743639,60.0,-25.22688674926757,-0.0,-8.02298814051028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,292.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.168212890625,0.0,0.0,0.0001018091206788,290.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.42498779296875,0.0,0.0,0.0001072100785677,290.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.30792236328125,0.0,0.0,7.918503251858056e-05,289.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919616699219,0.0,0.0,0.0001072101513273,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.78662109375,0.0,0.0,0.0005085576558485,289.97576904296875,294.1499938964844,254.2684631347656,253.3954925537109,255.5101776123047,254.2604522705078,288.2108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847731027752,1.5776922879240374e-08,0.0010847572702914,-0.0403606407344341,0.0,0.0,0.0,-0.0126341087743639,60.0,-25.22688674926757,-0.0,-8.02298814051028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,292.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557006835937,0.0,0.0,0.0001013306318782,290.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090270996094,0.0,0.0,0.000106706203951,290.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2935485839844,0.0,0.0,7.881287456257269e-05,289.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2778015136719,0.0,0.0,0.0001067062767106,291.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76580810546875,0.0,0.0,0.0005061674746684,289.9616394042969,294.1499938964844,254.2745513916016,253.3992462158203,255.4865264892578,254.26611328125,288.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180710022377752e-08,0.0010796594433486,-0.0388018935918808,0.0,0.0,0.0,-0.0123385423794388,60.0,-25.089881896972656,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,292.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557006835937,0.0,0.0,0.0001013306318782,290.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090270996094,0.0,0.0,0.000106706203951,290.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2935485839844,0.0,0.0,7.881287456257269e-05,289.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2778015136719,0.0,0.0,0.0001067062767106,291.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76580810546875,0.0,0.0,0.0005061674746684,289.9616394042969,294.1499938964844,254.2745513916016,253.3992462158203,255.4865264892578,254.26611328125,288.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180710022377752e-08,0.0010796594433486,-0.0388018935918808,0.0,0.0,0.0,-0.0123385423794388,60.0,-25.089881896972656,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,292.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1431884765625,0.0,0.0,0.0001008601684588,290.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39312744140625,0.0,0.0,0.0001062107767211,290.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792053222656,0.0,0.0,7.844695937819779e-05,289.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2636413574219,0.0,0.0,0.0001062108494807,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74517822265625,0.0,0.0,0.0005038173985667,289.947509765625,294.1499938964844,254.28042602539065,253.40283203125,255.4635772705078,254.2717437744141,288.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594502495413051e-08,0.0010746471816673,-0.0372690372169017,0.0,0.0,0.0,-0.0120479352772235,60.0,-24.954559326171875,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,292.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1431884765625,0.0,0.0,0.0001008601684588,290.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39312744140625,0.0,0.0,0.0001062107767211,290.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792053222656,0.0,0.0,7.844695937819779e-05,289.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2636413574219,0.0,0.0,0.0001062108494807,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74517822265625,0.0,0.0,0.0005038173985667,289.947509765625,294.1499938964844,254.28042602539065,253.40283203125,255.4635772705078,254.2717437744141,288.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594502495413051e-08,0.0010746471816673,-0.0372690372169017,0.0,0.0,0.0,-0.0120479352772235,60.0,-24.954559326171875,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,292.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.13067626953125,0.0,0.0,0.0001004009682219,290.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773193359375,0.0,0.0,0.000105727216578,290.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.264892578125,0.0,0.0,7.808979717083275e-05,289.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2495422363281,0.0,0.0,0.0001057272893376,291.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7246398925781,0.0,0.0,0.0005015236092731,289.9334411621094,294.1499938964844,254.2859039306641,253.40611267089844,255.44122314453125,254.27723693847656,288.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697687976062,1.4022333516550134e-08,0.0010697548277676,-0.0357726402580738,0.0,0.0,0.0,-0.0117642879486083,60.0,-24.82163619995117,-0.0,-7.80258062604844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,292.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.13067626953125,0.0,0.0,0.0001004009682219,290.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773193359375,0.0,0.0,0.000105727216578,290.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.264892578125,0.0,0.0,7.808979717083275e-05,289.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2495422363281,0.0,0.0,0.0001057272893376,291.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7246398925781,0.0,0.0,0.0005015236092731,289.9334411621094,294.1499938964844,254.2859039306641,253.40611267089844,255.44122314453125,254.27723693847656,288.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697687976062,1.4022333516550134e-08,0.0010697548277676,-0.0357726402580738,0.0,0.0,0.0,-0.0117642879486083,60.0,-24.82163619995117,-0.0,-7.80258062604844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,292.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244506835937,0.0,0.0,0.000100177101558,290.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3694152832031,0.0,0.0,0.0001054914755513,290.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577514648437,0.0,0.0,7.791567622916773e-05,289.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.24249267578125,0.0,0.0,0.000105491541035,291.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144470214844,0.0,0.0,0.0005004053818993,289.9263916015625,294.1499938964844,254.2884521484375,253.4075927734375,255.4302978515625,254.2798614501953,288.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673834476619,1.3743392202059113e-08,0.001067369710654,-0.0350430347025394,0.0,0.0,0.0,-0.0116260051727294,60.0,-24.75675773620605,-0.0,-7.767823717586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,292.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181945800781,0.0,0.0,9.99574695015326e-05,290.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3615417480469,0.0,0.0,0.0001052601874107,290.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2506103515625,0.0,0.0,7.774485129630193e-05,289.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2354736328125,0.0,0.0,0.0001052602601703,291.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.70428466796875,0.0,0.0,0.0004993082256987,289.9193420410156,294.1499938964844,254.2908630371093,253.4089508056641,255.4195251464844,254.2823944091797,288.13592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650431504473,1.3469726667381112e-08,0.0010650297626852,-0.0343271791934967,0.0,0.0,0.0,-0.0114903384819626,60.0,-24.69290542602539,-0.0,-7.73379866814139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,292.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1056823730469,0.0,0.0,9.953242988558486e-05,290.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3458251953125,0.0,0.0,0.0001048125996021,290.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2363586425781,0.0,0.0,7.741426088614389e-05,289.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.221435546875,0.0,0.0,0.0001048126650857,291.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6840515136719,0.0,0.0,0.0004971851012669,289.9052734375,294.1499938964844,254.29510498046875,253.41123962402344,255.3983917236328,254.28713989257807,288.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329417027533054,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.56870079040528,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,292.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1056823730469,0.0,0.0,9.953242988558486e-05,290.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3458251953125,0.0,0.0,0.0001048125996021,290.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2363586425781,0.0,0.0,7.741426088614389e-05,289.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.221435546875,0.0,0.0,0.0001048126650857,291.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6840515136719,0.0,0.0,0.0004971851012669,289.9052734375,294.1499938964844,254.29510498046875,253.41123962402344,255.3983917236328,254.28713989257807,288.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329417027533054,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.56870079040528,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,292.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931701660156,0.0,0.0,9.912873792927712e-05,290.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3301696777344,0.0,0.0,0.0001043874945025,290.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2221374511719,0.0,0.0,7.710028148721904e-05,289.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073974609375,0.0,0.0,0.0001043875599862,291.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639709472656,0.0,0.0,0.0004951686132699,289.8912353515625,294.1499938964844,254.2985076904297,253.412826538086,255.3778076171875,254.29132080078125,288.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437132212994584e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.450061798095703,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,292.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931701660156,0.0,0.0,9.912873792927712e-05,290.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3301696777344,0.0,0.0,0.0001043874945025,290.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2221374511719,0.0,0.0,7.710028148721904e-05,289.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073974609375,0.0,0.0,0.0001043875599862,291.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639709472656,0.0,0.0,0.0004951686132699,289.8912353515625,294.1499938964844,254.2985076904297,253.412826538086,255.3778076171875,254.29132080078125,288.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437132212994584e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.450061798095703,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,292.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806579589844,0.0,0.0,9.8748249001801e-05,290.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3145751953125,0.0,0.0,0.0001039868147927,290.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079467773437,0.0,0.0,7.680433918721974e-05,289.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0001039868802763,291.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439819335937,0.0,0.0,0.0004932679585181,289.8771667480469,294.1499938964844,254.3008728027344,253.41360473632807,255.35769653320312,254.2948455810547,288.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.337665557861328,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,292.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806579589844,0.0,0.0,9.8748249001801e-05,290.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3145751953125,0.0,0.0,0.0001039868147927,290.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079467773437,0.0,0.0,7.680433918721974e-05,289.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0001039868802763,291.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439819335937,0.0,0.0,0.0004932679585181,289.8771667480469,294.1499938964844,254.3008728027344,253.41360473632807,255.35769653320312,254.2948455810547,288.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.337665557861328,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,292.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0681457519531,0.0,0.0,9.839244739850984e-05,290.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.29901123046875,0.0,0.0,0.0001036121320794,290.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937866210937,0.0,0.0,7.652759813936427e-05,289.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794128417969,0.0,0.0,0.000103612197563,291.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241149902344,0.0,0.0,0.0004914906457997,289.8631286621094,294.1499938964844,254.30206298828125,253.4134216308593,255.33810424804688,254.29751586914065,288.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.151971584789635e-08,0.0010483557125553,-0.0292248744517564,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.232316970825195,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,292.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0681457519531,0.0,0.0,9.839244739850984e-05,290.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.29901123046875,0.0,0.0,0.0001036121320794,290.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937866210937,0.0,0.0,7.652759813936427e-05,289.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794128417969,0.0,0.0,0.000103612197563,291.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241149902344,0.0,0.0,0.0004914906457997,289.8631286621094,294.1499938964844,254.30206298828125,253.4134216308593,255.33810424804688,254.29751586914065,288.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.151971584789635e-08,0.0010483557125553,-0.0292248744517564,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.232316970825195,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,292.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0618896484375,0.0,0.0,9.822470019571484e-05,290.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2912292480469,0.0,0.0,0.0001034354863804,290.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.18670654296875,0.0,0.0,7.639713294338435e-05,289.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.17242431640625,0.0,0.0,0.000103435551864,291.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142272949219,0.0,0.0,0.0004906527465209,289.8561096191406,294.1499938964844,254.3021697998047,253.4129333496093,255.32847595214844,254.2984619140625,288.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310709702172517e-08,0.0010465686209499,-0.0286778584122657,0.0,0.0,0.0,-0.0104200225323438,60.0,-24.182514190673828,-0.0,-7.467984630693536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,292.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556335449219,0.0,0.0,9.806235175346956e-05,290.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2834777832031,0.0,0.0,0.0001032645232044,290.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1796264648437,0.0,0.0,7.62708586989902e-05,289.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1654357910156,0.0,0.0,0.000103264588688,291.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043701171875,0.0,0.0,0.0004898417391814,289.8490905761719,294.1499938964844,254.3019256591797,253.4121551513672,255.3189392089844,254.29920959472656,288.0433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108423514372134e-08,0.0010448388056829,-0.0281484071165323,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.1341495513916,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,292.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0431213378906,0.0,0.0,9.77581221377477e-05,290.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680053710937,0.0,0.0,0.0001029441555147,290.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1654968261719,0.0,0.0,7.603423728141934e-05,289.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1514892578125,0.0,0.0,0.0001029442209983,291.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5847473144531,0.0,0.0,0.0004883220535703,289.8350524902344,294.1499938964844,254.30029296875,253.40968322753903,255.3001708984375,254.2998809814453,288.02496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.04331588745117,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,292.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0431213378906,0.0,0.0,9.77581221377477e-05,290.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680053710937,0.0,0.0,0.0001029441555147,290.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1654968261719,0.0,0.0,7.603423728141934e-05,289.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1514892578125,0.0,0.0,0.0001029442209983,291.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5847473144531,0.0,0.0,0.0004883220535703,289.8350524902344,294.1499938964844,254.30029296875,253.40968322753903,255.3001708984375,254.2998809814453,288.02496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.04331588745117,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,292.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03057861328125,0.0,0.0,9.748024604050444e-05,290.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2525634765625,0.0,0.0,0.0001026515310513,290.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513671875,0.0,0.0,7.581810496049002e-05,289.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1375427246094,0.0,0.0,0.0001026515965349,291.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5652160644531,0.0,0.0,0.0004869340045843,289.821044921875,294.1499938964844,254.29698181152344,253.40586853027344,255.28176879882807,254.2993011474609,288.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.960309982299805,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,292.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03057861328125,0.0,0.0,9.748024604050444e-05,290.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2525634765625,0.0,0.0,0.0001026515310513,290.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513671875,0.0,0.0,7.581810496049002e-05,289.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1375427246094,0.0,0.0,0.0001026515965349,291.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5652160644531,0.0,0.0,0.0004869340045843,289.821044921875,294.1499938964844,254.29698181152344,253.40586853027344,255.28176879882807,254.2993011474609,288.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.960309982299805,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,292.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0180053710937,0.0,0.0,9.72284033196047e-05,290.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371520996094,0.0,0.0,0.0001023863296722,290.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.13726806640625,0.0,0.0,7.562222890555859e-05,289.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236267089844,0.0,0.0,0.0001023863951559,291.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5457763671875,0.0,0.0,0.0004856760206166,289.8069763183594,294.1499938964844,254.2918701171875,253.40057373046875,255.263671875,254.2974090576172,287.9884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069345357521796e-08,0.0010359537554904,-0.0254284255206584,0.0,0.0,0.0,-0.0098046250641345,60.0,-23.88495445251465,-0.0,-7.317252936900331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,292.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0180053710937,0.0,0.0,9.72284033196047e-05,290.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371520996094,0.0,0.0,0.0001023863296722,290.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.13726806640625,0.0,0.0,7.562222890555859e-05,289.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236267089844,0.0,0.0,0.0001023863951559,291.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5457763671875,0.0,0.0,0.0004856760206166,289.8069763183594,294.1499938964844,254.2918701171875,253.40057373046875,255.263671875,254.2974090576172,287.9884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069345357521796e-08,0.0010359537554904,-0.0254284255206584,0.0,0.0,0.0,-0.0098046250641345,60.0,-23.88495445251465,-0.0,-7.317252936900331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,292.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00543212890625,0.0,0.0,9.700206283014268e-05,290.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22174072265625,0.0,0.0,0.0001021479838527,290.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231384277344,0.0,0.0,7.54461798351258e-05,289.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10968017578125,0.0,0.0,0.0001021480420604,291.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.52642822265625,0.0,0.0,0.000484545395011,289.7929382324219,294.1499938964844,254.28477478027344,253.39366149902344,255.245834350586,254.29405212402344,287.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335519909858,9.787330945698614e-09,0.0010335422120988,-0.0246901027858257,0.0,0.0,0.0,-0.0096648186445236,60.0,-23.817306518554688,-0.0,-7.283222913656574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,292.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00543212890625,0.0,0.0,9.700206283014268e-05,290.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22174072265625,0.0,0.0,0.0001021479838527,290.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231384277344,0.0,0.0,7.54461798351258e-05,289.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10968017578125,0.0,0.0,0.0001021480420604,291.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.52642822265625,0.0,0.0,0.000484545395011,289.7929382324219,294.1499938964844,254.28477478027344,253.39366149902344,255.245834350586,254.29405212402344,287.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335519909858,9.787330945698614e-09,0.0010335422120988,-0.0246901027858257,0.0,0.0,0.0,-0.0096648186445236,60.0,-23.817306518554688,-0.0,-7.283222913656574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,292.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991149902344,0.0,0.0,9.689872968010604e-05,290.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.21405029296875,0.0,0.0,0.0001020391719066,290.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1160888671875,0.0,0.0,7.536580960731953e-05,289.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10272216796875,0.0,0.0,0.0001020392301143,291.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51678466796875,0.0,0.0,0.0004840292385779,289.7859191894531,294.1499938964844,254.28042602539065,253.3895721435547,255.23699951171875,254.291732788086,287.961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450934872,9.658582378335724e-09,0.0010324412724003,-0.0243530217558145,0.0,0.0,0.0,-0.0096009923145174,60.0,-23.78657913208008,-0.0,-7.267713897363137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,292.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9928283691406,0.0,0.0,9.68008243944496e-05,290.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2063903808594,0.0,0.0,0.0001019360643113,290.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1090393066406,0.0,0.0,7.528965943492949e-05,289.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0957336425781,0.0,0.0,0.0001019361225189,291.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50714111328125,0.0,0.0,0.0004835401778109,289.77886962890625,294.1499938964844,254.2755279541016,253.38504028320312,255.22821044921875,254.2890472412109,287.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314076207578,9.536590184211493e-09,0.0010313980747014,-0.0240336209535598,0.0,0.0,0.0,-0.0095405150204896,60.0,-23.75756454467773,-0.0,-7.253034084442336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,292.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801940917969,0.0,0.0,9.662433876655996e-05,290.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910095214844,0.0,0.0,0.0001017502145259,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0949401855469,0.0,0.0,7.51523912185803e-05,289.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818176269531,0.0,0.0,0.0001017502727336,291.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4879455566406,0.0,0.0,0.0004826585936825,289.7648010253906,294.1499938964844,254.2639923095703,253.37452697753903,255.2107391357422,254.28244018554688,287.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029527047649,9.316692306526876e-09,0.0010295177344232,-0.0234578661620616,0.0,0.0,0.0,-0.0094315027818083,60.0,-23.70501708984375,-0.0,-7.226609710642151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,292.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801940917969,0.0,0.0,9.662433876655996e-05,290.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910095214844,0.0,0.0,0.0001017502145259,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0949401855469,0.0,0.0,7.51523912185803e-05,289.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818176269531,0.0,0.0,0.0001017502727336,291.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4879455566406,0.0,0.0,0.0004826585936825,289.7648010253906,294.1499938964844,254.2639923095703,253.37452697753903,255.2107391357422,254.28244018554688,287.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029527047649,9.316692306526876e-09,0.0010295177344232,-0.0234578661620616,0.0,0.0,0.0,-0.0094315027818083,60.0,-23.70501708984375,-0.0,-7.226609710642151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,292.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9675598144531,0.0,0.0,9.647053957451136e-05,290.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1756896972656,0.0,0.0,0.0001015882517094,290.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.080810546875,0.0,0.0,7.503276719944552e-05,289.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06787109375,0.0,0.0,0.0001015883099171,291.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46881103515625,0.0,0.0,0.0004818903107661,289.7507019042969,294.1499938964844,254.25,253.36203002929688,255.19337463378903,254.27378845214844,287.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278881527483,9.125060707049217e-09,0.0010278790723532,-0.0229561012238264,0.0,0.0,0.0,-0.0093365022912621,60.0,-23.660659790039062,-0.0,-7.203621521512106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,292.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9675598144531,0.0,0.0,9.647053957451136e-05,290.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1756896972656,0.0,0.0,0.0001015882517094,290.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.080810546875,0.0,0.0,7.503276719944552e-05,289.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06787109375,0.0,0.0,0.0001015883099171,291.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46881103515625,0.0,0.0,0.0004818903107661,289.7507019042969,294.1499938964844,254.25,253.36203002929688,255.19337463378903,254.27378845214844,287.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278881527483,9.125060707049217e-09,0.0010278790723532,-0.0229561012238264,0.0,0.0,0.0,-0.0093365022912621,60.0,-23.660659790039062,-0.0,-7.203621521512106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,292.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9548645019531,0.0,0.0,9.633973968448116e-05,290.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16033935546875,0.0,0.0,0.0001014505105558,290.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0666809082031,0.0,0.0,7.4931034760084e-05,289.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.05389404296875,0.0,0.0,0.0001014505687635,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4497375488281,0.0,0.0,0.0004812369297724,289.736572265625,294.1499938964844,254.2347412109375,253.3485107421875,255.17608642578125,254.26333618164065,287.89813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264943121001,8.962083519747921e-09,0.0010264853481203,-0.0225293505936861,0.0,0.0,0.0,-0.0092557072639465,60.0,-23.62314224243164,-0.0,-7.184099359847097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,292.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9548645019531,0.0,0.0,9.633973968448116e-05,290.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16033935546875,0.0,0.0,0.0001014505105558,290.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0666809082031,0.0,0.0,7.4931034760084e-05,289.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.05389404296875,0.0,0.0,0.0001014505687635,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4497375488281,0.0,0.0,0.0004812369297724,289.736572265625,294.1499938964844,254.2347412109375,253.3485107421875,255.17608642578125,254.26333618164065,287.89813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264943121001,8.962083519747921e-09,0.0010264853481203,-0.0225293505936861,0.0,0.0,0.0,-0.0092557072639465,60.0,-23.62314224243164,-0.0,-7.184099359847097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
