time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
522180,292.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9421691894531,0.0,0.0,9.623001824365927e-05,290.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.14501953125,0.0,0.0,0.0001013349683489,290.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.05255126953125,0.0,0.0,7.484568777726963e-05,289.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399169921875,0.0,0.0,0.0001013350265566,291.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4307556152344,0.0,0.0,0.0004806888464372,289.7224426269531,294.1499938964844,254.2194976806641,253.3350524902344,255.15884399414065,254.25157165527344,287.8802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025325153023,8.825370656495579e-09,0.0010253163054585,-0.0221713650971651,0.0,0.0,0.0,-0.009187932126224,60.0,-23.59143829345703,-0.0,-7.167743376612634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,292.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9421691894531,0.0,0.0,9.623001824365927e-05,290.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.14501953125,0.0,0.0,0.0001013349683489,290.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.05255126953125,0.0,0.0,7.484568777726963e-05,289.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399169921875,0.0,0.0,0.0001013350265566,291.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4307556152344,0.0,0.0,0.0004806888464372,289.7224426269531,294.1499938964844,254.2194976806641,253.3350524902344,255.15884399414065,254.25157165527344,287.8802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025325153023,8.825370656495579e-09,0.0010253163054585,-0.0221713650971651,0.0,0.0,0.0,-0.009187932126224,60.0,-23.59143829345703,-0.0,-7.167743376612634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,292.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.935791015625,0.0,0.0,9.618182957638056e-05,290.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1373596191406,0.0,0.0,0.0001012842258205,290.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04547119140625,0.0,0.0,7.480820931959897e-05,289.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0329284667969,0.0,0.0,0.0001012842767522,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212646484375,0.0,0.0,0.0004804481577593,289.7153625488281,294.1499938964844,254.21188354492188,253.32833862304688,255.15025329589844,254.245346069336,287.871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248115286231,8.765327130788592e-09,0.0010248027974739,-0.0220141354948282,0.0,0.0,0.0,-0.0091581651940941,60.0,-23.577396392822266,-0.0,-7.160566184438721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,292.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9294128417969,0.0,0.0,9.613862494006752e-05,290.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.12969970703125,0.0,0.0,0.0001012387292576,290.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384216308594,0.0,0.0,7.477460894733667e-05,289.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.02593994140625,0.0,0.0,0.0001012387874652,291.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4117736816406,0.0,0.0,0.0004802323528565,289.7082824707031,294.1499938964844,254.2042694091797,253.32164001464844,255.1416778564453,254.23892211914065,287.8624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243512224406,8.711497301305826e-09,0.0010243426077067,-0.021873177960515,0.0,0.0,0.0,-0.0091314800083637,60.0,-23.564668655395508,-0.0,-7.154134351594621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9166259765625,0.0,0.0,9.606301318854094e-05,290.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1143798828125,0.0,0.0,0.0001011591084534,290.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02423095703125,0.0,0.0,7.471579738194123e-05,289.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0119323730469,0.0,0.0,0.0001011591593851,291.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39288330078125,0.0,0.0,0.0004798546724487,289.694091796875,294.1499938964844,254.1890411376953,253.3082427978516,255.12454223632807,254.2256622314453,287.8446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235455119982,8.617285551792975e-09,0.0010235368972644,-0.0216264706104993,0.0,0.0,0.0,-0.0090847751125693,60.0,-23.54194641113281,-0.0,-7.142885039002067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9166259765625,0.0,0.0,9.606301318854094e-05,290.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1143798828125,0.0,0.0,0.0001011591084534,290.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02423095703125,0.0,0.0,7.471579738194123e-05,289.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0119323730469,0.0,0.0,0.0001011591593851,291.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39288330078125,0.0,0.0,0.0004798546724487,289.694091796875,294.1499938964844,254.1890411376953,253.3082427978516,255.12454223632807,254.2256622314453,287.8446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235455119982,8.617285551792975e-09,0.0010235368972644,-0.0216264706104993,0.0,0.0,0.0,-0.0090847751125693,60.0,-23.54194641113281,-0.0,-7.142885039002067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,292.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90380859375,0.0,0.0,9.600156772648916e-05,290.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990600585937,0.0,0.0,0.0001010943960864,290.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.01007080078125,0.0,0.0,7.466800161637366e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979248046875,0.0,0.0,0.0001010944470181,291.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3740234375,0.0,0.0,0.0004795477143488,289.67987060546875,294.1499938964844,254.17379760742188,253.2948608398437,255.10745239257807,254.2119140625,287.8269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228906758129,8.540714802052207e-09,0.0010228820610791,-0.0214259568601846,0.0,0.0,0.0,-0.0090468153357505,60.0,-23.523313522338867,-0.0,-7.133748169962929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,292.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90380859375,0.0,0.0,9.600156772648916e-05,290.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990600585937,0.0,0.0,0.0001010943960864,290.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.01007080078125,0.0,0.0,7.466800161637366e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979248046875,0.0,0.0,0.0001010944470181,291.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3740234375,0.0,0.0,0.0004795477143488,289.67987060546875,294.1499938964844,254.17379760742188,253.2948608398437,255.10745239257807,254.2119140625,287.8269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228906758129,8.540714802052207e-09,0.0010228820610791,-0.0214259568601846,0.0,0.0,0.0,-0.0090468153357505,60.0,-23.523313522338867,-0.0,-7.133748169962929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,292.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8909606933594,0.0,0.0,9.595206938683988e-05,290.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0837097167969,0.0,0.0,0.000101042271126,290.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.995849609375,0.0,0.0,7.462950452463701e-05,289.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9838562011719,0.0,0.0,0.0001010423220577,291.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3551940917969,0.0,0.0,0.0004793004482053,289.6656188964844,294.1499938964844,254.1585388183593,253.281494140625,255.0904083251953,254.19781494140625,287.8092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223631979897,8.479036139874552e-09,0.0010223546996712,-0.0212644394487142,0.0,0.0,0.0,-0.0090162381529808,60.0,-23.50782012939453,-0.0,-7.126393342105075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,292.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8909606933594,0.0,0.0,9.595206938683988e-05,290.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0837097167969,0.0,0.0,0.000101042271126,290.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.995849609375,0.0,0.0,7.462950452463701e-05,289.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9838562011719,0.0,0.0,0.0001010423220577,291.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3551940917969,0.0,0.0,0.0004793004482053,289.6656188964844,294.1499938964844,254.1585388183593,253.281494140625,255.0904083251953,254.19781494140625,287.8092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223631979897,8.479036139874552e-09,0.0010223546996712,-0.0212644394487142,0.0,0.0,0.0,-0.0090162381529808,60.0,-23.50782012939453,-0.0,-7.126393342105075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,292.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780822753906,0.0,0.0,9.591334674041718e-05,290.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0683898925781,0.0,0.0,0.0001010014966595,290.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.98162841796875,0.0,0.0,7.459938933607191e-05,289.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.96978759765625,0.0,0.0,0.0001010015475912,291.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.33642578125,0.0,0.0,0.0004791070532519,289.6513366699219,294.1499938964844,254.14321899414065,253.26809692382807,255.0734100341797,254.1834259033203,287.79168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219505056738,8.430788511759602e-09,0.0010219421237707,-0.0211380925029516,0.0,0.0,0.0,-0.0089923199266195,60.0,-23.495304107666016,-0.0,-7.120642209201834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,292.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780822753906,0.0,0.0,9.591334674041718e-05,290.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0683898925781,0.0,0.0,0.0001010014966595,290.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.98162841796875,0.0,0.0,7.459938933607191e-05,289.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.96978759765625,0.0,0.0,0.0001010015475912,291.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.33642578125,0.0,0.0,0.0004791070532519,289.6513366699219,294.1499938964844,254.14321899414065,253.26809692382807,255.0734100341797,254.1834259033203,287.79168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219505056738,8.430788511759602e-09,0.0010219421237707,-0.0211380925029516,0.0,0.0,0.0,-0.0089923199266195,60.0,-23.495304107666016,-0.0,-7.120642209201834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,292.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8716125488281,0.0,0.0,9.589700493961573e-05,290.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0606994628906,0.0,0.0,0.0001009842817438,290.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9745178222656,0.0,0.0,7.458667096216232e-05,289.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627380371094,0.0,0.0,0.0001009843326755,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270263671875,0.0,0.0,0.0004790253879036,289.6441650390625,294.1499938964844,254.1355438232422,253.2613983154297,255.0649261474609,254.17616271972656,287.78289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217762319371,8.410417251525361e-09,0.0010217678500339,-0.0210847463458776,0.0,0.0,0.0,-0.0089822206646204,60.0,-23.48988151550293,-0.0,-7.11821428467374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,292.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651428222656,0.0,0.0,9.588318062014878e-05,290.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.05303955078125,0.0,0.0,0.0001009697225526,290.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9673767089844,0.0,0.0,7.457591709680855e-05,289.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9556884765625,0.0,0.0,0.0001009697734843,291.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3176574707031,0.0,0.0,0.0004789563536178,289.6369934082031,294.1499938964844,254.1278533935547,253.25469970703125,255.0564422607422,254.16883850097656,287.77410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216289665549,8.393193695610535e-09,0.0010216205846518,-0.021039642393589,0.0,0.0,0.0,-0.0089736822992563,60.0,-23.4851188659668,-0.0,-7.116162237252865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,292.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8521728515625,0.0,0.0,9.586070518707857e-05,290.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0376892089844,0.0,0.0,0.0001009460538625,290.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.953125,0.0,0.0,7.455844024661928e-05,289.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94158935546875,0.0,0.0,0.0001009461047942,291.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2989501953125,0.0,0.0,0.0004788440710399,289.6226501464844,294.1499938964844,254.1124267578125,253.2412567138672,255.0395050048828,254.1540679931641,287.756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213893838226,8.365184100966871e-09,0.0010213811183348,-0.0209662914276123,0.0,0.0,0.0,-0.0089597972109913,60.0,-23.47693252563477,-0.0,-7.112825528565736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,292.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8521728515625,0.0,0.0,9.586070518707857e-05,290.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0376892089844,0.0,0.0,0.0001009460538625,290.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.953125,0.0,0.0,7.455844024661928e-05,289.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94158935546875,0.0,0.0,0.0001009461047942,291.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2989501953125,0.0,0.0,0.0004788440710399,289.6226501464844,294.1499938964844,254.1124267578125,253.2412567138672,255.0395050048828,254.1540679931641,287.756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213893838226,8.365184100966871e-09,0.0010213811183348,-0.0209662914276123,0.0,0.0,0.0,-0.0089597972109913,60.0,-23.47693252563477,-0.0,-7.112825528565736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,292.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8391418457031,0.0,0.0,9.58445089054294e-05,290.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223083496094,0.0,0.0,0.0001009289917419,290.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9388122558594,0.0,0.0,7.454583828803152e-05,289.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.92742919921875,0.0,0.0,0.0001009290426736,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2802734375,0.0,0.0,0.0004787631623912,289.6082763671875,294.1499938964844,254.096908569336,253.227783203125,255.0225982666016,254.13912963867188,287.7391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212167399004,8.344993140951829e-09,0.0010212083579972,-0.0209134146571159,0.0,0.0,0.0,-0.0089497873559594,60.0,-23.47067070007324,-0.0,-7.110421051947925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,292.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8391418457031,0.0,0.0,9.58445089054294e-05,290.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223083496094,0.0,0.0,0.0001009289917419,290.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9388122558594,0.0,0.0,7.454583828803152e-05,289.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.92742919921875,0.0,0.0,0.0001009290426736,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2802734375,0.0,0.0,0.0004787631623912,289.6082763671875,294.1499938964844,254.096908569336,253.227783203125,255.0225982666016,254.13912963867188,287.7391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212167399004,8.344993140951829e-09,0.0010212083579972,-0.0209134146571159,0.0,0.0,0.0,-0.0089497873559594,60.0,-23.47067070007324,-0.0,-7.110421051947925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,292.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8261108398437,0.0,0.0,9.583344217389822e-05,290.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0069274902344,0.0,0.0,0.0001009173429338,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92449951171875,0.0,0.0,7.453723083017394e-05,289.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91326904296875,0.0,0.0,0.0001009173938655,291.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616271972656,0.0,0.0,0.0004787078942172,289.5938415527344,294.1499938964844,254.0813140869141,253.2142333984375,255.00572204589844,254.1240234375,287.7217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210988111793,8.331202394629145e-09,0.0010210904292762,-0.0208772998303174,0.0,0.0,0.0,-0.0089429505169391,60.0,-23.46592903137207,-0.0,-7.108778987685582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,292.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8261108398437,0.0,0.0,9.583344217389822e-05,290.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0069274902344,0.0,0.0,0.0001009173429338,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92449951171875,0.0,0.0,7.453723083017394e-05,289.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91326904296875,0.0,0.0,0.0001009173938655,291.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616271972656,0.0,0.0,0.0004787078942172,289.5938415527344,294.1499938964844,254.0813140869141,253.2142333984375,255.00572204589844,254.1240234375,287.7217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210988111793,8.331202394629145e-09,0.0010210904292762,-0.0208772998303174,0.0,0.0,0.0,-0.0089429505169391,60.0,-23.46592903137207,-0.0,-7.108778987685582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,292.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8130187988281,0.0,0.0,9.582621714798734e-05,290.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9915466308594,0.0,0.0,0.0001009097322821,290.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.91015625,0.0,0.0,7.453160651493818e-05,289.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8990478515625,0.0,0.0,0.0001009097832138,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430114746094,0.0,0.0,0.0004786717763636,289.57940673828125,294.1499938964844,254.0655975341797,253.2006225585937,254.9888610839844,254.10877990722656,287.7043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210217442363,8.322189160026028e-09,0.0010210133623331,-0.0208536982536315,0.0,0.0,0.0,-0.0089384829625487,60.0,-23.4624080657959,-0.0,-7.10770535761185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,292.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8130187988281,0.0,0.0,9.582621714798734e-05,290.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9915466308594,0.0,0.0,0.0001009097322821,290.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.91015625,0.0,0.0,7.453160651493818e-05,289.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8990478515625,0.0,0.0,0.0001009097832138,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430114746094,0.0,0.0,0.0004786717763636,289.57940673828125,294.1499938964844,254.0655975341797,253.2006225585937,254.9888610839844,254.10877990722656,287.7043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210217442363,8.322189160026028e-09,0.0010210133623331,-0.0208536982536315,0.0,0.0,0.0,-0.0089384829625487,60.0,-23.4624080657959,-0.0,-7.10770535761185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,292.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8064270019531,0.0,0.0,9.582364145899191e-05,290.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9838562011719,0.0,0.0,0.0001009070256259,290.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029846191406,0.0,0.0,7.452960562659428e-05,289.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919372558594,0.0,0.0,0.0001009070765576,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.23370361328125,0.0,0.0,0.0004786589415743,289.5721435546875,294.1499938964844,254.0577087402344,253.1937866210937,254.98043823242188,254.10110473632807,287.6956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209942702203,8.31898372410933e-09,0.0010209858883172,-0.020845303311944,0.0,0.0,0.0,-0.0089368931949138,60.0,-23.46104431152344,-0.0,-7.107323796162748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,292.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.79986572265625,0.0,0.0,9.582175698596984e-05,290.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97613525390625,0.0,0.0,0.0001009050320135,290.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8957824707031,0.0,0.0,7.452814315911382e-05,289.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88482666015625,0.0,0.0,0.0001009050829452,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22442626953125,0.0,0.0,0.0004786495119333,289.5649108886719,294.1499938964844,254.04977416992188,253.1869354248047,254.97203063964844,254.09336853027344,287.6869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316628274940285e-09,0.0010209657484665,-0.0208391342312097,0.0,0.0,0.0,-0.0089357253164052,60.0,-23.459875106811523,-0.0,-7.107043842324856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,292.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78668212890625,0.0,0.0,9.58189702942036e-05,290.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607238769531,0.0,0.0,0.0001009020998026,290.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8813781738281,0.0,0.0,7.45259749237448e-05,289.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8705749511719,0.0,0.0,0.0001009021507343,291.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.20587158203125,0.0,0.0,0.0004786356294061,289.55035400390625,294.1499938964844,254.0338134765625,253.1731414794922,254.9552154541016,254.0778350830078,287.6696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.45795249938965,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,292.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78668212890625,0.0,0.0,9.58189702942036e-05,290.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607238769531,0.0,0.0,0.0001009020998026,290.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8813781738281,0.0,0.0,7.45259749237448e-05,289.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8705749511719,0.0,0.0,0.0001009021507343,291.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.20587158203125,0.0,0.0,0.0004786356294061,289.55035400390625,294.1499938964844,254.0338134765625,253.1731414794922,254.9552154541016,254.0778350830078,287.6696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.45795249938965,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,292.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734375,0.0,0.0,9.581668564351276e-05,290.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453125,0.0,0.0,0.0001008996914606,290.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8669738769531,0.0,0.0,7.452419231412932e-05,289.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85626220703125,0.0,0.0,0.0001008997423923,291.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1873474121094,0.0,0.0,0.0004786241916008,289.5357971191406,294.1499938964844,254.0177154541016,253.15924072265625,254.9384002685547,254.0621337890625,287.6523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310297339164663e-09,0.0010209117317572,-0.0208225548267364,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.4564151763916,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,292.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734375,0.0,0.0,9.581668564351276e-05,290.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453125,0.0,0.0,0.0001008996914606,290.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8669738769531,0.0,0.0,7.452419231412932e-05,289.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85626220703125,0.0,0.0,0.0001008997423923,291.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1873474121094,0.0,0.0,0.0004786241916008,289.5357971191406,294.1499938964844,254.0177154541016,253.15924072265625,254.9384002685547,254.0621337890625,287.6523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310297339164663e-09,0.0010209117317572,-0.0208225548267364,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.4564151763916,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,292.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601928710937,0.0,0.0,9.581385529600084e-05,290.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.92987060546875,0.0,0.0,0.0001008967155939,290.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525085449219,0.0,0.0,7.452199497492984e-05,289.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8419494628906,0.0,0.0,0.0001008967592497,291.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1688232421875,0.0,0.0,0.000478610076243,289.5212097167969,294.1499938964844,254.0014495849609,253.14523315429688,254.921615600586,254.0463104248047,287.6351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208898456767,8.306766829946355e-09,0.0010208814637735,-0.0208133086562156,0.0,0.0,0.0,-0.0089308368042111,60.0,-23.455013275146484,-0.0,-7.105869315182646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,292.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601928710937,0.0,0.0,9.581385529600084e-05,290.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.92987060546875,0.0,0.0,0.0001008967155939,290.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525085449219,0.0,0.0,7.452199497492984e-05,289.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8419494628906,0.0,0.0,0.0001008967592497,291.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1688232421875,0.0,0.0,0.000478610076243,289.5212097167969,294.1499938964844,254.0014495849609,253.14523315429688,254.921615600586,254.0463104248047,287.6351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208898456767,8.306766829946355e-09,0.0010208814637735,-0.0208133086562156,0.0,0.0,0.0,-0.0089308368042111,60.0,-23.455013275146484,-0.0,-7.105869315182646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,292.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7468566894531,0.0,0.0,9.580930782249196e-05,290.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9143981933594,0.0,0.0,0.0001008919207379,290.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380432128906,0.0,0.0,7.451845158357173e-05,289.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8276062011719,0.0,0.0,0.0001008919643936,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1503601074219,0.0,0.0,0.0004785873170476,289.5065612792969,294.1499938964844,253.98501586914065,253.131088256836,254.9048309326172,254.03033447265625,287.617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208411840721,8.301086928952373e-09,0.0010208329185843,-0.020798435434699,0.0,0.0,0.0,-0.008928021416068,60.0,-23.453479766845703,-0.0,-7.105193589040938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,292.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7468566894531,0.0,0.0,9.580930782249196e-05,290.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9143981933594,0.0,0.0,0.0001008919207379,290.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380432128906,0.0,0.0,7.451845158357173e-05,289.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8276062011719,0.0,0.0,0.0001008919643936,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1503601074219,0.0,0.0,0.0004785873170476,289.5065612792969,294.1499938964844,253.98501586914065,253.131088256836,254.9048309326172,254.03033447265625,287.617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208411840721,8.301086928952373e-09,0.0010208329185843,-0.020798435434699,0.0,0.0,0.0,-0.008928021416068,60.0,-23.453479766845703,-0.0,-7.105193589040938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,292.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7402038574219,0.0,0.0,9.580607729731128e-05,290.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9066772460937,0.0,0.0,0.0001008885155897,290.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8307800292969,0.0,0.0,7.451593410223722e-05,289.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8204345703125,0.0,0.0,0.0001008885592455,291.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.14111328125,0.0,0.0,0.0004785711935255,289.4992370605469,294.1499938964844,253.9767303466797,253.1239471435547,254.8964385986328,254.02227783203125,287.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208068415522,8.297059927997452e-09,0.001020798459649,-0.0207878891378641,0.0,0.0,0.0,-0.0089260246604681,60.0,-23.45258140563965,-0.0,-7.1047139726943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,292.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7335205078125,0.0,0.0,9.580187906976788e-05,290.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89892578125,0.0,0.0,0.0001008840990834,290.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82354736328125,0.0,0.0,7.451267447322607e-05,289.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.813232421875,0.0,0.0,0.0001008841427392,291.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.13189697265625,0.0,0.0,0.0004785502387676,289.4919128417969,294.1499938964844,253.9683990478516,253.1167907714844,254.88804626464844,254.0142059326172,287.6007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207621380686,8.291831221640678e-09,0.0010207537561655,-0.0207741968333721,0.0,0.0,0.0,-0.0089234327897429,60.0,-23.45155334472656,-0.0,-7.104091537257774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,292.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7201538085937,0.0,0.0,9.57905504037626e-05,290.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8834533691406,0.0,0.0,0.0001008721665129,290.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8090209960937,0.0,0.0,7.45038632885553e-05,289.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7988586425781,0.0,0.0,0.0001008722101687,291.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.11346435546875,0.0,0.0,0.0004784936609212,289.4772033691406,294.1499938964844,253.9515838623047,253.1023406982422,254.87127685546875,253.9979248046875,287.58355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206412989646,8.277710072945865e-09,0.0010206330334767,-0.0207372140139341,0.0,0.0,0.0,-0.0089164320379495,60.0,-23.4489688873291,-0.0,-7.102410393144964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,292.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7201538085937,0.0,0.0,9.57905504037626e-05,290.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8834533691406,0.0,0.0,0.0001008721665129,290.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8090209960937,0.0,0.0,7.45038632885553e-05,289.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7988586425781,0.0,0.0,0.0001008722101687,291.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.11346435546875,0.0,0.0,0.0004784936609212,289.4772033691406,294.1499938964844,253.9515838623047,253.1023406982422,254.87127685546875,253.9979248046875,287.58355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206412989646,8.277710072945865e-09,0.0010206330334767,-0.0207372140139341,0.0,0.0,0.0,-0.0089164320379495,60.0,-23.4489688873291,-0.0,-7.102410393144964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,292.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70672607421875,0.0,0.0,9.577442688168958e-05,290.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8679504394531,0.0,0.0,0.0001008551917038,290.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7944641113281,0.0,0.0,7.449131953762844e-05,289.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.784423828125,0.0,0.0,0.0001008552353596,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950622558594,0.0,0.0,0.0004784131015185,289.46246337890625,294.1499938964844,253.9345703125,253.0877227783203,254.8544921875,253.9814910888672,287.56640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204694699496,8.25761503620015e-09,0.0010204612044617,-0.020684590563178,0.0,0.0,0.0,-0.0089064706116914,60.0,-23.44548225402832,-0.0,-7.100019416839133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,292.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70672607421875,0.0,0.0,9.577442688168958e-05,290.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8679504394531,0.0,0.0,0.0001008551917038,290.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7944641113281,0.0,0.0,7.449131953762844e-05,289.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.784423828125,0.0,0.0,0.0001008552353596,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950622558594,0.0,0.0,0.0004784131015185,289.46246337890625,294.1499938964844,253.9345703125,253.0877227783203,254.8544921875,253.9814910888672,287.56640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204694699496,8.25761503620015e-09,0.0010204612044617,-0.020684590563178,0.0,0.0,0.0,-0.0089064706116914,60.0,-23.44548225402832,-0.0,-7.100019416839133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,292.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932678222656,0.0,0.0,9.575183503329754e-05,290.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524780273437,0.0,0.0,0.0001008313993224,290.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7799072265625,0.0,0.0,7.447374809999019e-05,289.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699890136719,0.0,0.0,0.0001008314429782,291.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0766906738281,0.0,0.0,0.0004783002659678,289.4477233886719,294.1499938964844,253.9173278808593,253.0729217529297,254.83770751953125,253.96487426757807,287.5492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020228723064,8.229460668474076e-09,0.0010202205739915,-0.0206108596175909,0.0,0.0,0.0,-0.0088925128802657,60.0,-23.440763473510746,-0.0,-7.096669207840024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
