time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
524520,292.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932678222656,0.0,0.0,9.575183503329754e-05,290.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524780273437,0.0,0.0,0.0001008313993224,290.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7799072265625,0.0,0.0,7.447374809999019e-05,289.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699890136719,0.0,0.0,0.0001008314429782,291.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0766906738281,0.0,0.0,0.0004783002659678,289.4477233886719,294.1499938964844,253.9173278808593,253.0729217529297,254.83770751953125,253.96487426757807,287.5492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020228723064,8.229460668474076e-09,0.0010202205739915,-0.0206108596175909,0.0,0.0,0.0,-0.0088925128802657,60.0,-23.440763473510746,-0.0,-7.096669207840024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,292.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67974853515625,0.0,0.0,9.572306589689106e-05,290.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8369445800781,0.0,0.0,0.000100801094959,290.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7652893066406,0.0,0.0,7.445136725436896e-05,289.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7555236816406,0.0,0.0,0.0001008011386147,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.058349609375,0.0,0.0,0.0004781565221492,289.43292236328125,294.1499938964844,253.8998413085937,253.0579376220703,254.8209228515625,253.94810485839844,287.5321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199220851063,8.193603129313942e-09,0.0010199139360338,-0.0205169543623924,0.0,0.0,0.0,-0.008874736726284,60.0,-23.4346981048584,-0.0,-7.092403819797255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,292.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67974853515625,0.0,0.0,9.572306589689106e-05,290.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8369445800781,0.0,0.0,0.000100801094959,290.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7652893066406,0.0,0.0,7.445136725436896e-05,289.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7555236816406,0.0,0.0,0.0001008011386147,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.058349609375,0.0,0.0,0.0004781565221492,289.43292236328125,294.1499938964844,253.8998413085937,253.0579376220703,254.8209228515625,253.94810485839844,287.5321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199220851063,8.193603129313942e-09,0.0010199139360338,-0.0205169543623924,0.0,0.0,0.0,-0.008874736726284,60.0,-23.4346981048584,-0.0,-7.092403819797255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,292.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6730041503906,0.0,0.0,9.570577094564214e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8291931152344,0.0,0.0,0.0001007828832371,290.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75799560546875,0.0,0.0,7.443791400874034e-05,289.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.748291015625,0.0,0.0,0.0001007829268928,291.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491943359375,0.0,0.0,0.0004780701419804,289.425537109375,294.1499938964844,253.8910217285156,253.0503692626953,254.81253051757807,253.9396514892578,287.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197377996519,8.172054144495178e-09,0.0010197296505793,-0.0204605218023061,0.0,0.0,0.0,-0.0088640544563531,60.0,-23.43111228942871,-0.0,-7.089840892149368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,292.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6662292480469,0.0,0.0,9.56864096224308e-05,290.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8214416503906,0.0,0.0,0.0001007624887279,290.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7507019042969,0.0,0.0,7.442285277647898e-05,289.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74102783203125,0.0,0.0,0.0001007625323836,291.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400390625,0.0,0.0,0.0004779734299518,289.4181213378906,294.1499938964844,253.8821258544922,253.0427398681641,254.8041229248047,253.93115234375,287.5151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195315117016,8.147926777724024e-09,0.0010195233626291,-0.0203973352909088,0.0,0.0,0.0,-0.0088520934805274,60.0,-23.42709350585937,-0.0,-7.086972431125106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,292.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6526794433594,0.0,0.0,9.564078209223226e-05,290.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.805908203125,0.0,0.0,0.0001007144455797,290.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7360534667969,0.0,0.0,7.43873679311946e-05,289.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7265319824219,0.0,0.0,0.0001007144892355,291.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0217590332031,0.0,0.0,0.0004777455178555,289.4032592773437,294.1499938964844,253.8641357421875,253.0273284912109,254.7873077392578,253.9140472412109,287.498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190453613176,8.091074477079019e-09,0.0010190372122451,-0.0202484466135501,0.0,0.0,0.0,-0.0088239097967743,60.0,-23.41763496398925,-0.0,-7.08021445916529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,292.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6526794433594,0.0,0.0,9.564078209223226e-05,290.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.805908203125,0.0,0.0,0.0001007144455797,290.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7360534667969,0.0,0.0,7.43873679311946e-05,289.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7265319824219,0.0,0.0,0.0001007144892355,291.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0217590332031,0.0,0.0,0.0004777455178555,289.4032592773437,294.1499938964844,253.8641357421875,253.0273284912109,254.7873077392578,253.9140472412109,287.498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190453613176,8.091074477079019e-09,0.0010190372122451,-0.0202484466135501,0.0,0.0,0.0,-0.0088239097967743,60.0,-23.41763496398925,-0.0,-7.08021445916529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,292.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390686035156,0.0,0.0,9.558649617247283e-05,290.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7903747558594,0.0,0.0,0.0001006572783808,290.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7214050292969,0.0,0.0,7.43451455491595e-05,289.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120056152344,0.0,0.0,0.0001006573147606,291.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035095214844,0.0,0.0,0.0004774743283633,289.388427734375,294.1499938964844,253.8458709716797,253.0116729736328,254.7704925537109,253.89675903320312,287.4809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184668935835,8.023432584991497e-09,0.0010184588609263,-0.0200712978839874,0.0,0.0,0.0,-0.0087903765961527,60.0,-23.40633583068848,-0.0,-7.072178220823845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,292.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390686035156,0.0,0.0,9.558649617247283e-05,290.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7903747558594,0.0,0.0,0.0001006572783808,290.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7214050292969,0.0,0.0,7.43451455491595e-05,289.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120056152344,0.0,0.0,0.0001006573147606,291.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035095214844,0.0,0.0,0.0004774743283633,289.388427734375,294.1499938964844,253.8458709716797,253.0116729736328,254.7704925537109,253.89675903320312,287.4809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184668935835,8.023432584991497e-09,0.0010184588609263,-0.0200712978839874,0.0,0.0,0.0,-0.0087903765961527,60.0,-23.40633583068848,-0.0,-7.072178220823845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,292.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6254577636719,0.0,0.0,9.552236588206142e-05,290.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7748718261719,0.0,0.0,0.0001005897429422,290.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7067565917969,0.0,0.0,7.429526158375666e-05,289.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.69744873046875,0.0,0.0,0.0001005897865979,291.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852905273437,0.0,0.0,0.0004771540116053,289.37353515625,294.1499938964844,253.8273162841797,252.99578857421875,254.753646850586,253.8793182373047,287.4639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177836520597,7.943530277998434e-09,0.0010177757358178,-0.0198620408773422,0.0,0.0,0.0,-0.0087507655844092,60.0,-23.39295768737793,-0.0,-7.06269176475871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,292.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6254577636719,0.0,0.0,9.552236588206142e-05,290.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7748718261719,0.0,0.0,0.0001005897429422,290.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7067565917969,0.0,0.0,7.429526158375666e-05,289.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.69744873046875,0.0,0.0,0.0001005897865979,291.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852905273437,0.0,0.0,0.0004771540116053,289.37353515625,294.1499938964844,253.8273162841797,252.99578857421875,254.753646850586,253.8793182373047,287.4639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177836520597,7.943530277998434e-09,0.0010177757358178,-0.0198620408773422,0.0,0.0,0.0,-0.0087507655844092,60.0,-23.39295768737793,-0.0,-7.06269176475871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61181640625,0.0,0.0,9.544805652694777e-05,290.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75933837890625,0.0,0.0,0.0001005114900181,290.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.69207763671875,0.0,0.0,7.42374686524272e-05,289.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6828918457031,0.0,0.0,0.0001005115336738,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96710205078125,0.0,0.0,0.0004767828213516,289.358642578125,294.1499938964844,253.8084716796875,252.97964477539065,254.73678588867188,253.86167907714844,287.44696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169917950406,7.850940342279955e-09,0.0010169839952141,-0.0196195524185895,0.0,0.0,0.0,-0.0087048653513193,60.0,-23.37732696533203,-0.0,-7.05170677406386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61181640625,0.0,0.0,9.544805652694777e-05,290.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75933837890625,0.0,0.0,0.0001005114900181,290.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.69207763671875,0.0,0.0,7.42374686524272e-05,289.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6828918457031,0.0,0.0,0.0001005115336738,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96710205078125,0.0,0.0,0.0004767828213516,289.358642578125,294.1499938964844,253.8084716796875,252.97964477539065,254.73678588867188,253.86167907714844,287.44696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169917950406,7.850940342279955e-09,0.0010169839952141,-0.0196195524185895,0.0,0.0,0.0,-0.0087048653513193,60.0,-23.37732696533203,-0.0,-7.05170677406386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,292.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.60498046875,0.0,0.0,9.54072456806898e-05,290.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7515563964844,0.0,0.0,0.0001004685182124,290.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.68475341796875,0.0,0.0,7.420572364935651e-05,289.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6756286621094,0.0,0.0,0.0001004685618681,291.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580078125,0.0,0.0,0.0004765789781231,289.3511657714844,294.1499938964844,253.79893493652344,252.9714813232422,254.72833251953125,253.8527984619141,287.4384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165569838136,7.800094792287382e-09,0.001016549183987,-0.0194863881915807,0.0,0.0,0.0,-0.0086796591058373,60.0,-23.368616104125977,-0.0,-7.045677818950935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,292.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59814453125,0.0,0.0,9.536391007713974e-05,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7438049316406,0.0,0.0,0.0001004228834062,290.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6773986816406,0.0,0.0,7.417202141368762e-05,289.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683349609375,0.0,0.0,0.000100422919786,291.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9489440917969,0.0,0.0,0.0004763624747283,289.3437194824219,294.1499938964844,253.789306640625,252.9632263183593,254.7198944091797,253.8438720703125,287.4299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160952806472,7.746096208904873e-09,0.0010160874808207,-0.0193449649959802,0.0,0.0,0.0,-0.0086528901010751,60.0,-23.359394073486328,-0.0,-7.039277960529945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,292.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5844421386719,0.0,0.0,9.526933718007058e-05,290.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.728271484375,0.0,0.0,0.0001003232900984,290.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6627197265625,0.0,0.0,7.409846148220822e-05,289.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6537475585937,0.0,0.0,0.0001003233337542,291.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9308166503906,0.0,0.0,0.0004758900904562,289.32879638671875,294.1499938964844,253.7698211669922,252.946533203125,254.7029724121093,253.82586669921875,287.4129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150875896215,7.628263354320097e-09,0.0010150799062103,-0.0190363582223653,0.0,0.0,0.0,-0.0085944756865501,60.0,-23.339252471923828,-0.0,-7.025322901199615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,292.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5844421386719,0.0,0.0,9.526933718007058e-05,290.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.728271484375,0.0,0.0,0.0001003232900984,290.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6627197265625,0.0,0.0,7.409846148220822e-05,289.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6537475585937,0.0,0.0,0.0001003233337542,291.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9308166503906,0.0,0.0,0.0004758900904562,289.32879638671875,294.1499938964844,253.7698211669922,252.946533203125,254.7029724121093,253.82586669921875,287.4129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150875896215,7.628263354320097e-09,0.0010150799062103,-0.0190363582223653,0.0,0.0,0.0,-0.0085944756865501,60.0,-23.339252471923828,-0.0,-7.025322901199615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,292.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707397460937,0.0,0.0,9.51652182266116e-05,290.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127380371094,0.0,0.0,0.0001002136486931,290.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.64801025390625,0.0,0.0,7.401748007396236e-05,289.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.63916015625,0.0,0.0,0.0001002136850729,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9127502441406,0.0,0.0,0.0004753699759021,289.3138427734375,294.1499938964844,253.75,252.92955017089844,254.6860198974609,253.8076934814453,287.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139781516045,7.498533349803438e-09,0.0010139707010239,-0.0186965819448232,0.0,0.0,0.0,-0.0085301622748374,60.0,-23.316932678222656,-0.0,-7.009974467564464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,292.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707397460937,0.0,0.0,9.51652182266116e-05,290.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127380371094,0.0,0.0,0.0001002136486931,290.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.64801025390625,0.0,0.0,7.401748007396236e-05,289.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.63916015625,0.0,0.0,0.0001002136850729,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9127502441406,0.0,0.0,0.0004753699759021,289.3138427734375,294.1499938964844,253.75,252.92955017089844,254.6860198974609,253.8076934814453,287.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139781516045,7.498533349803438e-09,0.0010139707010239,-0.0186965819448232,0.0,0.0,0.0,-0.0085301622748374,60.0,-23.316932678222656,-0.0,-7.009974467564464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,292.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570068359375,0.0,0.0,9.505134948994964e-05,290.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6972351074219,0.0,0.0,0.0001000937336357,290.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.63330078125,0.0,0.0,7.39289098419249e-05,289.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62457275390625,0.0,0.0,0.0001000937772914,291.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89471435546875,0.0,0.0,0.0004748011706396,289.29888916015625,294.1499938964844,253.72999572753903,252.9124298095703,254.6690368652344,253.78936767578125,287.37908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127648711204,7.356657949486589e-09,0.0010127575369551,-0.0183249916881322,0.0,0.0,0.0,-0.0084598287940025,60.0,-23.29240608215332,-0.0,-6.993208501171466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,292.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570068359375,0.0,0.0,9.505134948994964e-05,290.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6972351074219,0.0,0.0,0.0001000937336357,290.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.63330078125,0.0,0.0,7.39289098419249e-05,289.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62457275390625,0.0,0.0,0.0001000937772914,291.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89471435546875,0.0,0.0,0.0004748011706396,289.29888916015625,294.1499938964844,253.72999572753903,252.9124298095703,254.6690368652344,253.78936767578125,287.37908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127648711204,7.356657949486589e-09,0.0010127575369551,-0.0183249916881322,0.0,0.0,0.0,-0.0084598287940025,60.0,-23.29240608215332,-0.0,-6.993208501171466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,292.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5432434082031,0.0,0.0,9.492982644587757e-05,290.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68170166015625,0.0,0.0,9.996576409321278e-05,290.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6185913085937,0.0,0.0,7.383439515251666e-05,289.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6099853515625,0.0,0.0,9.996580774895848e-05,291.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8767395019531,0.0,0.0,0.0004741941520478,289.283935546875,294.1499938964844,253.7100067138672,252.8953399658203,254.65200805664065,253.7709503173828,287.3621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011470099911,7.205250174280309e-09,0.0010114628821611,-0.0179284252226352,0.0,0.0,0.0,-0.0083847697824239,60.0,-23.265810012817383,-0.0,-6.975337640824365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,292.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5432434082031,0.0,0.0,9.492982644587757e-05,290.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68170166015625,0.0,0.0,9.996576409321278e-05,290.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6185913085937,0.0,0.0,7.383439515251666e-05,289.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6099853515625,0.0,0.0,9.996580774895848e-05,291.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8767395019531,0.0,0.0,0.0004741941520478,289.283935546875,294.1499938964844,253.7100067138672,252.8953399658203,254.65200805664065,253.7709503173828,287.3621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011470099911,7.205250174280309e-09,0.0010114628821611,-0.0179284252226352,0.0,0.0,0.0,-0.0083847697824239,60.0,-23.265810012817383,-0.0,-6.975337640824365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,292.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5363464355469,0.0,0.0,9.486710041528568e-05,290.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6739501953125,0.0,0.0,9.989971294999124e-05,290.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112365722656,0.0,0.0,7.378560258075595e-05,289.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6026611328125,0.0,0.0,9.98997493297793e-05,291.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.86773681640625,0.0,0.0,0.0004738808202091,289.27642822265625,294.1499938964844,253.6999969482422,252.8867950439453,254.6434936523437,253.76173400878903,287.3536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108016431331,7.1270940260603766e-09,0.0010107945417985,-0.0177237149327993,0.0,0.0,0.0,-0.0083460239693522,60.0,-23.25190734863281,-0.0,-6.966121901541555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,292.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.52947998046875,0.0,0.0,9.480350854573771e-05,290.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66619873046875,0.0,0.0,9.983274503611028e-05,290.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6038818359375,0.0,0.0,7.373614789685234e-05,289.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953674316406,0.0,0.0,9.983278869185595e-05,291.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587951660156,0.0,0.0,0.0004735631810035,289.2689514160156,294.1499938964844,253.69000244140625,252.8782653808593,254.6349639892578,253.7525177001953,287.34521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101241059601,7.047866734666286e-09,0.0010101171210408,-0.0175161994993686,0.0,0.0,0.0,-0.0083067482337355,60.0,-23.23770332336425,-0.0,-6.956786080536403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,292.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51568603515625,0.0,0.0,9.467534982832149e-05,290.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65069580078125,0.0,0.0,9.96977905742824e-05,290.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.58917236328125,0.0,0.0,7.363646727753803e-05,289.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.58074951171875,0.0,0.0,9.969782695407048e-05,291.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.84088134765625,0.0,0.0,0.0004729229840449,289.25396728515625,294.1499938964844,253.6699981689453,252.8612060546875,254.6178741455078,253.7340850830078,287.32830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087585542351,6.888189130194178e-09,0.0010087516857311,-0.0170979537069797,0.0,0.0,0.0,-0.0082275886088609,60.0,-23.208778381347656,-0.0,-6.937989383004607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,292.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51568603515625,0.0,0.0,9.467534982832149e-05,290.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65069580078125,0.0,0.0,9.96977905742824e-05,290.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.58917236328125,0.0,0.0,7.363646727753803e-05,289.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.58074951171875,0.0,0.0,9.969782695407048e-05,291.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.84088134765625,0.0,0.0,0.0004729229840449,289.25396728515625,294.1499938964844,253.6699981689453,252.8612060546875,254.6178741455078,253.7340850830078,287.32830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087585542351,6.888189130194178e-09,0.0010087516857311,-0.0170979537069797,0.0,0.0,0.0,-0.0082275886088609,60.0,-23.208778381347656,-0.0,-6.937989383004607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,292.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018920898437,0.0,0.0,9.45479332585819e-05,290.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6352233886719,0.0,0.0,9.956360736396164e-05,290.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5744323730469,0.0,0.0,7.353736145887524e-05,289.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.566162109375,0.0,0.0,9.956364374374972e-05,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.822998046875,0.0,0.0,0.0004722864832729,289.2389831542969,294.1499938964844,253.6499938964844,252.8441772460937,254.60076904296875,253.7156677246093,287.3114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729430346297249e-09,0.0010073941666632,-0.016682107001543,0.0,0.0,0.0,-0.0081488853320479,60.0,-23.17966079711914,-0.0,-6.919326267507131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,292.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018920898437,0.0,0.0,9.45479332585819e-05,290.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6352233886719,0.0,0.0,9.956360736396164e-05,290.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5744323730469,0.0,0.0,7.353736145887524e-05,289.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.566162109375,0.0,0.0,9.956364374374972e-05,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.822998046875,0.0,0.0,0.0004722864832729,289.2389831542969,294.1499938964844,253.6499938964844,252.8441772460937,254.60076904296875,253.7156677246093,287.3114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729430346297249e-09,0.0010073941666632,-0.016682107001543,0.0,0.0,0.0,-0.0081488853320479,60.0,-23.17966079711914,-0.0,-6.919326267507131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,292.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4880676269531,0.0,0.0,9.44244602578692e-05,290.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6197509765625,0.0,0.0,9.943358600139618e-05,290.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5597229003906,0.0,0.0,7.344132609432563e-05,289.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5515441894531,0.0,0.0,9.943362238118424e-05,291.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8052062988281,0.0,0.0,0.0004716697440017,289.2239990234375,294.1499938964844,253.6300048828125,252.8271484375,254.5836334228516,253.69729614257807,287.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060851927846,6.575596511737558e-09,0.0010060786735266,-0.0162791516631841,0.0,0.0,0.0,-0.0080726230517029,60.0,-23.151132583618164,-0.0,-6.901265692249582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,292.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4880676269531,0.0,0.0,9.44244602578692e-05,290.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6197509765625,0.0,0.0,9.943358600139618e-05,290.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5597229003906,0.0,0.0,7.344132609432563e-05,289.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5515441894531,0.0,0.0,9.943362238118424e-05,291.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8052062988281,0.0,0.0,0.0004716697440017,289.2239990234375,294.1499938964844,253.6300048828125,252.8271484375,254.5836334228516,253.69729614257807,287.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060851927846,6.575596511737558e-09,0.0010060786735266,-0.0162791516631841,0.0,0.0,0.0,-0.0080726230517029,60.0,-23.151132583618164,-0.0,-6.901265692249582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,292.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4742431640625,0.0,0.0,9.430646605324e-05,290.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6042785644531,0.0,0.0,9.930933447321876e-05,290.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450134277344,0.0,0.0,7.334955444093794e-05,289.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.53692626953125,0.0,0.0,9.930937085300684e-05,291.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.78741455078125,0.0,0.0,0.0004710803332272,289.2090148925781,294.1499938964844,253.6100006103516,252.8101348876953,254.56646728515625,253.678939819336,287.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048280237242,6.428582999262744e-09,0.0010048215044662,-0.0158940553665161,0.0,0.0,0.0,-0.0079997414723038,60.0,-23.123624801635746,-0.0,-6.884027925480042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,292.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4742431640625,0.0,0.0,9.430646605324e-05,290.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6042785644531,0.0,0.0,9.930933447321876e-05,290.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450134277344,0.0,0.0,7.334955444093794e-05,289.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.53692626953125,0.0,0.0,9.930937085300684e-05,291.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.78741455078125,0.0,0.0,0.0004710803332272,289.2090148925781,294.1499938964844,253.6100006103516,252.8101348876953,254.56646728515625,253.678939819336,287.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048280237242,6.428582999262744e-09,0.0010048215044662,-0.0158940553665161,0.0,0.0,0.0,-0.0079997414723038,60.0,-23.123624801635746,-0.0,-6.884027925480042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,292.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4673156738281,0.0,0.0,9.425052121514454e-05,290.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5965576171875,0.0,0.0,9.925042104441673e-05,290.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53765869140625,0.0,0.0,7.33060369384475e-05,289.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52960205078125,0.0,0.0,9.92504574242048e-05,291.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7785339355469,0.0,0.0,0.0004708008782472,289.2015075683594,294.1499938964844,253.6000061035156,252.8016357421875,254.557861328125,253.6697692871093,287.2692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042318608611,6.358880089152308e-09,0.0010042254580184,-0.0157114695757627,0.0,0.0,0.0,-0.0079651875421404,60.0,-23.11050605773925,-0.0,-6.875862368360687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,292.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4603881835937,0.0,0.0,9.419693378731608e-05,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888061523437,0.0,0.0,9.919398871716112e-05,290.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5302734375,0.0,0.0,7.326436025323346e-05,289.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.52227783203125,0.0,0.0,9.919401782099158e-05,291.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696533203125,0.0,0.0,0.0004705331812147,289.1940002441406,294.1499938964844,253.58999633789065,252.7931365966797,254.5492706298828,253.6605987548828,287.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036608437076,6.2921090560053025e-09,0.0010036545572802,-0.0155365616083145,0.0,0.0,0.0,-0.0079320855438709,60.0,-23.09788703918457,-0.0,-6.868044977181853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,292.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.446533203125,0.0,0.0,9.409750055056064e-05,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733642578125,0.0,0.0,9.90892804111354e-05,290.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155639648437,0.0,0.0,7.318702409975231e-05,289.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5076599121094,0.0,0.0,9.908931679092348e-05,290.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.751953125,0.0,0.0,0.0004700365243479,289.1789855957031,294.1499938964844,253.57000732421875,252.7761383056641,254.53204345703125,253.6422576904297,287.2439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026013478636,6.168226818203948e-09,0.0010025951778516,-0.0152120450511574,0.0,0.0,0.0,-0.007870671339333,60.0,-23.074312210083008,-0.0,-6.853553458086027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,292.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.446533203125,0.0,0.0,9.409750055056064e-05,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733642578125,0.0,0.0,9.90892804111354e-05,290.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155639648437,0.0,0.0,7.318702409975231e-05,289.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5076599121094,0.0,0.0,9.908931679092348e-05,290.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.751953125,0.0,0.0,0.0004700365243479,289.1789855957031,294.1499938964844,253.57000732421875,252.7761383056641,254.53204345703125,253.6422576904297,287.2439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026013478636,6.168226818203948e-09,0.0010025951778516,-0.0152120450511574,0.0,0.0,0.0,-0.007870671339333,60.0,-23.074312210083008,-0.0,-6.853553458086027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,292.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43267822265625,0.0,0.0,9.401011629961432e-05,290.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5578918457031,0.0,0.0,9.899726137518884e-05,290.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5008239746094,0.0,0.0,7.31190521037206e-05,289.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930114746094,0.0,0.0,9.899729047901928e-05,290.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342834472656,0.0,0.0,0.0004695999959949,289.1639709472656,294.1499938964844,253.5500030517578,252.7591552734375,254.5147705078125,253.62388610839844,287.2271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016701417043,6.059350354803428e-09,0.0010016640881076,-0.014926834963262,0.0,0.0,0.0,-0.0078166965395212,60.0,-23.05353355407715,-0.0,-6.84082976931677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,292.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43267822265625,0.0,0.0,9.401011629961432e-05,290.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5578918457031,0.0,0.0,9.899726137518884e-05,290.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5008239746094,0.0,0.0,7.31190521037206e-05,289.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930114746094,0.0,0.0,9.899729047901928e-05,290.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342834472656,0.0,0.0,0.0004695999959949,289.1639709472656,294.1499938964844,253.5500030517578,252.7591552734375,254.5147705078125,253.62388610839844,287.2271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016701417043,6.059350354803428e-09,0.0010016640881076,-0.014926834963262,0.0,0.0,0.0,-0.0078166965395212,60.0,-23.05353355407715,-0.0,-6.84082976931677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
