time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
526860,292.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41876220703125,0.0,0.0,9.393530490342528e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5424499511719,0.0,0.0,9.891847730614244e-05,290.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.486083984375,0.0,0.0,7.306086627067998e-05,289.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783630371094,0.0,0.0,9.891851368593052e-05,290.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7166442871094,0.0,0.0,0.0004692263028118,289.1489562988281,294.1499938964844,253.52999877929688,252.74215698242188,254.4974822998047,253.6054534912109,287.2103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008730459958,5.966140470547998e-09,0.001000866992399,-0.0146826598793268,0.0,0.0,0.0,-0.0077704885043203,60.0,-23.03567695617676,-0.0,-6.829945675690396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,292.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41876220703125,0.0,0.0,9.393530490342528e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5424499511719,0.0,0.0,9.891847730614244e-05,290.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.486083984375,0.0,0.0,7.306086627067998e-05,289.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783630371094,0.0,0.0,9.891851368593052e-05,290.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7166442871094,0.0,0.0,0.0004692263028118,289.1489562988281,294.1499938964844,253.52999877929688,252.74215698242188,254.4974822998047,253.6054534912109,287.2103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008730459958,5.966140470547998e-09,0.001000866992399,-0.0146826598793268,0.0,0.0,0.0,-0.0077704885043203,60.0,-23.03567695617676,-0.0,-6.829945675690396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,292.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40484619140625,0.0,0.0,9.387522004544736e-05,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5269775390625,0.0,0.0,9.885520557872952e-05,290.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4713134765625,0.0,0.0,7.301413279492408e-05,289.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637145996094,0.0,0.0,9.885524195851758e-05,290.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990051269531,0.0,0.0,0.0004689261841122,289.1339111328125,294.1499938964844,253.509994506836,252.7251739501953,254.4801483154297,253.58694458007807,287.1935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002326453104,5.891278131997524e-09,0.0010002268245443,-0.0144865466281771,0.0,0.0,0.0,-0.0077333752997219,60.0,-23.02107620239257,-0.0,-6.8212109738397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,292.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40484619140625,0.0,0.0,9.387522004544736e-05,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5269775390625,0.0,0.0,9.885520557872952e-05,290.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4713134765625,0.0,0.0,7.301413279492408e-05,289.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637145996094,0.0,0.0,9.885524195851758e-05,290.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990051269531,0.0,0.0,0.0004689261841122,289.1339111328125,294.1499938964844,253.509994506836,252.7251739501953,254.4801483154297,253.58694458007807,287.1935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002326453104,5.891278131997524e-09,0.0010002268245443,-0.0144865466281771,0.0,0.0,0.0,-0.0077333752997219,60.0,-23.02107620239257,-0.0,-6.8212109738397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,292.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3978881835937,0.0,0.0,9.384987788507716e-05,290.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5192565917969,0.0,0.0,9.882851009024308e-05,290.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.46392822265625,0.0,0.0,7.299442222574726e-05,289.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4563903808594,0.0,0.0,9.882854647003114e-05,290.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6902160644531,0.0,0.0,0.0004687995533458,289.1263732910156,294.1499938964844,253.5,252.7166748046875,254.47146606445312,253.57765197753903,287.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999625617638,5.859694951482197e-09,0.0009999567409977,-0.014403810724616,0.0,0.0,0.0,-0.0077177183702588,60.0,-23.015186309814453,-0.0,-6.817527520297517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,292.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3908996582031,0.0,0.0,9.382839925820008e-05,290.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51153564453125,0.0,0.0,9.88058964139782e-05,290.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45654296875,0.0,0.0,7.297771662706509e-05,289.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.44903564453125,0.0,0.0,9.880593279376626e-05,290.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6814270019531,0.0,0.0,0.0004686922766268,289.11883544921875,294.1499938964844,253.4900054931641,252.7081756591797,254.46278381347656,253.5683135986328,287.17681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997336892411,5.8329368002318915e-09,0.000999727868475,-0.014333713799715,0.0,0.0,0.0,-0.0077044530771672,60.0,-23.01009178161621,-0.0,-6.814407527144797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,292.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.376953125,0.0,0.0,9.379666880704464e-05,290.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960632324219,0.0,0.0,9.877248521661386e-05,290.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4417724609375,0.0,0.0,7.295303657883778e-05,289.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4343566894531,0.0,0.0,9.877251432044432e-05,290.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6638488769531,0.0,0.0,0.0004685337771661,289.103759765625,294.1499938964844,253.47000122070312,252.691162109375,254.44537353515625,253.549545288086,287.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993956191465,5.793401314235781e-09,0.0009993897983804,-0.0142301423475146,0.0,0.0,0.0,-0.0076848533935844,60.0,-23.002573013305664,-0.0,-6.809798946960657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,292.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.376953125,0.0,0.0,9.379666880704464e-05,290.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960632324219,0.0,0.0,9.877248521661386e-05,290.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4417724609375,0.0,0.0,7.295303657883778e-05,289.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4343566894531,0.0,0.0,9.877251432044432e-05,290.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6638488769531,0.0,0.0,0.0004685337771661,289.103759765625,294.1499938964844,253.47000122070312,252.691162109375,254.44537353515625,253.549545288086,287.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993956191465,5.793401314235781e-09,0.0009993897983804,-0.0142301423475146,0.0,0.0,0.0,-0.0076848533935844,60.0,-23.002573013305664,-0.0,-6.809798946960657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,292.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3629455566406,0.0,0.0,9.37791191972792e-05,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4805908203125,0.0,0.0,9.875399700831622e-05,289.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4269714355469,0.0,0.0,7.293937960639596e-05,289.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4196472167969,0.0,0.0,9.875402611214668e-05,290.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64630126953125,0.0,0.0,0.0004684461164288,289.0886535644531,294.1499938964844,253.4499969482422,252.6741485595703,254.42791748046875,253.53062438964844,287.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999208423309,5.771527700204615e-09,0.0009992027189582,-0.0141728408634662,0.0,0.0,0.0,-0.0076740095391869,60.0,-22.998544692993164,-0.0,-6.807249519624747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,292.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3629455566406,0.0,0.0,9.37791191972792e-05,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4805908203125,0.0,0.0,9.875399700831622e-05,289.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4269714355469,0.0,0.0,7.293937960639596e-05,289.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4196472167969,0.0,0.0,9.875402611214668e-05,290.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64630126953125,0.0,0.0,0.0004684461164288,289.0886535644531,294.1499938964844,253.4499969482422,252.6741485595703,254.42791748046875,253.53062438964844,287.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999208423309,5.771527700204615e-09,0.0009992027189582,-0.0141728408634662,0.0,0.0,0.0,-0.0076740095391869,60.0,-22.998544692993164,-0.0,-6.807249519624747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,292.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34893798828125,0.0,0.0,9.37753211474046e-05,290.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4651184082031,0.0,0.0,9.875000250758605e-05,289.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.41217041015625,0.0,0.0,7.293643284356222e-05,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049377441406,0.0,0.0,9.875003161141648e-05,290.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6287841796875,0.0,0.0,0.0004684271407313,289.07354736328125,294.1499938964844,253.42999267578125,252.6571350097656,254.4104156494141,253.51150512695312,287.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991680271923,5.766796817852082e-09,0.0009991622064262,-0.0141604468226432,0.0,0.0,0.0,-0.0076716640032827,60.0,-22.997987747192383,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,292.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34893798828125,0.0,0.0,9.37753211474046e-05,290.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4651184082031,0.0,0.0,9.875000250758605e-05,289.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.41217041015625,0.0,0.0,7.293643284356222e-05,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049377441406,0.0,0.0,9.875003161141648e-05,290.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6287841796875,0.0,0.0,0.0004684271407313,289.07354736328125,294.1499938964844,253.42999267578125,252.6571350097656,254.4104156494141,253.51150512695312,287.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991680271923,5.766796817852082e-09,0.0009991622064262,-0.0141604468226432,0.0,0.0,0.0,-0.0076716640032827,60.0,-22.997987747192383,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,292.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348693847656,0.0,0.0,9.37842414714396e-05,290.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496459960937,0.0,0.0,9.875939576886594e-05,289.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973083496094,0.0,0.0,7.294336683116853e-05,289.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3901672363281,0.0,0.0,9.87594248726964e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112670898437,0.0,0.0,0.0004684716986957,289.05841064453125,294.1499938964844,253.4100036621093,252.6400909423828,254.39288330078125,253.4921875,287.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992629056796,5.777904821258062e-09,0.0009992572013288,-0.0141895469278097,0.0,0.0,0.0,-0.0076771704480051,60.0,-23.000661849975582,-0.0,-6.807992747326352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,292.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348693847656,0.0,0.0,9.37842414714396e-05,290.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496459960937,0.0,0.0,9.875939576886594e-05,289.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973083496094,0.0,0.0,7.294336683116853e-05,289.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3901672363281,0.0,0.0,9.87594248726964e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112670898437,0.0,0.0,0.0004684716986957,289.05841064453125,294.1499938964844,253.4100036621093,252.6400909423828,254.39288330078125,253.4921875,287.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992629056796,5.777904821258062e-09,0.0009992572013288,-0.0141895469278097,0.0,0.0,0.0,-0.0076771704480051,60.0,-23.000661849975582,-0.0,-6.807992747326352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,292.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.32781982421875,0.0,0.0,9.37930672080256e-05,290.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44189453125,0.0,0.0,9.876868716673926e-05,289.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.389892578125,0.0,0.0,7.295022805919871e-05,289.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3828125,0.0,0.0,9.876871627056973e-05,290.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6025085449219,0.0,0.0,0.0004685157909989,289.0508117675781,294.1499938964844,253.3999938964844,252.63156127929688,254.38409423828125,253.48245239257807,287.1015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993569692596,5.7889004700939495e-09,0.0009993511484935,-0.0142183527350425,0.0,0.0,0.0,-0.0076826214790344,60.0,-23.003150939941406,-0.0,-6.809274566421665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,292.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32080078125,0.0,0.0,9.380464325658976e-05,290.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4341125488281,0.0,0.0,9.878088167170064e-05,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824768066406,0.0,0.0,7.295923569472507e-05,289.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753967285156,0.0,0.0,9.878091077553108e-05,290.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.59375,0.0,0.0,0.00046857362031,289.0432434082031,294.1499938964844,253.38999938964844,252.6230316162109,254.3752899169922,253.47265625,287.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994802530854,5.80332226718383e-09,0.0009994744323194,-0.0142561327666044,0.0,0.0,0.0,-0.0076897707767784,60.0,-23.0063533782959,-0.0,-6.810954999991736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,292.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3066711425781,0.0,0.0,9.383524593431504e-05,290.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4186096191406,0.0,0.0,9.881309961201624e-05,289.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675842285156,0.0,0.0,7.298303535208106e-05,289.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3606262207031,0.0,0.0,9.881312871584667e-05,290.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762634277344,0.0,0.0,0.0004687264736276,289.0280456542969,294.1499938964844,253.3699951171875,252.6059417724609,254.357650756836,253.4529266357422,287.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998062159866,5.841443773135779e-09,0.0009998003952205,-0.014355999417603,0.0,0.0,0.0,-0.0077086691744625,60.0,-23.01462173461914,-0.0,-6.815399444803917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,292.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3066711425781,0.0,0.0,9.383524593431504e-05,290.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4186096191406,0.0,0.0,9.881309961201624e-05,289.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675842285156,0.0,0.0,7.298303535208106e-05,289.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3606262207031,0.0,0.0,9.881312871584667e-05,290.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762634277344,0.0,0.0,0.0004687264736276,289.0280456542969,294.1499938964844,253.3699951171875,252.6059417724609,254.357650756836,253.4529266357422,287.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998062159866,5.841443773135779e-09,0.0009998003952205,-0.014355999417603,0.0,0.0,0.0,-0.0077086691744625,60.0,-23.01462173461914,-0.0,-6.815399444803917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,292.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2925109863281,0.0,0.0,9.387428144691512e-05,290.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.403076171875,0.0,0.0,9.885420877253635e-05,289.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526916503906,0.0,0.0,7.301339792320505e-05,289.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3457946777344,0.0,0.0,9.885423787636682e-05,290.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5587463378906,0.0,0.0,0.0004689214692916,289.0128173828125,294.1499938964844,253.3500061035156,252.58883666992188,254.3399810791016,253.4329833984375,287.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002220515161,5.89007465023883e-09,0.00100021623075,-0.0144833950325846,0.0,0.0,0.0,-0.007732777390629,60.0,-23.0252742767334,-0.0,-6.821070286378017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,292.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2925109863281,0.0,0.0,9.387428144691512e-05,290.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.403076171875,0.0,0.0,9.885420877253635e-05,289.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526916503906,0.0,0.0,7.301339792320505e-05,289.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3457946777344,0.0,0.0,9.885423787636682e-05,290.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5587463378906,0.0,0.0,0.0004689214692916,289.0128173828125,294.1499938964844,253.3500061035156,252.58883666992188,254.3399810791016,253.4329833984375,287.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002220515161,5.89007465023883e-09,0.00100021623075,-0.0144833950325846,0.0,0.0,0.0,-0.007732777390629,60.0,-23.0252742767334,-0.0,-6.821070286378017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2783508300781,0.0,0.0,9.391921776114032e-05,290.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.38751220703125,0.0,0.0,9.89015243249014e-05,289.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3377380371094,0.0,0.0,7.304834434762597e-05,289.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309631347656,0.0,0.0,9.890155342873186e-05,290.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.541259765625,0.0,0.0,0.0004691459180321,288.99755859375,294.1499938964844,253.3300018310547,252.5717163085937,254.32223510742188,253.4128570556641,287.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007008677348,5.9460520951404305e-09,0.0010006949305534,-0.0146300364285707,0.0,0.0,0.0,-0.0077605280093848,60.0,-23.037717819213867,-0.0,-6.827601595205125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2783508300781,0.0,0.0,9.391921776114032e-05,290.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.38751220703125,0.0,0.0,9.89015243249014e-05,289.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3377380371094,0.0,0.0,7.304834434762597e-05,289.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309631347656,0.0,0.0,9.890155342873186e-05,290.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.541259765625,0.0,0.0,0.0004691459180321,288.99755859375,294.1499938964844,253.3300018310547,252.5717163085937,254.32223510742188,253.4128570556641,287.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007008677348,5.9460520951404305e-09,0.0010006949305534,-0.0146300364285707,0.0,0.0,0.0,-0.0077605280093848,60.0,-23.037717819213867,-0.0,-6.827601595205125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,292.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2641296386719,0.0,0.0,9.396724635735154e-05,290.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719482421875,0.0,0.0,9.89520995062776e-05,289.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3227844238281,0.0,0.0,7.308569911401719e-05,289.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3160705566406,0.0,0.0,9.895212861010803e-05,290.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5237731933594,0.0,0.0,0.0004693858500104,288.9822998046875,294.1499938964844,253.3099975585937,252.5545654296875,254.3044586181641,253.3925628662109,287.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012125130742,6.005888675275628e-09,0.0010012065758928,-0.0147867854684591,0.0,0.0,0.0,-0.0077901915647089,60.0,-23.05132293701172,-0.0,-6.834586230297647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,292.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2641296386719,0.0,0.0,9.396724635735154e-05,290.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719482421875,0.0,0.0,9.89520995062776e-05,289.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3227844238281,0.0,0.0,7.308569911401719e-05,289.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3160705566406,0.0,0.0,9.895212861010803e-05,290.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5237731933594,0.0,0.0,0.0004693858500104,288.9822998046875,294.1499938964844,253.3099975585937,252.5545654296875,254.3044586181641,253.3925628662109,287.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012125130742,6.005888675275628e-09,0.0010012065758928,-0.0147867854684591,0.0,0.0,0.0,-0.0077901915647089,60.0,-23.05132293701172,-0.0,-6.834586230297647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,292.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2569885253906,0.0,0.0,9.399175178259612e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3641357421875,0.0,0.0,9.897790005197749e-05,289.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153076171875,0.0,0.0,7.310475484700873e-05,289.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3086242675781,0.0,0.0,9.897792915580794e-05,290.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5150451660156,0.0,0.0,0.0004695082607213,288.9746398925781,294.1499938964844,253.3000030517578,252.5459747314453,254.2955474853516,253.38235473632807,287.0181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036415367560721e-09,0.0010014675790444,-0.0148667534813284,0.0,0.0,0.0,-0.0078053250908851,60.0,-23.058353424072266,-0.0,-6.838151023202954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,292.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2498779296875,0.0,0.0,9.401604620506988e-05,290.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3563537597656,0.0,0.0,9.900348959490655e-05,289.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.30780029296875,0.0,0.0,7.312365050893277e-05,289.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3011779785156,0.0,0.0,9.900351869873704e-05,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5063171386719,0.0,0.0,0.0004696296236943,288.96697998046875,294.1499938964844,253.2899932861328,252.5373687744141,254.28662109375,253.3721160888672,287.00982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017324239015,6.066683599925682e-09,0.0010017263703048,-0.0149460453540086,0.0,0.0,0.0,-0.0078203305602073,60.0,-23.0654296875,-0.0,-6.84168597331336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,292.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2355651855469,0.0,0.0,9.406297613168137e-05,290.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3407287597656,0.0,0.0,9.90529078990221e-05,289.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29278564453125,0.0,0.0,7.316015398828313e-05,289.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2862548828125,0.0,0.0,9.905293700285256e-05,290.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48883056640625,0.0,0.0,0.0004698640550486,288.95166015625,294.1499938964844,253.2700042724609,252.5201568603516,254.2687530517578,253.35159301757807,286.9931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022325441241,6.1251510530269115e-09,0.001002226374112,-0.015099206008017,0.0,0.0,0.0,-0.0078493151813745,60.0,-23.07939910888672,-0.0,-6.848517841717694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,292.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2355651855469,0.0,0.0,9.406297613168137e-05,290.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3407287597656,0.0,0.0,9.90529078990221e-05,289.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29278564453125,0.0,0.0,7.316015398828313e-05,289.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2862548828125,0.0,0.0,9.905293700285256e-05,290.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48883056640625,0.0,0.0,0.0004698640550486,288.95166015625,294.1499938964844,253.2700042724609,252.5201568603516,254.2687530517578,253.35159301757807,286.9931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022325441241,6.1251510530269115e-09,0.001002226374112,-0.015099206008017,0.0,0.0,0.0,-0.0078493151813745,60.0,-23.07939910888672,-0.0,-6.848517841717694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,292.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22125244140625,0.0,0.0,9.410685015609488e-05,290.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251037597656,0.0,0.0,9.909911022987215e-05,289.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2777709960937,0.0,0.0,7.319427822949365e-05,289.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.27130126953125,0.0,0.0,9.909913933370262e-05,290.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.47137451171875,0.0,0.0,0.000470083206892,288.9363098144531,294.1499938964844,253.25,252.50289916992188,254.2508239746093,253.3309936523437,286.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.09287643432617,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,292.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22125244140625,0.0,0.0,9.410685015609488e-05,290.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251037597656,0.0,0.0,9.909911022987215e-05,289.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2777709960937,0.0,0.0,7.319427822949365e-05,289.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.27130126953125,0.0,0.0,9.909913933370262e-05,290.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.47137451171875,0.0,0.0,0.000470083206892,288.9363098144531,294.1499938964844,253.25,252.50289916992188,254.2508239746093,253.3309936523437,286.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.09287643432617,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,292.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2069091796875,0.0,0.0,9.414536907570437e-05,290.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3094482421875,0.0,0.0,9.913966641761364e-05,289.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2626953125,0.0,0.0,7.322423334699124e-05,289.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2563171386719,0.0,0.0,9.913969552144408e-05,290.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4538879394531,0.0,0.0,0.0004702756123151,288.9208984375,294.1499938964844,253.22999572753903,252.485595703125,254.2328643798828,253.31036376953125,286.9599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227795168456396e-09,0.0010031041456386,-0.0153680881485342,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.10535430908203,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,292.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2069091796875,0.0,0.0,9.414536907570437e-05,290.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3094482421875,0.0,0.0,9.913966641761364e-05,289.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2626953125,0.0,0.0,7.322423334699124e-05,289.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2563171386719,0.0,0.0,9.913969552144408e-05,290.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4538879394531,0.0,0.0,0.0004702756123151,288.9208984375,294.1499938964844,253.22999572753903,252.485595703125,254.2328643798828,253.31036376953125,286.9599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227795168456396e-09,0.0010031041456386,-0.0153680881485342,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.10535430908203,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,292.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1925048828125,0.0,0.0,9.417759429197758e-05,290.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2937927246094,0.0,0.0,9.91736087598838e-05,289.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24761962890625,0.0,0.0,7.32492990209721e-05,289.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2413330078125,0.0,0.0,9.917363786371423e-05,290.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364318847656,0.0,0.0,0.0004704366147052,288.9054870605469,294.1499938964844,253.2100067138672,252.46826171875,254.21484375,253.28973388671875,286.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679461620973614e-09,0.0010034474544227,-0.0154732661321759,0.0,0.0,0.0,-0.007920105010271,60.0,-23.116378784179688,-0.0,-6.865217727636266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,292.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1925048828125,0.0,0.0,9.417759429197758e-05,290.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2937927246094,0.0,0.0,9.91736087598838e-05,289.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24761962890625,0.0,0.0,7.32492990209721e-05,289.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2413330078125,0.0,0.0,9.917363786371423e-05,290.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364318847656,0.0,0.0,0.0004704366147052,288.9054870605469,294.1499938964844,253.2100067138672,252.46826171875,254.21484375,253.28973388671875,286.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679461620973614e-09,0.0010034474544227,-0.0154732661321759,0.0,0.0,0.0,-0.007920105010271,60.0,-23.116378784179688,-0.0,-6.865217727636266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,292.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.185302734375,0.0,0.0,9.419096750207244e-05,290.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.28594970703125,0.0,0.0,9.918768773786724e-05,289.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2400817871094,0.0,0.0,7.325970364036039e-05,289.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2338256835937,0.0,0.0,9.918771684169768e-05,290.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4277038574219,0.0,0.0,0.0004705033788923,288.8977966308594,294.1499938964844,253.1999969482422,252.45957946777344,254.2058258056641,253.2794342041016,286.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284601727912786e-09,0.0010035899467766,-0.0155168958008289,0.0,0.0,0.0,-0.0079283621162176,60.0,-23.121294021606445,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,292.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781005859375,0.0,0.0,9.420213609701024e-05,290.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2781066894531,0.0,0.0,9.919945296132936e-05,289.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325134277344,0.0,0.0,7.326839113375172e-05,289.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2262878417969,0.0,0.0,9.91994747892022e-05,290.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4189758300781,0.0,0.0,0.0004705592000391,288.8900756835937,294.1499938964844,253.19000244140625,252.4508819580078,254.19679260253903,253.2691345214844,286.9266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298518151481858e-09,0.0010037089232355,-0.0155533505603671,0.0,0.0,0.0,-0.0079352613538503,60.0,-23.12572479248047,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,292.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1636657714844,0.0,0.0,9.421767754247412e-05,290.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2624206542969,0.0,0.0,9.921580931404606e-05,289.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2174072265625,0.0,0.0,7.328047649934888e-05,289.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21124267578125,0.0,0.0,9.921583841787653e-05,290.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40155029296875,0.0,0.0,0.0004706368199549,288.8746032714844,294.1499938964844,253.1699981689453,252.4334716796875,254.1787109375,253.24859619140625,286.9100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317873779693173e-09,0.0010038744658231,-0.0156040526926517,0.0,0.0,0.0,-0.0079448567703366,60.0,-23.133169174194336,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,292.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1636657714844,0.0,0.0,9.421767754247412e-05,290.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2624206542969,0.0,0.0,9.921580931404606e-05,289.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2174072265625,0.0,0.0,7.328047649934888e-05,289.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21124267578125,0.0,0.0,9.921583841787653e-05,290.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40155029296875,0.0,0.0,0.0004706368199549,288.8746032714844,294.1499938964844,253.1699981689453,252.4334716796875,254.1787109375,253.24859619140625,286.9100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317873779693173e-09,0.0010038744658231,-0.0156040526926517,0.0,0.0,0.0,-0.0079448567703366,60.0,-23.133169174194336,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,292.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.149169921875,0.0,0.0,9.422466973774136e-05,290.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2467346191406,0.0,0.0,9.92231725831516e-05,289.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2022705078125,0.0,0.0,7.328591163968667e-05,289.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1961975097656,0.0,0.0,9.922320168698208e-05,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.38409423828125,0.0,0.0,0.0004706717445515,288.859130859375,294.1499938964844,253.1499938964844,252.4160003662109,254.1605987548828,253.2281494140625,286.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039552580565,6.3265823690983325e-09,0.0010039489716291,-0.0156268663704395,0.0,0.0,0.0,-0.0079491743817925,60.0,-23.138347625732425,-0.0,-6.87208085992097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
