time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
529200,292.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.149169921875,0.0,0.0,9.422466973774136e-05,290.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2467346191406,0.0,0.0,9.92231725831516e-05,289.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2022705078125,0.0,0.0,7.328591163968667e-05,289.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1961975097656,0.0,0.0,9.922320168698208e-05,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.38409423828125,0.0,0.0,0.0004706717445515,288.859130859375,294.1499938964844,253.1499938964844,252.4160003662109,254.1605987548828,253.2281494140625,286.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039552580565,6.3265823690983325e-09,0.0010039489716291,-0.0156268663704395,0.0,0.0,0.0,-0.0079491743817925,60.0,-23.138347625732425,-0.0,-6.87208085992097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,292.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1346740722656,0.0,0.0,9.422998846275732e-05,290.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23101806640625,0.0,0.0,9.922877507051452e-05,289.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1871032714844,0.0,0.0,7.329005165956914e-05,289.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1811218261719,0.0,0.0,9.9228804174345e-05,290.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.36669921875,0.0,0.0,0.0004706983163487,288.8436584472656,294.1499938964844,253.1300048828125,252.39846801757807,254.14244079589844,253.2077789306641,286.8768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040119523182,6.333206403752456e-09,0.0010040055494755,-0.0156442169100046,0.0,0.0,0.0,-0.007952457293868,60.0,-23.14218139648437,-0.0,-6.872856062045686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,292.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1346740722656,0.0,0.0,9.422998846275732e-05,290.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23101806640625,0.0,0.0,9.922877507051452e-05,289.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1871032714844,0.0,0.0,7.329005165956914e-05,289.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1811218261719,0.0,0.0,9.9228804174345e-05,290.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.36669921875,0.0,0.0,0.0004706983163487,288.8436584472656,294.1499938964844,253.1300048828125,252.39846801757807,254.14244079589844,253.2077789306641,286.8768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040119523182,6.333206403752456e-09,0.0010040055494755,-0.0156442169100046,0.0,0.0,0.0,-0.007952457293868,60.0,-23.14218139648437,-0.0,-6.872856062045686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,292.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.12017822265625,0.0,0.0,9.424294694326818e-05,290.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2153015136719,0.0,0.0,9.924241749104112e-05,289.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.17193603515625,0.0,0.0,7.330012886086479e-05,289.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.166015625,0.0,0.0,9.924244659487158e-05,290.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492736816406,0.0,0.0,0.0004707630432676,288.828125,294.1499938964844,253.1100006103516,252.3809051513672,254.124252319336,253.1874389648437,286.8602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041499044746,6.349347714262876e-09,0.0010041436180472,-0.0156865008175373,0.0,0.0,0.0,-0.0079604592174291,60.0,-23.146860122680664,-0.0,-6.874746105722809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,292.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.12017822265625,0.0,0.0,9.424294694326818e-05,290.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2153015136719,0.0,0.0,9.924241749104112e-05,289.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.17193603515625,0.0,0.0,7.330012886086479e-05,289.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.166015625,0.0,0.0,9.924244659487158e-05,290.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492736816406,0.0,0.0,0.0004707630432676,288.828125,294.1499938964844,253.1100006103516,252.3809051513672,254.124252319336,253.1874389648437,286.8602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041499044746,6.349347714262876e-09,0.0010041436180472,-0.0156865008175373,0.0,0.0,0.0,-0.0079604592174291,60.0,-23.146860122680664,-0.0,-6.874746105722809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,292.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1128845214844,0.0,0.0,9.425258758710696e-05,290.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,9.925257472787052e-05,289.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1643371582031,0.0,0.0,7.330763037316501e-05,289.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.158447265625,0.0,0.0,9.925260383170098e-05,290.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.340576171875,0.0,0.0,0.000470811210107,288.82037353515625,294.1499938964844,253.1000061035156,252.37210083007807,254.1151428222656,253.17727661132807,286.8519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042526992037,6.36136121556774e-09,0.001004246296361,-0.0157179702073335,0.0,0.0,0.0,-0.0079664150252938,60.0,-23.149917602539062,-0.0,-6.876152980339614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,292.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1056213378906,0.0,0.0,9.426406177226454e-05,290.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1995544433594,0.0,0.0,9.926466009346768e-05,289.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.15673828125,0.0,0.0,7.33165506972e-05,289.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15087890625,0.0,0.0,9.926468192134053e-05,290.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3318786621094,0.0,0.0,0.0004708685155492,288.8125915527344,294.1499938964844,253.08999633789065,252.36328125,254.10601806640625,253.1671142578125,286.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043749352917,6.375655114965184e-09,0.001004368532449,-0.0157554131001234,0.0,0.0,0.0,-0.007973501458764,60.0,-23.15340614318848,-0.0,-6.877827019025062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,292.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0910339355469,0.0,0.0,9.429257625015453e-05,290.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1838073730469,0.0,0.0,9.92946806945838e-05,289.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1415100097656,0.0,0.0,7.333872781600803e-05,289.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1357421875,0.0,0.0,9.929470979841426e-05,290.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3144836425781,0.0,0.0,0.0004710109496954,288.79705810546875,294.1499938964844,253.07000732421875,252.3456268310547,254.08775329589844,253.14675903320312,286.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046786628663,6.411177366771881e-09,0.0010046722600236,-0.0158484634011983,0.0,0.0,0.0,-0.0079911109060049,60.0,-23.161710739135746,-0.0,-6.881988667828409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,292.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0910339355469,0.0,0.0,9.429257625015453e-05,290.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1838073730469,0.0,0.0,9.92946806945838e-05,289.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1415100097656,0.0,0.0,7.333872781600803e-05,289.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1357421875,0.0,0.0,9.929470979841426e-05,290.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3144836425781,0.0,0.0,0.0004710109496954,288.79705810546875,294.1499938964844,253.07000732421875,252.3456268310547,254.08775329589844,253.14675903320312,286.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046786628663,6.411177366771881e-09,0.0010046722600236,-0.0158484634011983,0.0,0.0,0.0,-0.0079911109060049,60.0,-23.161710739135746,-0.0,-6.881988667828409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,292.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.076416015625,0.0,0.0,9.432746446691452e-05,290.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16802978515625,0.0,0.0,9.933141700457782e-05,289.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.12628173828125,0.0,0.0,7.336585986195132e-05,289.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1205749511719,0.0,0.0,9.933143883245066e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2970886230469,0.0,0.0,0.0004711851943284,288.7814636230469,294.1499938964844,253.0500030517578,252.3279266357422,254.0694580078125,253.1263732910156,286.8104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.454632828223339e-09,0.0010050438577309,-0.0159622933715581,0.0,0.0,0.0,-0.0080126533284783,60.0,-23.171720504760746,-0.0,-6.887081127615603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,292.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.076416015625,0.0,0.0,9.432746446691452e-05,290.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16802978515625,0.0,0.0,9.933141700457782e-05,289.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.12628173828125,0.0,0.0,7.336585986195132e-05,289.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1205749511719,0.0,0.0,9.933143883245066e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2970886230469,0.0,0.0,0.0004711851943284,288.7814636230469,294.1499938964844,253.0500030517578,252.3279266357422,254.0694580078125,253.1263732910156,286.8104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.454632828223339e-09,0.0010050438577309,-0.0159622933715581,0.0,0.0,0.0,-0.0080126533284783,60.0,-23.171720504760746,-0.0,-6.887081127615603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,292.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0617980957031,0.0,0.0,9.436732216272504e-05,290.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1522521972656,0.0,0.0,9.937339200405404e-05,289.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.11102294921875,0.0,0.0,7.339685544138774e-05,289.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1054077148437,0.0,0.0,9.937341383192688e-05,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796936035156,0.0,0.0,0.0004713842936325,288.765869140625,294.1499938964844,253.02999877929688,252.3101959228516,254.0511169433593,253.1059112548828,286.7938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.504290439579563e-09,0.0010054684244096,-0.0160923693329095,0.0,0.0,0.0,-0.0080372709780931,60.0,-23.18314743041992,-0.0,-6.89290189370695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,292.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0617980957031,0.0,0.0,9.436732216272504e-05,290.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1522521972656,0.0,0.0,9.937339200405404e-05,289.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.11102294921875,0.0,0.0,7.339685544138774e-05,289.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1054077148437,0.0,0.0,9.937341383192688e-05,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796936035156,0.0,0.0,0.0004713842936325,288.765869140625,294.1499938964844,253.02999877929688,252.3101959228516,254.0511169433593,253.1059112548828,286.7938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.504290439579563e-09,0.0010054684244096,-0.0160923693329095,0.0,0.0,0.0,-0.0080372709780931,60.0,-23.18314743041992,-0.0,-6.89290189370695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,292.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.047119140625,0.0,0.0,9.441046131541952e-05,290.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.136474609375,0.0,0.0,9.94188158074394e-05,289.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0957336425781,0.0,0.0,7.343041215790436e-05,289.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0901794433594,0.0,0.0,9.941883763531224e-05,290.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2622985839844,0.0,0.0,0.0004715998074971,288.750244140625,294.1499938964844,253.009994506836,252.2924194335937,254.03274536132807,253.0854034423828,286.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558033227577198e-09,0.0010059279156848,-0.0162331480532884,0.0,0.0,0.0,-0.0080639133229851,60.0,-23.195600509643555,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,292.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.047119140625,0.0,0.0,9.441046131541952e-05,290.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.136474609375,0.0,0.0,9.94188158074394e-05,289.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0957336425781,0.0,0.0,7.343041215790436e-05,289.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0901794433594,0.0,0.0,9.941883763531224e-05,290.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2622985839844,0.0,0.0,0.0004715998074971,288.750244140625,294.1499938964844,253.009994506836,252.2924194335937,254.03274536132807,253.0854034423828,286.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558033227577198e-09,0.0010059279156848,-0.0162331480532884,0.0,0.0,0.0,-0.0080639133229851,60.0,-23.195600509643555,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,292.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0397644042969,0.0,0.0,9.443269664188848e-05,290.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1285705566406,0.0,0.0,9.944222983904184e-05,289.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0881042480469,0.0,0.0,7.344770710915327e-05,289.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.08258056640625,0.0,0.0,9.944225166691469e-05,290.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25360107421875,0.0,0.0,0.0004717108677141,288.742431640625,294.1499938964844,253.0,252.2835235595703,254.02354431152344,253.0751342773437,286.7689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585735512487645e-09,0.0010061648208647,-0.016305711120367,0.0,0.0,0.0,-0.0080776466056704,60.0,-23.20208740234375,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,292.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.03240966796875,0.0,0.0,9.445507021155208e-05,290.234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12066650390625,0.0,0.0,9.946578938979656e-05,289.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0804443359375,0.0,0.0,7.346510392380878e-05,289.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.074951171875,0.0,0.0,9.9465818493627e-05,290.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2449035644531,0.0,0.0,0.000471822626423,288.734619140625,294.1499938964844,252.9900054931641,252.2746124267578,254.0143280029297,253.0648498535156,286.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613608771743884e-09,0.0010064032394438,-0.0163787230849266,0.0,0.0,0.0,-0.00809146463871,60.0,-23.208663940429688,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,292.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177001953125,0.0,0.0,9.449937351746485e-05,290.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1048278808594,0.0,0.0,9.95124428300187e-05,289.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0650939941406,0.0,0.0,7.349956285906956e-05,289.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0596923828125,0.0,0.0,9.951247193384916e-05,290.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2275390625,0.0,0.0,0.0004720439319498,288.71893310546875,294.1499938964844,252.97000122070312,252.2567901611328,253.99588012695312,253.0442657470703,286.7440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668804175546938e-09,0.0010068751871585,-0.016523303464055,0.0,0.0,0.0,-0.0081188278272748,60.0,-23.22188949584961,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,292.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177001953125,0.0,0.0,9.449937351746485e-05,290.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1048278808594,0.0,0.0,9.95124428300187e-05,289.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0650939941406,0.0,0.0,7.349956285906956e-05,289.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0596923828125,0.0,0.0,9.951247193384916e-05,290.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2275390625,0.0,0.0,0.0004720439319498,288.71893310546875,294.1499938964844,252.97000122070312,252.2567901611328,253.99588012695312,253.0442657470703,286.7440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668804175546938e-09,0.0010068751871585,-0.016523303464055,0.0,0.0,0.0,-0.0081188278272748,60.0,-23.22188949584961,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0029296875,0.0,0.0,9.454145765630528e-05,290.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0889892578125,0.0,0.0,9.955676068784668e-05,289.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0497741699219,0.0,0.0,7.353229739237577e-05,289.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0444030761719,0.0,0.0,9.955678251571952e-05,290.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.21014404296875,0.0,0.0,0.0004722541489172,288.7032470703125,294.1499938964844,252.9499969482422,252.23892211914065,253.97740173339844,253.023666381836,286.7274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721232459483417e-09,0.0010073235025629,-0.0166606344282627,0.0,0.0,0.0,-0.0081448182463645,60.0,-23.23481750488281,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0029296875,0.0,0.0,9.454145765630528e-05,290.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0889892578125,0.0,0.0,9.955676068784668e-05,289.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0497741699219,0.0,0.0,7.353229739237577e-05,289.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0444030761719,0.0,0.0,9.955678251571952e-05,290.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.21014404296875,0.0,0.0,0.0004722541489172,288.7032470703125,294.1499938964844,252.9499969482422,252.23892211914065,253.97740173339844,253.023666381836,286.7274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721232459483417e-09,0.0010073235025629,-0.0166606344282627,0.0,0.0,0.0,-0.0081448182463645,60.0,-23.23481750488281,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,292.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9881591796875,0.0,0.0,9.458016575081274e-05,290.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0731201171875,0.0,0.0,9.959752787835896e-05,289.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0343933105469,0.0,0.0,7.356240530498326e-05,289.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02911376953125,0.0,0.0,9.95975497062318e-05,290.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1927795410156,0.0,0.0,0.0004724475147668,288.6875305175781,294.1499938964844,252.92999267578125,252.22105407714844,253.95887756347656,253.0030517578125,286.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.24714088439941,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,292.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9881591796875,0.0,0.0,9.458016575081274e-05,290.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0731201171875,0.0,0.0,9.959752787835896e-05,289.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0343933105469,0.0,0.0,7.356240530498326e-05,289.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02911376953125,0.0,0.0,9.95975497062318e-05,290.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1927795410156,0.0,0.0,0.0004724475147668,288.6875305175781,294.1499938964844,252.92999267578125,252.22105407714844,253.95887756347656,253.0030517578125,286.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.24714088439941,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,292.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97332763671875,0.0,0.0,9.461399895371868e-05,290.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0572509765625,0.0,0.0,9.9633150966838e-05,289.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0190124511719,0.0,0.0,7.358871516771615e-05,289.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0137634277344,0.0,0.0,9.963317279471084e-05,290.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1754150390625,0.0,0.0,0.0004726165207102,288.6717834472656,294.1499938964844,252.9100036621093,252.20315551757807,253.94032287597656,252.9824676513672,286.6941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811606390044744e-09,0.0010080962674692,-0.0168973580002784,0.0,0.0,0.0,-0.0081896213814616,60.0,-23.25837516784668,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,292.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97332763671875,0.0,0.0,9.461399895371868e-05,290.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0572509765625,0.0,0.0,9.9633150966838e-05,289.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0190124511719,0.0,0.0,7.358871516771615e-05,289.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0137634277344,0.0,0.0,9.963317279471084e-05,290.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1754150390625,0.0,0.0,0.0004726165207102,288.6717834472656,294.1499938964844,252.9100036621093,252.20315551757807,253.94032287597656,252.9824676513672,286.6941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811606390044744e-09,0.0010080962674692,-0.0168973580002784,0.0,0.0,0.0,-0.0081896213814616,60.0,-23.25837516784668,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,292.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659118652344,0.0,0.0,9.462926391279324e-05,290.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0492858886719,0.0,0.0,9.964922355720772e-05,289.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01129150390625,0.0,0.0,7.360058953054249e-05,289.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.006103515625,0.0,0.0,9.96492526610382e-05,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1667175292969,0.0,0.0,0.000472692772746,288.6639099121094,294.1499938964844,252.8999938964844,252.19419860839844,253.9310302734375,252.97218322753903,286.6858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.8306262868134135e-09,0.0010082590160891,-0.0169471781700849,0.0,0.0,0.0,-0.008199050091207,60.0,-23.263614654541016,-0.0,-6.931219331818286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,292.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.95849609375,0.0,0.0,9.464303002459928e-05,290.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0413513183594,0.0,0.0,9.96637245407328e-05,289.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00360107421875,0.0,0.0,7.361129974015057e-05,289.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984436035156,0.0,0.0,9.966374636860564e-05,290.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.15802001953125,0.0,0.0,0.0004727615450974,288.6560363769531,294.1499938964844,252.88999938964844,252.1852264404297,253.92173767089844,252.9619140625,286.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847774791651773e-09,0.0010084055829793,-0.0169920939952135,0.0,0.0,0.0,-0.0082075512036681,60.0,-23.268529891967773,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,292.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9436340332031,0.0,0.0,9.4667193479836e-05,290.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.02545166015625,0.0,0.0,9.96891685645096e-05,289.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9881591796875,0.0,0.0,7.363008626271039e-05,289.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9830627441406,0.0,0.0,9.968919039238244e-05,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.14068603515625,0.0,0.0,0.0004728822386823,288.6402587890625,294.1499938964844,252.8699951171875,252.16729736328125,253.9031219482422,252.9413909912109,286.6609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.277462005615234,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,292.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9436340332031,0.0,0.0,9.4667193479836e-05,290.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.02545166015625,0.0,0.0,9.96891685645096e-05,289.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9881591796875,0.0,0.0,7.363008626271039e-05,289.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9830627441406,0.0,0.0,9.968919039238244e-05,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.14068603515625,0.0,0.0,0.0004728822386823,288.6402587890625,294.1499938964844,252.8699951171875,252.16729736328125,253.9031219482422,252.9413909912109,286.6609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.277462005615234,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,291.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9287414550781,0.0,0.0,9.468757343711331e-05,290.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.009521484375,0.0,0.0,9.971062536351384e-05,289.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.97271728515625,0.0,0.0,7.364593329839408e-05,289.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9676818847656,0.0,0.0,9.971064719138668e-05,290.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1233215332031,0.0,0.0,0.0004729840147774,288.6244812011719,294.1499938964844,252.8500061035156,252.1493530273437,253.88449096679688,252.92092895507807,286.6443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260185708859e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.28533363342285,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,291.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9287414550781,0.0,0.0,9.468757343711331e-05,290.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.009521484375,0.0,0.0,9.971062536351384e-05,289.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.97271728515625,0.0,0.0,7.364593329839408e-05,289.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9676818847656,0.0,0.0,9.971064719138668e-05,290.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1233215332031,0.0,0.0,0.0004729840147774,288.6244812011719,294.1499938964844,252.8500061035156,252.1493530273437,253.88449096679688,252.92092895507807,286.6443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260185708859e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.28533363342285,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,291.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.913818359375,0.0,0.0,9.470543591305614e-05,290.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9935913085937,0.0,0.0,9.972943371394648e-05,289.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9572448730469,0.0,0.0,7.365983037743717e-05,289.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9522705078125,0.0,0.0,9.972945554181932e-05,290.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.10595703125,0.0,0.0,0.0004730732762254,288.6086730957031,294.1499938964844,252.8300018310547,252.13140869140625,253.8658142089844,252.9005126953125,286.627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.9255148282820755e-09,0.0010090704308822,-0.0171957220882177,0.0,0.0,0.0,-0.0082460902631282,60.0,-23.292383193969727,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,291.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.913818359375,0.0,0.0,9.470543591305614e-05,290.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9935913085937,0.0,0.0,9.972943371394648e-05,289.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9572448730469,0.0,0.0,7.365983037743717e-05,289.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9522705078125,0.0,0.0,9.972945554181932e-05,290.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.10595703125,0.0,0.0,0.0004730732762254,288.6086730957031,294.1499938964844,252.8300018310547,252.13140869140625,253.8658142089844,252.9005126953125,286.627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.9255148282820755e-09,0.0010090704308822,-0.0171957220882177,0.0,0.0,0.0,-0.0082460902631282,60.0,-23.292383193969727,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988952636719,0.0,0.0,9.472154488321394e-05,290.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9776611328125,0.0,0.0,9.974639397114517e-05,289.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9417724609375,0.0,0.0,7.36723595764488e-05,289.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9368591308594,0.0,0.0,9.9746415799018e-05,290.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.088623046875,0.0,0.0,0.0004731537192128,288.59283447265625,294.1499938964844,252.8099975585937,252.1134490966797,253.8471069335937,252.8801422119141,286.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.298952102661133,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988952636719,0.0,0.0,9.472154488321394e-05,290.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9776611328125,0.0,0.0,9.974639397114517e-05,289.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9417724609375,0.0,0.0,7.36723595764488e-05,289.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9368591308594,0.0,0.0,9.9746415799018e-05,290.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.088623046875,0.0,0.0,0.0004731537192128,288.59283447265625,294.1499938964844,252.8099975585937,252.1134490966797,253.8471069335937,252.8801422119141,286.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.298952102661133,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,291.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.89141845703125,0.0,0.0,9.472887177253142e-05,290.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9696960449219,0.0,0.0,9.97541137621738e-05,289.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9340209960937,0.0,0.0,7.36780566512607e-05,289.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9291381835937,0.0,0.0,9.975413559004664e-05,290.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799560546875,0.0,0.0,0.0004731903318315,288.5849304199219,294.1499938964844,252.8000030517578,252.10446166992188,253.83775329589844,252.8699645996093,286.60272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.30203056335449,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,291.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8839416503906,0.0,0.0,9.473592945141718e-05,290.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96173095703125,0.0,0.0,9.976154251489788e-05,289.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92626953125,0.0,0.0,7.36835427233018e-05,289.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9214172363281,0.0,0.0,9.976156434277073e-05,290.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0712890625,0.0,0.0,0.0004732255765702,288.5769958496094,294.1499938964844,252.7899932861328,252.09548950195312,253.8283843994141,252.8598175048828,286.5943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.305021286010746,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.86895751953125,0.0,0.0,9.47491789702326e-05,290.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9457702636719,0.0,0.0,9.977549052564429e-05,289.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9107360839844,0.0,0.0,7.369384547928348e-05,289.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9059753417969,0.0,0.0,9.977551235351712e-05,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.053955078125,0.0,0.0,0.0004732917586807,288.5611267089844,294.1499938964844,252.7700042724609,252.07752990722656,253.80963134765625,252.83950805664065,286.5777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.9800010216169994e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731014117598,60.0,-23.31076431274414,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.86895751953125,0.0,0.0,9.47491789702326e-05,290.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9457702636719,0.0,0.0,9.977549052564429e-05,289.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9107360839844,0.0,0.0,7.369384547928348e-05,289.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9059753417969,0.0,0.0,9.977551235351712e-05,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.053955078125,0.0,0.0,0.0004732917586807,288.5611267089844,294.1499938964844,252.7700042724609,252.07752990722656,253.80963134765625,252.83950805664065,286.5777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.9800010216169994e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731014117598,60.0,-23.31076431274414,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
