time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
531540,291.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8539428710937,0.0,0.0,9.4761788204778e-05,290.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9297790527344,0.0,0.0,9.978877642424776e-05,289.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89520263671875,0.0,0.0,7.370366074610502e-05,289.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8905029296875,0.0,0.0,9.97887982521206e-05,290.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.03662109375,0.0,0.0,0.0004733547684736,288.5452575683594,294.1499938964844,252.75,252.0595703125,253.7908630371093,252.8192443847656,286.56109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.0173795949667692,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.316280364990234,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,291.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8539428710937,0.0,0.0,9.4761788204778e-05,290.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9297790527344,0.0,0.0,9.978877642424776e-05,289.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89520263671875,0.0,0.0,7.370366074610502e-05,289.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8905029296875,0.0,0.0,9.97887982521206e-05,290.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.03662109375,0.0,0.0,0.0004733547684736,288.5452575683594,294.1499938964844,252.75,252.0595703125,253.7908630371093,252.8192443847656,286.56109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.0173795949667692,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.316280364990234,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,291.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8388977050781,0.0,0.0,9.477423009229824e-05,290.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.913818359375,0.0,0.0,9.98018731479533e-05,289.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8796691894531,0.0,0.0,7.371333776973188e-05,289.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.875,0.0,0.0,9.980189497582614e-05,290.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0193176269531,0.0,0.0,0.0004734169051516,288.52935791015625,294.1499938964844,252.72999572753903,252.04161071777344,253.7720642089844,252.7989959716797,286.5444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.011209834928422e-09,0.0010098031489178,-0.0174201838672161,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.321685791015625,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,291.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8388977050781,0.0,0.0,9.477423009229824e-05,290.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.913818359375,0.0,0.0,9.98018731479533e-05,289.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8796691894531,0.0,0.0,7.371333776973188e-05,289.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.875,0.0,0.0,9.980189497582614e-05,290.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0193176269531,0.0,0.0,0.0004734169051516,288.52935791015625,294.1499938964844,252.72999572753903,252.04161071777344,253.7720642089844,252.7989959716797,286.5444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.011209834928422e-09,0.0010098031489178,-0.0174201838672161,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.321685791015625,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,291.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238525390625,0.0,0.0,9.478694846620785e-05,290.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8978271484375,0.0,0.0,9.9815268185921e-05,289.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641052246094,0.0,0.0,7.372322579612955e-05,289.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8594970703125,0.0,0.0,9.981529001379386e-05,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0019836425781,0.0,0.0,0.0004734804388135,288.5134582519531,294.1499938964844,252.7100067138672,252.023666381836,253.75323486328125,252.77877807617188,286.5278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616854637861,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.32709693908692,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,291.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238525390625,0.0,0.0,9.478694846620785e-05,290.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8978271484375,0.0,0.0,9.9815268185921e-05,289.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641052246094,0.0,0.0,7.372322579612955e-05,289.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8594970703125,0.0,0.0,9.981529001379386e-05,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0019836425781,0.0,0.0,0.0004734804388135,288.5134582519531,294.1499938964844,252.7100067138672,252.023666381836,253.75323486328125,252.77877807617188,286.5278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616854637861,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.32709693908692,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,291.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8163146972656,0.0,0.0,9.479351865593344e-05,290.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.88983154296875,0.0,0.0,9.982218034565447e-05,289.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8563232421875,0.0,0.0,7.372833351837471e-05,289.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85174560546875,0.0,0.0,9.982220217352732e-05,290.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99334716796875,0.0,0.0,0.0004735132388304,288.5055236816406,294.1499938964844,252.6999969482422,252.0146942138672,253.7438201904297,252.76866149902344,286.5194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100157232955,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004832267761,60.0,-23.329833984375,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,291.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.80877685546875,0.0,0.0,9.480029984842986e-05,290.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8818359375,0.0,0.0,9.982932533603162e-05,289.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8485412597656,0.0,0.0,7.3733608587645e-05,289.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.843994140625,0.0,0.0,9.982934716390446e-05,290.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.98468017578125,0.0,0.0,0.0004735471447929,288.49755859375,294.1499938964844,252.69000244140625,252.00572204589844,253.73439025878903,252.7585601806641,286.5111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686522933967e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.332609176635746,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,291.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7936706542969,0.0,0.0,9.481461893301456e-05,290.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658142089844,0.0,0.0,9.98444011202082e-05,289.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8329467773437,0.0,0.0,7.374474807875231e-05,289.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8284606933594,0.0,0.0,9.984442294808105e-05,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674072265625,0.0,0.0,0.0004736186529044,288.48162841796875,294.1499938964844,252.6699981689453,251.98780822753903,253.71551513671875,252.7383575439453,286.4944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061522033779965e-09,0.0010102334199473,-0.0175519660115242,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.338314056396484,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,291.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7936706542969,0.0,0.0,9.481461893301456e-05,290.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658142089844,0.0,0.0,9.98444011202082e-05,289.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8329467773437,0.0,0.0,7.374474807875231e-05,289.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8284606933594,0.0,0.0,9.984442294808105e-05,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674072265625,0.0,0.0,0.0004736186529044,288.48162841796875,294.1499938964844,252.6699981689453,251.98780822753903,253.71551513671875,252.7383575439453,286.4944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061522033779965e-09,0.0010102334199473,-0.0175519660115242,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.338314056396484,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,291.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.778564453125,0.0,0.0,9.483000030741096e-05,290.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84979248046875,0.0,0.0,9.9860604677815e-05,289.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8173217773437,0.0,0.0,7.375670975307003e-05,289.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8128967285156,0.0,0.0,9.986061922973022e-05,290.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9501037597656,0.0,0.0,0.0004736954870168,288.4656677246094,294.1499938964844,252.6499938964844,251.9698944091797,253.6966247558593,252.7181396484375,286.477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021587103605,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.34425544738769,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,291.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.778564453125,0.0,0.0,9.483000030741096e-05,290.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84979248046875,0.0,0.0,9.9860604677815e-05,289.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8173217773437,0.0,0.0,7.375670975307003e-05,289.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8128967285156,0.0,0.0,9.986061922973022e-05,290.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9501037597656,0.0,0.0,0.0004736954870168,288.4656677246094,294.1499938964844,252.6499938964844,251.9698944091797,253.6966247558593,252.7181396484375,286.477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021587103605,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.34425544738769,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.763427734375,0.0,0.0,9.484661859460176e-05,290.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8337707519531,0.0,0.0,9.987809607991947e-05,289.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8016967773437,0.0,0.0,7.376963185379282e-05,289.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7973327636719,0.0,0.0,9.987811790779232e-05,290.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93280029296875,0.0,0.0,0.0004737784911412,288.44970703125,294.1499938964844,252.6300048828125,251.9519958496093,253.67770385742188,252.69793701171875,286.46112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.35047912597656,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.763427734375,0.0,0.0,9.484661859460176e-05,290.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8337707519531,0.0,0.0,9.987809607991947e-05,289.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8016967773437,0.0,0.0,7.376963185379282e-05,289.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7973327636719,0.0,0.0,9.987811790779232e-05,290.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93280029296875,0.0,0.0,0.0004737784911412,288.44970703125,294.1499938964844,252.6300048828125,251.9519958496093,253.67770385742188,252.69793701171875,286.46112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.35047912597656,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,291.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7482604980469,0.0,0.0,9.486451017437504e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8177185058594,0.0,0.0,9.989694081014022e-05,289.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7860717773437,0.0,0.0,7.378355076070875e-05,289.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78173828125,0.0,0.0,9.989696263801306e-05,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.91552734375,0.0,0.0,0.0004738678690046,288.4337158203125,294.1499938964844,252.6100006103516,251.9341278076172,253.6587677001953,252.6777191162109,286.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.35700035095215,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,291.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7482604980469,0.0,0.0,9.486451017437504e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8177185058594,0.0,0.0,9.989694081014022e-05,289.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7860717773437,0.0,0.0,7.378355076070875e-05,289.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78173828125,0.0,0.0,9.989696263801306e-05,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.91552734375,0.0,0.0,0.0004738678690046,288.4337158203125,294.1499938964844,252.6100006103516,251.9341278076172,253.6587677001953,252.6777191162109,286.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.35700035095215,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,291.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7406921386719,0.0,0.0,9.487396891927348e-05,290.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8096923828125,0.0,0.0,9.990690159611404e-05,289.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7782287597656,0.0,0.0,7.379090675385669e-05,289.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7739562988281,0.0,0.0,9.990692342398688e-05,290.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9068908691406,0.0,0.0,0.0004739151336252,288.4257202148437,294.1499938964844,252.6000061035156,251.9252014160156,253.6492919921875,252.6676025390625,286.43609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.36038589477539,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,291.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73309326171875,0.0,0.0,9.488381328992546e-05,290.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8016662597656,0.0,0.0,9.991726983571424e-05,289.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7704162597656,0.0,0.0,7.379856106126681e-05,289.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7661437988281,0.0,0.0,9.991728438762948e-05,290.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.89825439453125,0.0,0.0,0.0004739642899949,288.417724609375,294.1499938964844,252.58999633789065,251.91629028320312,253.63980102539065,252.65750122070312,286.427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.36385726928711,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,291.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7178955078125,0.0,0.0,9.490473894402383e-05,290.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7856140136719,0.0,0.0,9.993930143537e-05,289.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7547302246094,0.0,0.0,7.381483737844974e-05,289.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7505187988281,0.0,0.0,9.993931598728524e-05,290.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8809814453125,0.0,0.0,0.00047406880185,288.4017333984375,294.1499938964844,252.57000732421875,251.89846801757807,253.62081909179688,252.63726806640625,286.4110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786009673222e-09,0.0010111933806911,-0.0178460143506526,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.37107276916504,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,291.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7178955078125,0.0,0.0,9.490473894402383e-05,290.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7856140136719,0.0,0.0,9.993930143537e-05,289.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7547302246094,0.0,0.0,7.381483737844974e-05,289.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7505187988281,0.0,0.0,9.993931598728524e-05,290.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8809814453125,0.0,0.0,0.00047406880185,288.4017333984375,294.1499938964844,252.57000732421875,251.89846801757807,253.62081909179688,252.63726806640625,286.4110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786009673222e-09,0.0010111933806911,-0.0178460143506526,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.37107276916504,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7026672363281,0.0,0.0,9.49276945902966e-05,290.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.76953125,0.0,0.0,9.996347216656432e-05,289.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7390441894531,0.0,0.0,7.383269257843494e-05,289.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7348937988281,0.0,0.0,9.996349399443716e-05,290.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8637084960937,0.0,0.0,0.000474183470942,288.3857116699219,294.1499938964844,252.5500030517578,251.8806610107422,253.601806640625,252.6170196533203,286.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202384910698356e-09,0.0010114378528669,-0.017920920625329,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.378738403320312,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7026672363281,0.0,0.0,9.49276945902966e-05,290.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.76953125,0.0,0.0,9.996347216656432e-05,289.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7390441894531,0.0,0.0,7.383269257843494e-05,289.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7348937988281,0.0,0.0,9.996349399443716e-05,290.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8637084960937,0.0,0.0,0.000474183470942,288.3857116699219,294.1499938964844,252.5500030517578,251.8806610107422,253.601806640625,252.6170196533203,286.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202384910698356e-09,0.0010114378528669,-0.017920920625329,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.378738403320312,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,291.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6874389648437,0.0,0.0,9.49540117289871e-05,290.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7534484863281,0.0,0.0,9.999118628911674e-05,289.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7233581542969,0.0,0.0,7.385315984720364e-05,289.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.71923828125,0.0,0.0,9.999120084103196e-05,290.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.846435546875,0.0,0.0,0.0004743149329442,288.3696594238281,294.1499938964844,252.5303192138672,251.8632354736328,253.58279418945312,252.59678649902344,286.3776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.38694190979004,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,291.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6874389648437,0.0,0.0,9.49540117289871e-05,290.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7534484863281,0.0,0.0,9.999118628911674e-05,289.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7233581542969,0.0,0.0,7.385315984720364e-05,289.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.71923828125,0.0,0.0,9.999120084103196e-05,290.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.846435546875,0.0,0.0,0.0004743149329442,288.3696594238281,294.1499938964844,252.5303192138672,251.8632354736328,253.58279418945312,252.59678649902344,286.3776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.38694190979004,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,291.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6721496582031,0.0,0.0,9.498516010353342e-05,290.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.73736572265625,0.0,0.0,0.000100023986306,289.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7076416015625,0.0,0.0,7.387738151010126e-05,289.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7035827636719,0.0,0.0,0.0001000240008579,290.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8291931152344,0.0,0.0,0.0004744705220218,288.3536071777344,294.1499938964844,252.5112762451172,251.84646606445312,253.56375122070312,252.5767364501953,286.3609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273975644039865e-09,0.0010120500810444,-0.0181084312498569,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.395845413208008,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,291.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6721496582031,0.0,0.0,9.498516010353342e-05,290.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.73736572265625,0.0,0.0,0.000100023986306,289.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7076416015625,0.0,0.0,7.387738151010126e-05,289.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7035827636719,0.0,0.0,0.0001000240008579,290.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8291931152344,0.0,0.0,0.0004744705220218,288.3536071777344,294.1499938964844,252.5112762451172,251.84646606445312,253.56375122070312,252.5767364501953,286.3609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273975644039865e-09,0.0010120500810444,-0.0181084312498569,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.395845413208008,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,291.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6645202636719,0.0,0.0,9.500239684712142e-05,290.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.72930908203125,0.0,0.0,0.0001000421398202,289.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.69976806640625,0.0,0.0,7.38907910999842e-05,289.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6957397460937,0.0,0.0,0.0001000421616481,290.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.820556640625,0.0,0.0,0.00047455666936,288.3455810546875,294.1499938964844,252.50196838378903,251.8383026123047,253.55422973632807,252.56678771972656,286.35260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295454462763473e-09,0.0010122336680069,-0.0181646887212991,0.0,0.0,0.0,-0.0084294853731989,60.0,-23.400554656982425,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,291.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6568603515625,0.0,0.0,9.50211106101051e-05,290.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72125244140625,0.0,0.0,0.0001000618431135,289.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69189453125,0.0,0.0,7.390534301521257e-05,289.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6878967285156,0.0,0.0,0.0001000618576654,290.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8119201660156,0.0,0.0,0.0004746501217596,288.3375549316406,294.1499938964844,252.4927978515625,251.830307006836,253.5447235107422,252.55691528320312,286.34423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318764261299293e-09,0.0010124329710379,-0.0182257406413555,0.0,0.0,0.0,-0.0084410412237048,60.0,-23.40548515319824,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6415710449219,0.0,0.0,9.50620960793458e-05,290.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70513916015625,0.0,0.0,0.000100105004094,289.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6761474609375,0.0,0.0,7.393722626147792e-05,289.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67218017578125,0.0,0.0,0.0001001050259219,290.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7946472167969,0.0,0.0,0.0004748548672068,288.3214416503906,294.1499938964844,252.474853515625,251.8147125244141,253.52569580078125,252.53738403320312,286.3275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.41593360900879,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6415710449219,0.0,0.0,9.50620960793458e-05,290.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70513916015625,0.0,0.0,0.000100105004094,289.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6761474609375,0.0,0.0,7.393722626147792e-05,289.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67218017578125,0.0,0.0,0.0001001050259219,290.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7946472167969,0.0,0.0,0.0004748548672068,288.3214416503906,294.1499938964844,252.474853515625,251.8147125244141,253.52569580078125,252.53738403320312,286.3275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.41593360900879,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,291.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.626220703125,0.0,0.0,9.510869858786464e-05,290.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6889953613281,0.0,0.0,0.0001001540804281,289.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6603698730469,0.0,0.0,7.397347508231178e-05,289.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6564636230469,0.0,0.0,0.000100154102256,290.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77740478515625,0.0,0.0,0.0004750876687467,288.30535888671875,294.1499938964844,252.45741271972656,251.79962158203125,253.5066833496093,252.5182647705078,286.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133734904229,7.427890746924959e-09,0.0010133661562576,-0.0185115598142147,0.0,0.0,0.0,-0.0084951389580965,60.0,-23.42740821838379,-0.0,-7.001623458791073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,291.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.626220703125,0.0,0.0,9.510869858786464e-05,290.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6889953613281,0.0,0.0,0.0001001540804281,289.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6603698730469,0.0,0.0,7.397347508231178e-05,289.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6564636230469,0.0,0.0,0.000100154102256,290.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77740478515625,0.0,0.0,0.0004750876687467,288.30535888671875,294.1499938964844,252.45741271972656,251.79962158203125,253.5066833496093,252.5182647705078,286.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133734904229,7.427890746924959e-09,0.0010133661562576,-0.0185115598142147,0.0,0.0,0.0,-0.0084951389580965,60.0,-23.42740821838379,-0.0,-7.001623458791073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,291.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6108703613281,0.0,0.0,9.51599795371294e-05,290.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6728515625,0.0,0.0,0.0001002080825855,289.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.64459228515625,0.0,0.0,7.401335460599512e-05,289.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6407165527344,0.0,0.0,0.0001002080971375,290.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7601318359375,0.0,0.0,0.0004753438115585,288.2892150878906,294.1499938964844,252.44039916992188,251.78501892089844,253.48768615722656,252.4994506835937,286.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139198275282,7.491778752921618e-09,0.0010139123769477,-0.018678892403841,0.0,0.0,0.0,-0.008526811376214,60.0,-23.43969917297364,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,291.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6108703613281,0.0,0.0,9.51599795371294e-05,290.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6728515625,0.0,0.0,0.0001002080825855,289.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.64459228515625,0.0,0.0,7.401335460599512e-05,289.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6407165527344,0.0,0.0,0.0001002080971375,290.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7601318359375,0.0,0.0,0.0004753438115585,288.2892150878906,294.1499938964844,252.44039916992188,251.78501892089844,253.48768615722656,252.4994506835937,286.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139198275282,7.491778752921618e-09,0.0010139123769477,-0.018678892403841,0.0,0.0,0.0,-0.008526811376214,60.0,-23.43969917297364,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,291.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.595458984375,0.0,0.0,9.521637548459694e-05,290.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6566772460937,0.0,0.0,0.0001002674689516,289.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6287841796875,0.0,0.0,7.405721407849342e-05,289.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6249694824219,0.0,0.0,0.0001002674835035,290.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.74285888671875,0.0,0.0,0.0004756255075335,288.2731018066406,294.1499938964844,252.42379760742188,251.7708435058593,253.4687347412109,252.4810333251953,286.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.4530029296875,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,291.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.595458984375,0.0,0.0,9.521637548459694e-05,290.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6566772460937,0.0,0.0,0.0001002674689516,289.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6287841796875,0.0,0.0,7.405721407849342e-05,289.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6249694824219,0.0,0.0,0.0001002674835035,290.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.74285888671875,0.0,0.0,0.0004756255075335,288.2731018066406,294.1499938964844,252.42379760742188,251.7708435058593,253.4687347412109,252.4810333251953,286.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.4530029296875,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,291.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5877685546875,0.0,0.0,9.524630149826407e-05,290.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6485900878906,0.0,0.0,0.000100298981124,289.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.620849609375,0.0,0.0,7.408048986690119e-05,289.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6170654296875,0.0,0.0,0.0001002989956759,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7342224121094,0.0,0.0,0.0004757749848067,288.2650146484375,294.1499938964844,252.4156188964844,251.76388549804688,253.45925903320312,252.47198486328125,286.2689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.59931850780049e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801230743527,60.0,-23.460006713867188,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,291.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5800476074219,0.0,0.0,9.527717338642104e-05,290.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405029296875,0.0,0.0,0.0001003314901026,289.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6129455566406,0.0,0.0,7.410450780298561e-05,289.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60919189453125,0.0,0.0,0.0001003315119305,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7255859375,0.0,0.0,0.0004759292351081,288.2569274902344,294.1499938964844,252.4075469970703,251.75701904296875,253.4497985839844,252.4630126953125,286.2606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637785515157702e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.46721267700196,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,291.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5646057128906,0.0,0.0,9.534146374789998e-05,290.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6242980957031,0.0,0.0,0.0001003991928882,289.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5970764160156,0.0,0.0,7.415450818371028e-05,289.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5933837890625,0.0,0.0,0.0001003992074402,290.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70831298828125,0.0,0.0,0.0004762503667734,288.2407531738281,294.1499938964844,252.3916015625,251.74354553222656,253.4309234619141,252.44534301757807,286.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.48212242126465,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
