time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
533880,291.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5646057128906,0.0,0.0,9.534146374789998e-05,290.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6242980957031,0.0,0.0,0.0001003991928882,289.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5970764160156,0.0,0.0,7.415450818371028e-05,289.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5933837890625,0.0,0.0,0.0001003992074402,290.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70831298828125,0.0,0.0,0.0004762503667734,288.2407531738281,294.1499938964844,252.3916015625,251.74354553222656,253.4309234619141,252.44534301757807,286.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.48212242126465,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,291.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5491638183594,0.0,0.0,9.5408468041569e-05,290.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6080627441406,0.0,0.0,0.0001004697478492,289.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5812072753906,0.0,0.0,7.420661859214306e-05,289.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5775451660156,0.0,0.0,0.0001004697624011,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6910400390625,0.0,0.0,0.0004765850608237,288.2245483398437,294.1499938964844,252.3759307861328,251.7303466796875,253.41207885742188,252.42800903320312,286.22711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.497615814208984,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,291.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5491638183594,0.0,0.0,9.5408468041569e-05,290.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6080627441406,0.0,0.0,0.0001004697478492,289.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5812072753906,0.0,0.0,7.420661859214306e-05,289.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5775451660156,0.0,0.0,0.0001004697624011,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6910400390625,0.0,0.0,0.0004765850608237,288.2245483398437,294.1499938964844,252.3759307861328,251.7303466796875,253.41207885742188,252.42800903320312,286.22711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.497615814208984,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5336608886719,0.0,0.0,9.547704394208267e-05,290.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5918273925781,0.0,0.0,0.0001005419617285,289.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5653076171875,0.0,0.0,7.425995863741264e-05,289.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.56170654296875,0.0,0.0,0.0001005419762805,290.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6737670898437,0.0,0.0,0.0004769276129081,288.20831298828125,294.1499938964844,252.3604736328125,251.7173767089844,253.39328002929688,252.4110107421875,286.2103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.51347541809082,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5336608886719,0.0,0.0,9.547704394208267e-05,290.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5918273925781,0.0,0.0,0.0001005419617285,289.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5653076171875,0.0,0.0,7.425995863741264e-05,289.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.56170654296875,0.0,0.0,0.0001005419762805,290.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6737670898437,0.0,0.0,0.0004769276129081,288.20831298828125,294.1499938964844,252.3604736328125,251.7173767089844,253.39328002929688,252.4110107421875,286.2103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.51347541809082,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,291.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.51812744140625,0.0,0.0,9.554596908856185e-05,290.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5755920410156,0.0,0.0,0.0001006145394057,289.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5494079589844,0.0,0.0,7.431356789311394e-05,289.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5458374023437,0.0,0.0,0.0001006145539577,290.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6564636230469,0.0,0.0,0.0004772719112224,288.19207763671875,294.1499938964844,252.3451995849609,251.70458984375,253.37452697753903,252.3943023681641,286.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.52943992614746,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,291.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.51812744140625,0.0,0.0,9.554596908856185e-05,290.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5755920410156,0.0,0.0,0.0001006145394057,289.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5494079589844,0.0,0.0,7.431356789311394e-05,289.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5458374023437,0.0,0.0,0.0001006145539577,290.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6564636230469,0.0,0.0,0.0004772719112224,288.19207763671875,294.1499938964844,252.3451995849609,251.70458984375,253.37452697753903,252.3943023681641,286.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.52943992614746,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,291.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5103759765625,0.0,0.0,9.55801151576452e-05,289.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56744384765625,0.0,0.0,0.0001006505044642,289.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5414428710937,0.0,0.0,7.434012513840571e-05,289.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5378723144531,0.0,0.0,0.0001006505190161,290.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6478271484375,0.0,0.0,0.0004774424887727,288.1839294433594,294.1499938964844,252.33761596679688,251.69825744628903,253.3651733398437,252.38604736328125,286.18524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.537368774414062,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5025939941406,0.0,0.0,9.561367915011942e-05,289.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5592956542969,0.0,0.0,0.0001006858510663,289.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.533447265625,0.0,0.0,7.43662312743254e-05,289.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5299377441406,0.0,0.0,0.0001006858656182,290.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.63916015625,0.0,0.0,0.00047761015594,288.1758117675781,294.1499938964844,252.3300628662109,251.6919403076172,253.3558349609375,252.3778686523437,286.1768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057028821895074e-09,0.0010187458246946,-0.0201592836529016,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.54518699645996,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,291.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4870300292969,0.0,0.0,9.567776578478517e-05,289.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5429992675781,0.0,0.0,0.0001007533282972,289.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5174865722656,0.0,0.0,7.441607158398256e-05,289.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5140075683594,0.0,0.0,0.0001007533428492,290.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.62188720703125,0.0,0.0,0.0004779302398674,288.1595153808594,294.1499938964844,252.31500244140625,251.67938232421875,253.33718872070312,252.3616485595703,286.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.5603141784668,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,291.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4870300292969,0.0,0.0,9.567776578478517e-05,289.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5429992675781,0.0,0.0,0.0001007533282972,289.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5174865722656,0.0,0.0,7.441607158398256e-05,289.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5140075683594,0.0,0.0,0.0001007533428492,290.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.62188720703125,0.0,0.0,0.0004779302398674,288.1595153808594,294.1499938964844,252.31500244140625,251.67938232421875,253.33718872070312,252.3616485595703,286.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.5603141784668,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4714050292969,0.0,0.0,9.573446004651488e-05,289.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5267028808594,0.0,0.0,0.0001008130348054,289.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5014953613281,0.0,0.0,7.446017116308212e-05,289.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4980773925781,0.0,0.0,0.0001008130493573,290.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6045837402344,0.0,0.0,0.0004782134492415,288.1432189941406,294.1499938964844,252.3000030517578,251.6668701171875,253.318603515625,252.3456573486328,286.1432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207503121582249e-09,0.0010200325632467,-0.0205533560365438,0.0,0.0,0.0,-0.008881626650691,60.0,-23.57390594482422,-0.0,-7.09405725274337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4714050292969,0.0,0.0,9.573446004651488e-05,289.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5267028808594,0.0,0.0,0.0001008130348054,289.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5014953613281,0.0,0.0,7.446017116308212e-05,289.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4980773925781,0.0,0.0,0.0001008130493573,290.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6045837402344,0.0,0.0,0.0004782134492415,288.1432189941406,294.1499938964844,252.3000030517578,251.6668701171875,253.318603515625,252.3456573486328,286.1432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207503121582249e-09,0.0010200325632467,-0.0205533560365438,0.0,0.0,0.0,-0.008881626650691,60.0,-23.57390594482422,-0.0,-7.09405725274337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,291.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,9.578313620295376e-05,289.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5103759765625,0.0,0.0,0.0001008642866509,289.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4855041503906,0.0,0.0,7.449802797054872e-05,289.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48211669921875,0.0,0.0,0.0001008643012028,290.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5872497558594,0.0,0.0,0.0004784565826412,288.1268920898437,294.1499938964844,252.2849884033203,251.65435791015625,253.30007934570312,252.329818725586,286.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268141726830436e-09,0.0010205510770902,-0.0207121577113866,0.0,0.0,0.0,-0.0089116878807544,60.0,-23.5858154296875,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,291.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,9.578313620295376e-05,289.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5103759765625,0.0,0.0,0.0001008642866509,289.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4855041503906,0.0,0.0,7.449802797054872e-05,289.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48211669921875,0.0,0.0,0.0001008643012028,290.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5872497558594,0.0,0.0,0.0004784565826412,288.1268920898437,294.1499938964844,252.2849884033203,251.65435791015625,253.30007934570312,252.329818725586,286.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268141726830436e-09,0.0010205510770902,-0.0207121577113866,0.0,0.0,0.0,-0.0089116878807544,60.0,-23.5858154296875,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4401550292969,0.0,0.0,9.58219388849102e-05,289.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4940490722656,0.0,0.0,0.0001009051484288,289.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.469482421875,0.0,0.0,7.452820136677474e-05,289.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.46612548828125,0.0,0.0,0.0001009051629807,290.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5699462890625,0.0,0.0,0.000478650414152,288.1105651855469,294.1499938964844,252.2699432373047,251.64178466796875,253.2815856933593,252.31411743164065,286.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316483501857874e-09,0.001020964467898,-0.0208387542515993,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.59561920166016,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4401550292969,0.0,0.0,9.58219388849102e-05,289.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4940490722656,0.0,0.0,0.0001009051484288,289.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.469482421875,0.0,0.0,7.452820136677474e-05,289.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.46612548828125,0.0,0.0,0.0001009051629807,290.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5699462890625,0.0,0.0,0.000478650414152,288.1105651855469,294.1499938964844,252.2699432373047,251.64178466796875,253.2815856933593,252.31411743164065,286.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316483501857874e-09,0.001020964467898,-0.0208387542515993,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.59561920166016,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,291.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.43231201171875,0.0,0.0,9.583658538758756e-05,289.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4858703613281,0.0,0.0,0.000100920573459,289.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4614562988281,0.0,0.0,7.453960279235616e-05,289.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4581298828125,0.0,0.0,0.0001009205880109,290.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5613098144531,0.0,0.0,0.0004787236102856,288.1023864746094,294.1499938964844,252.26239013671875,251.63546752929688,253.2723693847656,252.3063201904297,286.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334736456561131e-09,0.0010211205808445,-0.020886555314064,0.0,0.0,0.0,-0.0089447014033794,60.0,-23.59930992126465,-0.0,-7.109199628985152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42449951171875,0.0,0.0,9.584935469320044e-05,289.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4776916503906,0.0,0.0,0.0001009340194286,289.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4534606933594,0.0,0.0,7.454953447449952e-05,289.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4501342773437,0.0,0.0,0.0001009340339805,290.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5526428222656,0.0,0.0,0.0004787873767782,288.0942077636719,294.1499938964844,252.2548065185547,251.62911987304688,253.2631683349609,252.2985382080078,286.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.35064373205796e-09,0.0010212565539404,-0.0209282133728265,0.0,0.0,0.0,-0.0089525878429412,60.0,-23.6025390625,-0.0,-7.11109393591869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4088134765625,0.0,0.0,9.58659074967727e-05,289.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4613342285156,0.0,0.0,0.0001009514526231,289.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374084472656,0.0,0.0,7.456240564351901e-05,289.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.43414306640625,0.0,0.0,0.000100951467175,290.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.53533935546875,0.0,0.0,0.0004788700607605,288.07781982421875,294.1499938964844,252.23953247070312,251.6163024902344,253.2447967529297,252.2830047607422,286.0760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214413050562,8.371265458606558e-09,0.001021432923153,-0.0209822170436382,0.0,0.0,0.0,-0.0089628109708428,60.0,-23.60702514648437,-0.0,-7.113550282156211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4088134765625,0.0,0.0,9.58659074967727e-05,289.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4613342285156,0.0,0.0,0.0001009514526231,289.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374084472656,0.0,0.0,7.456240564351901e-05,289.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.43414306640625,0.0,0.0,0.000100951467175,290.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.53533935546875,0.0,0.0,0.0004788700607605,288.07781982421875,294.1499938964844,252.23953247070312,251.6163024902344,253.2447967529297,252.2830047607422,286.0760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214413050562,8.371265458606558e-09,0.001021432923153,-0.0209822170436382,0.0,0.0,0.0,-0.0089628109708428,60.0,-23.60702514648437,-0.0,-7.113550282156211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39312744140625,0.0,0.0,9.587218664819376e-05,289.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4449768066406,0.0,0.0,0.0001009580591926,289.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4213256835937,0.0,0.0,7.456728781107813e-05,289.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4181213378906,0.0,0.0,0.0001009580737445,290.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5180358886719,0.0,0.0,0.0004789014346897,288.0614624023437,294.1499938964844,252.2240753173828,251.6032867431641,253.2264709472656,252.2675018310547,286.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215082438662,8.379084093235178e-09,0.001021499861963,-0.0210026912391185,0.0,0.0,0.0,-0.0089666871353983,60.0,-23.609004974365234,-0.0,-7.114481803682794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39312744140625,0.0,0.0,9.587218664819376e-05,289.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4449768066406,0.0,0.0,0.0001009580591926,289.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4213256835937,0.0,0.0,7.456728781107813e-05,289.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4181213378906,0.0,0.0,0.0001009580737445,290.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5180358886719,0.0,0.0,0.0004789014346897,288.0614624023437,294.1499938964844,252.2240753173828,251.6032867431641,253.2264709472656,252.2675018310547,286.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215082438662,8.379084093235178e-09,0.001021499861963,-0.0210026912391185,0.0,0.0,0.0,-0.0089666871353983,60.0,-23.609004974365234,-0.0,-7.114481803682794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,291.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3774108886719,0.0,0.0,9.586857777321713e-05,289.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4286193847656,0.0,0.0,0.0001009542611427,289.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4052734375,0.0,0.0,7.456447929143906e-05,289.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4020690917969,0.0,0.0,0.0001009542756946,290.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.500732421875,0.0,0.0,0.0004788833903148,288.0450744628906,294.1499938964844,252.2084045410156,251.5900421142578,253.2082061767578,252.251953125,286.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102146982681,8.374585469539397e-09,0.0010214614449068,-0.0209909118711948,0.0,0.0,0.0,-0.0089644575491547,60.0,-23.60850524902344,-0.0,-7.11394605446003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,291.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3774108886719,0.0,0.0,9.586857777321713e-05,289.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4286193847656,0.0,0.0,0.0001009542611427,289.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4052734375,0.0,0.0,7.456447929143906e-05,289.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4020690917969,0.0,0.0,0.0001009542756946,290.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.500732421875,0.0,0.0,0.0004788833903148,288.0450744628906,294.1499938964844,252.2084045410156,251.5900421142578,253.2082061767578,252.251953125,286.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102146982681,8.374585469539397e-09,0.0010214614449068,-0.0209909118711948,0.0,0.0,0.0,-0.0089644575491547,60.0,-23.60850524902344,-0.0,-7.11394605446003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,291.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3616638183594,0.0,0.0,9.585748193785548e-05,289.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4122314453125,0.0,0.0,0.0001009425759548,289.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3891906738281,0.0,0.0,7.455585000570863e-05,289.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.38604736328125,0.0,0.0,0.0001009425832307,290.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.48345947265625,0.0,0.0,0.0004788279475178,288.0286865234375,294.1499938964844,252.1924591064453,251.5764923095703,253.1899871826172,252.23635864257807,286.0256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021351548843,8.360753867009407e-09,0.0010213431669399,-0.0209546890109777,0.0,0.0,0.0,-0.0089576011523604,60.0,-23.606182098388672,-0.0,-7.112298305855802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,291.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3616638183594,0.0,0.0,9.585748193785548e-05,289.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4122314453125,0.0,0.0,0.0001009425759548,289.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3891906738281,0.0,0.0,7.455585000570863e-05,289.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.38604736328125,0.0,0.0,0.0001009425832307,290.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.48345947265625,0.0,0.0,0.0004788279475178,288.0286865234375,294.1499938964844,252.1924591064453,251.5764923095703,253.1899871826172,252.23635864257807,286.0256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021351548843,8.360753867009407e-09,0.0010213431669399,-0.0209546890109777,0.0,0.0,0.0,-0.0089576011523604,60.0,-23.606182098388672,-0.0,-7.112298305855802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.35382080078125,0.0,0.0,9.584927465766668e-05,289.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.404052734375,0.0,0.0,0.0001009339321171,289.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38116455078125,0.0,0.0,7.454946171492338e-05,289.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3780212402344,0.0,0.0,0.0001009339466691,290.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4748229980469,0.0,0.0,0.0004787869693245,288.0205078125,294.1499938964844,252.1843719482422,251.5695953369141,253.180892944336,252.2285003662109,286.0172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212641209363,8.350529157041821e-09,0.0010212557390332,-0.0209279116243124,0.0,0.0,0.0,-0.0089525319635868,60.0,-23.604360580444336,-0.0,-7.111080435606709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,291.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.345947265625,0.0,0.0,9.583952487446368e-05,289.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3958740234375,0.0,0.0,0.0001009236657409,289.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.37310791015625,0.0,0.0,7.45418801670894e-05,289.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3699951171875,0.0,0.0,0.0001009236802929,290.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4661865234375,0.0,0.0,0.0004787382786162,288.0122985839844,294.1499938964844,252.1762084960937,251.56260681152344,253.1717987060547,252.2206268310547,286.0087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021160162054,8.338382428974e-09,0.0010211518965661,-0.0208961032330989,0.0,0.0,0.0,-0.0089465100318193,60.0,-23.602169036865234,-0.0,-7.109633770596703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,291.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3302001953125,0.0,0.0,9.58166565396823e-05,289.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3794860839844,0.0,0.0,0.0001008995895972,289.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3570251464844,0.0,0.0,7.452409772668034e-05,289.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3539428710937,0.0,0.0,0.0001008996041491,290.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.44891357421875,0.0,0.0,0.0004786240460816,287.99591064453125,294.1499938964844,252.1596069335937,251.54833984375,253.1536560058593,252.2047119140625,285.991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209166212007,8.309892329805281e-09,0.0010209082392975,-0.0208214949816465,0.0,0.0,0.0,-0.0089323865249753,60.0,-23.59697532653809,-0.0,-7.106241639576184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,291.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3302001953125,0.0,0.0,9.58166565396823e-05,289.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3794860839844,0.0,0.0,0.0001008995895972,289.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3570251464844,0.0,0.0,7.452409772668034e-05,289.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3539428710937,0.0,0.0,0.0001008996041491,290.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.44891357421875,0.0,0.0,0.0004786240460816,287.99591064453125,294.1499938964844,252.1596069335937,251.54833984375,253.1536560058593,252.2047119140625,285.991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209166212007,8.309892329805281e-09,0.0010209082392975,-0.0208214949816465,0.0,0.0,0.0,-0.0089323865249753,60.0,-23.59697532653809,-0.0,-7.106241639576184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,291.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.314453125,0.0,0.0,9.579061588738114e-05,289.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.000100872159237,289.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409118652344,0.0,0.0,7.450384146068245e-05,289.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.337890625,0.0,0.0,0.0001008721737889,290.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.431640625,0.0,0.0,0.0004784939519595,287.9794921875,294.1499938964844,252.14259338378903,251.5336456298828,253.13552856445312,252.18858337402344,285.9750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206390870735,8.277441843063116e-09,0.0010206308215856,-0.0207365117967128,0.0,0.0,0.0,-0.0089162988588213,60.0,-23.59099769592285,-0.0,-7.102378418721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,291.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.314453125,0.0,0.0,9.579061588738114e-05,289.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.000100872159237,289.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409118652344,0.0,0.0,7.450384146068245e-05,289.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.337890625,0.0,0.0,0.0001008721737889,290.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.431640625,0.0,0.0,0.0004784939519595,287.9794921875,294.1499938964844,252.14259338378903,251.5336456298828,253.13552856445312,252.18858337402344,285.9750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206390870735,8.277441843063116e-09,0.0010206308215856,-0.0207365117967128,0.0,0.0,0.0,-0.0089162988588213,60.0,-23.59099769592285,-0.0,-7.102378418721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,291.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2986755371094,0.0,0.0,9.576326556270942e-05,289.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.34674072265625,0.0,0.0,0.0001008433609968,289.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3248291015625,0.0,0.0,7.448256656061858e-05,289.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.32183837890625,0.0,0.0,0.0001008433755487,290.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4143981933594,0.0,0.0,0.0004783573385793,287.9631042480469,294.1499938964844,252.1251373291016,251.5184631347656,253.117431640625,252.1721649169922,285.9582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472743302583,0.0,0.0,0.0,-0.008899406529963,60.0,-23.58474540710449,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,291.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2986755371094,0.0,0.0,9.576326556270942e-05,289.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.34674072265625,0.0,0.0,0.0001008433609968,289.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3248291015625,0.0,0.0,7.448256656061858e-05,289.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.32183837890625,0.0,0.0,0.0001008433755487,290.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4143981933594,0.0,0.0,0.0004783573385793,287.9631042480469,294.1499938964844,252.1251373291016,251.5184631347656,253.117431640625,252.1721649169922,285.9582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472743302583,0.0,0.0,0.0,-0.008899406529963,60.0,-23.58474540710449,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,291.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.28289794921875,0.0,0.0,9.573624993208796e-05,289.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3303527832031,0.0,0.0,0.0001008149120025,289.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3087158203125,0.0,0.0,7.446156087098643e-05,289.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3057861328125,0.0,0.0,0.0001008149265544,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3971862792969,0.0,0.0,0.0004782224132213,287.9466857910156,294.1499938964844,252.1071929931641,251.5027618408203,253.09933471679688,252.15542602539065,285.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200515389442,-0.0205591283738613,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.578657150268555,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,291.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.28289794921875,0.0,0.0,9.573624993208796e-05,289.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3303527832031,0.0,0.0,0.0001008149120025,289.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3087158203125,0.0,0.0,7.446156087098643e-05,289.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3057861328125,0.0,0.0,0.0001008149265544,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3971862792969,0.0,0.0,0.0004782224132213,287.9466857910156,294.1499938964844,252.1071929931641,251.5027618408203,253.09933471679688,252.15542602539065,285.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200515389442,-0.0205591283738613,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.578657150268555,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2750244140625,0.0,0.0,9.572337876306848e-05,289.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3221740722656,0.0,0.0,0.0001008013568934,289.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3006591796875,0.0,0.0,7.445154915330932e-05,289.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2977294921875,0.0,0.0,0.0001008013714454,290.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3885498046875,0.0,0.0,0.0004781581228598,287.9384765625,294.1499938964844,252.09803771972656,251.49468994140625,253.09030151367188,252.1469116210937,285.93292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.193669742695421e-09,0.0010199145181104,-0.0205171275883913,0.0,0.0,0.0,-0.0088747702538967,60.0,-23.57581901550293,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,291.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2671203613281,0.0,0.0,9.571130067342892e-05,289.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.31396484375,0.0,0.0,0.0001007886385195,289.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2926025390625,0.0,0.0,7.444214861607179e-05,289.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2897033691406,0.0,0.0,0.0001007886530715,290.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.37994384765625,0.0,0.0,0.0004780977615155,287.9302978515625,294.1499938964844,252.08872985839844,251.4864654541016,253.0812530517578,252.13829040527344,285.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178616006659922e-09,0.0010197857627645,-0.0204777065664529,0.0,0.0,0.0,-0.0088673075661063,60.0,-23.57320022583008,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
