time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
536220,291.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2513427734375,0.0,0.0,9.569012763677164e-05,289.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2975769042969,0.0,0.0,0.0001007663377095,289.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2764892578125,0.0,0.0,7.44256831239909e-05,289.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.27362060546875,0.0,0.0,0.0001007663522614,290.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3627319335937,0.0,0.0,0.0004779919981956,287.91387939453125,294.1499938964844,252.0696716308593,251.4695739746093,253.0631561279297,252.1207275390625,285.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195682989433,8.152234443059571e-09,0.0010195601498708,-0.0204086173325777,0.0,0.0,0.0,-0.0088542290031909,60.0,-23.56882667541504,-0.0,-7.087484021894852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,291.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2513427734375,0.0,0.0,9.569012763677164e-05,289.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2975769042969,0.0,0.0,0.0001007663377095,289.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2764892578125,0.0,0.0,7.44256831239909e-05,289.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.27362060546875,0.0,0.0,0.0001007663522614,290.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3627319335937,0.0,0.0,0.0004779919981956,287.91387939453125,294.1499938964844,252.0696716308593,251.4695739746093,253.0631561279297,252.1207275390625,285.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195682989433,8.152234443059571e-09,0.0010195601498708,-0.0204086173325777,0.0,0.0,0.0,-0.0088542290031909,60.0,-23.56882667541504,-0.0,-7.087484021894852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,291.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23553466796875,0.0,0.0,9.567381493980064e-05,289.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2811889648437,0.0,0.0,0.0001007491664495,289.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2603759765625,0.0,0.0,7.441299385391176e-05,289.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2575378417969,0.0,0.0,0.0001007491810014,290.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.34552001953125,0.0,0.0,0.0004779105365741,287.8974609375,294.1499938964844,252.0500030517578,251.4519958496093,253.04502868652344,252.1027069091797,285.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193944908678,8.131911144459991e-09,0.0010193863417953,-0.0203553941100835,0.0,0.0,0.0,-0.0088441539555788,60.0,-23.565813064575195,-0.0,-7.085068176593269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,291.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23553466796875,0.0,0.0,9.567381493980064e-05,289.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2811889648437,0.0,0.0,0.0001007491664495,289.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2603759765625,0.0,0.0,7.441299385391176e-05,289.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2575378417969,0.0,0.0,0.0001007491810014,290.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.34552001953125,0.0,0.0,0.0004779105365741,287.8974609375,294.1499938964844,252.0500030517578,251.4519958496093,253.04502868652344,252.1027069091797,285.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193944908678,8.131911144459991e-09,0.0010193863417953,-0.0203553941100835,0.0,0.0,0.0,-0.0088441539555788,60.0,-23.565813064575195,-0.0,-7.085068176593269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2197265625,0.0,0.0,9.56567528191954e-05,289.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2648010253906,0.0,0.0,0.0001007312021101,289.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2442626953125,0.0,0.0,7.43997297831811e-05,289.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.241455078125,0.0,0.0,0.0001007312093861,290.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.32830810546875,0.0,0.0,0.0004778252914547,287.88104248046875,294.1499938964844,252.0287628173828,251.43280029296875,253.02687072753903,252.08395385742188,285.8738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192126501351,8.110652593984469e-09,0.0010192046174779,-0.020299719646573,0.0,0.0,0.0,-0.0088336151093244,60.0,-23.56416702270508,-0.0,-7.082541486624906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2197265625,0.0,0.0,9.56567528191954e-05,289.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2648010253906,0.0,0.0,0.0001007312021101,289.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2442626953125,0.0,0.0,7.43997297831811e-05,289.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.241455078125,0.0,0.0,0.0001007312093861,290.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.32830810546875,0.0,0.0,0.0004778252914547,287.88104248046875,294.1499938964844,252.0287628173828,251.43280029296875,253.02687072753903,252.08395385742188,285.8738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192126501351,8.110652593984469e-09,0.0010192046174779,-0.020299719646573,0.0,0.0,0.0,-0.0088336151093244,60.0,-23.56416702270508,-0.0,-7.082541486624906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,291.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.20391845703125,0.0,0.0,9.56331641646102e-05,289.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2484130859375,0.0,0.0,0.0001007063547149,289.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2281494140625,0.0,0.0,7.438137981807813e-05,289.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2253723144531,0.0,0.0,0.0001007063692668,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3111267089844,0.0,0.0,0.0004777074500452,287.8646240234375,294.1499938964844,252.00515747070312,251.41114807128903,253.0086364746093,252.0642242431641,285.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189613094553,8.081257441006073e-09,0.0010189532767981,-0.0202227365225553,0.0,0.0,0.0,-0.0088190427049994,60.0,-23.562944412231445,-0.0,-7.079047747993172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,291.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.20391845703125,0.0,0.0,9.56331641646102e-05,289.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2484130859375,0.0,0.0,0.0001007063547149,289.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2281494140625,0.0,0.0,7.438137981807813e-05,289.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2253723144531,0.0,0.0,0.0001007063692668,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3111267089844,0.0,0.0,0.0004777074500452,287.8646240234375,294.1499938964844,252.00515747070312,251.41114807128903,253.0086364746093,252.0642242431641,285.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189613094553,8.081257441006073e-09,0.0010189532767981,-0.0202227365225553,0.0,0.0,0.0,-0.0088190427049994,60.0,-23.562944412231445,-0.0,-7.079047747993172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,291.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.19598388671875,0.0,0.0,9.561928891343996e-05,289.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.240234375,0.0,0.0,0.000100691744592,289.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2200622558594,0.0,0.0,7.437058229697868e-05,289.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2173156738281,0.0,0.0,0.0001006917518679,290.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.30255126953125,0.0,0.0,0.0004776381247211,287.8564147949219,294.1499938964844,251.9925079345703,251.3994598388672,252.99948120117188,252.05381774902344,285.8485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188134619966,8.063967271709771e-09,0.0010188054293394,-0.0201774556189775,0.0,0.0,0.0,-0.0088104708120226,60.0,-23.5623836517334,-0.0,-7.07699356894409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,291.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1880798339844,0.0,0.0,9.560378384776412e-05,289.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2320251464844,0.0,0.0,0.0001006754173431,289.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2120056152344,0.0,0.0,7.435852603521198e-05,289.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2092590332031,0.0,0.0,0.0001006754246191,290.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939453125,0.0,0.0,0.0004775607085321,287.84820556640625,294.1499938964844,251.9793243408203,251.38720703125,252.9902801513672,252.04298400878903,285.8401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186482686549,8.044651167438133e-09,0.0010186402359977,-0.0201268680393695,0.0,0.0,0.0,-0.0088008949533104,60.0,-23.56184959411621,-0.0,-7.074698515907586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1722412109375,0.0,0.0,9.556907025398688e-05,289.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21563720703125,0.0,0.0,0.0001006388629321,289.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.19586181640625,0.0,0.0,7.433152495650575e-05,289.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19317626953125,0.0,0.0,0.000100638870208,290.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2767639160156,0.0,0.0,0.0004773873079102,287.8317565917969,294.1499938964844,251.951400756836,251.36111450195312,252.9717712402344,252.020248413086,285.8232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001400431112415e-09,0.0010182703845202,-0.0200135987251997,0.0,0.0,0.0,-0.0087794540449976,60.0,-23.560867309570312,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1722412109375,0.0,0.0,9.556907025398688e-05,289.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21563720703125,0.0,0.0,0.0001006388629321,289.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.19586181640625,0.0,0.0,7.433152495650575e-05,289.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19317626953125,0.0,0.0,0.000100638870208,290.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2767639160156,0.0,0.0,0.0004773873079102,287.8317565917969,294.1499938964844,251.951400756836,251.36111450195312,252.9717712402344,252.020248413086,285.8232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001400431112415e-09,0.0010182703845202,-0.0200135987251997,0.0,0.0,0.0,-0.0087794540449976,60.0,-23.560867309570312,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,291.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1564025878906,0.0,0.0,9.552928531775252e-05,289.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19927978515625,0.0,0.0,0.0001005969679681,289.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1797180175781,0.0,0.0,7.430058030877262e-05,289.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.17706298828125,0.0,0.0,0.0001005969752441,290.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2596130371094,0.0,0.0,0.000477188557852,287.8153381347656,294.1499938964844,251.9215240478516,251.3330078125,252.9530639648437,251.9956817626953,285.80633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178545489907,7.951829417152112e-09,0.0010178465163335,-0.0198837779462337,0.0,0.0,0.0,-0.0087548801675438,60.0,-23.56004905700684,-0.0,-7.063676576990474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,291.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1564025878906,0.0,0.0,9.552928531775252e-05,289.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19927978515625,0.0,0.0,0.0001005969679681,289.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1797180175781,0.0,0.0,7.430058030877262e-05,289.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.17706298828125,0.0,0.0,0.0001005969752441,290.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2596130371094,0.0,0.0,0.000477188557852,287.8153381347656,294.1499938964844,251.9215240478516,251.3330078125,252.9530639648437,251.9956817626953,285.80633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178545489907,7.951829417152112e-09,0.0010178465163335,-0.0198837779462337,0.0,0.0,0.0,-0.0087548801675438,60.0,-23.56004905700684,-0.0,-7.063676576990474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,291.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405639648437,0.0,0.0,9.548547677695753e-05,289.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1828918457031,0.0,0.0,0.0001005508383968,289.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636047363281,0.0,0.0,7.42665069992654e-05,289.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16094970703125,0.0,0.0,0.0001005508456728,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2424621582031,0.0,0.0,0.0004769697552546,287.7989196777344,294.1499938964844,251.88983154296875,251.30303955078125,252.9341735839844,251.9697113037109,285.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173877235502,7.897249965083121e-09,0.0010173798073083,-0.0197408348321914,0.0,0.0,0.0,-0.0087278224527835,60.0,-23.55937957763672,-0.0,-7.057199979954022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,291.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405639648437,0.0,0.0,9.548547677695753e-05,289.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1828918457031,0.0,0.0,0.0001005508383968,289.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636047363281,0.0,0.0,7.42665069992654e-05,289.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16094970703125,0.0,0.0,0.0001005508456728,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2424621582031,0.0,0.0,0.0004769697552546,287.7989196777344,294.1499938964844,251.88983154296875,251.30303955078125,252.9341735839844,251.9697113037109,285.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173877235502,7.897249965083121e-09,0.0010173798073083,-0.0197408348321914,0.0,0.0,0.0,-0.0087278224527835,60.0,-23.55937957763672,-0.0,-7.057199979954022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,291.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1247253417969,0.0,0.0,9.543779015075415e-05,289.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16650390625,0.0,0.0,0.0001005006197374,289.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474609375,0.0,0.0,7.422942144330591e-05,289.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448669433594,0.0,0.0,0.0001005006270133,290.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.225341796875,0.0,0.0,0.0004767315404023,287.7825012207031,294.1499938964844,251.85646057128903,251.27134704589844,252.9150238037109,251.9419708251953,285.7725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168796870857,7.83783260516202e-09,0.0010168717708438,-0.0195852238684892,0.0,0.0,0.0,-0.0086983665823936,60.0,-23.55891227722168,-0.0,-7.050152106558016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,291.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1247253417969,0.0,0.0,9.543779015075415e-05,289.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16650390625,0.0,0.0,0.0001005006197374,289.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474609375,0.0,0.0,7.422942144330591e-05,289.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448669433594,0.0,0.0,0.0001005006270133,290.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.225341796875,0.0,0.0,0.0004767315404023,287.7825012207031,294.1499938964844,251.85646057128903,251.27134704589844,252.9150238037109,251.9419708251953,285.7725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168796870857,7.83783260516202e-09,0.0010168717708438,-0.0195852238684892,0.0,0.0,0.0,-0.0086983665823936,60.0,-23.55891227722168,-0.0,-7.050152106558016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,291.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1167907714844,0.0,0.0,9.541244071442634e-05,289.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1583251953125,0.0,0.0,0.0001004739169729,289.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1393737792969,0.0,0.0,7.420969632221386e-05,289.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368103027344,0.0,0.0,0.0001004739315249,290.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2167663574219,0.0,0.0,0.0004766048805322,287.7742919921875,294.1499938964844,251.8392028808593,251.25489807128903,252.9053497314453,251.92739868164065,285.7640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166094871237,7.806243651486966e-09,0.0010166016872972,-0.019502492621541,0.0,0.0,0.0,-0.008682707324624,60.0,-23.558757781982425,-0.0,-7.046406835797826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.10888671875,0.0,0.0,9.538652375340462e-05,289.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1501159667969,0.0,0.0,0.0001004466248559,289.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1313171386719,0.0,0.0,7.418954191962257e-05,289.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1287536621094,0.0,0.0,0.0001004466394078,290.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2082214355469,0.0,0.0,0.0004764754266943,287.7660827636719,294.1499938964844,251.82156372070312,251.2380828857422,252.8955993652344,251.9125213623047,285.7556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163333499804,7.773952148681929e-09,0.0010163256665691,-0.0194179210811853,0.0,0.0,0.0,-0.0086666988208889,60.0,-23.558639526367188,-0.0,-7.042579142080285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,291.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.093017578125,0.0,0.0,9.533202683087438e-05,289.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337585449219,0.0,0.0,0.0001003892393782,289.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151733398437,0.0,0.0,7.414715219056234e-05,289.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1126403808594,0.0,0.0,0.0001003892466542,290.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1911315917969,0.0,0.0,0.0004762032185681,287.7496643066406,294.1499938964844,251.7852783203125,251.2033843994141,252.8758850097656,251.88156127929688,285.73876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157526703551,7.706054461209533e-09,0.0010157449869439,-0.0192400962114334,0.0,0.0,0.0,-0.0086330389603972,60.0,-23.558555603027344,-0.0,-7.03453437722601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,291.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.093017578125,0.0,0.0,9.533202683087438e-05,289.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337585449219,0.0,0.0,0.0001003892393782,289.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151733398437,0.0,0.0,7.414715219056234e-05,289.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1126403808594,0.0,0.0,0.0001003892466542,290.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1911315917969,0.0,0.0,0.0004762032185681,287.7496643066406,294.1499938964844,251.7852783203125,251.2033843994141,252.8758850097656,251.88156127929688,285.73876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157526703551,7.706054461209533e-09,0.0010157449869439,-0.0192400962114334,0.0,0.0,0.0,-0.0086330389603972,60.0,-23.558555603027344,-0.0,-7.03453437722601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,291.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771789550781,0.0,0.0,9.52750924625434e-05,289.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11737060546875,0.0,0.0,0.0001003292854875,289.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990600585937,0.0,0.0,7.410287071252242e-05,289.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0965576171875,0.0,0.0,0.0001003292927634,290.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.17401123046875,0.0,0.0,0.0004759188159368,287.7332458496094,294.1499938964844,251.74774169921875,251.1674041748047,252.8558959960937,251.849349975586,285.72186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635118315363343e-09,0.0010151384631171,-0.0190543103963136,0.0,0.0,0.0,-0.0085978722199797,60.0,-23.558629989624023,-0.0,-7.026134341003853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,291.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771789550781,0.0,0.0,9.52750924625434e-05,289.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11737060546875,0.0,0.0,0.0001003292854875,289.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990600585937,0.0,0.0,7.410287071252242e-05,289.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0965576171875,0.0,0.0,0.0001003292927634,290.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.17401123046875,0.0,0.0,0.0004759188159368,287.7332458496094,294.1499938964844,251.74774169921875,251.1674041748047,252.8558959960937,251.849349975586,285.72186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635118315363343e-09,0.0010151384631171,-0.0190543103963136,0.0,0.0,0.0,-0.0085978722199797,60.0,-23.558629989624023,-0.0,-7.026134341003853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,291.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613098144531,0.0,0.0,9.52156915445812e-05,289.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1010131835937,0.0,0.0,0.0001002667340799,289.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829162597656,0.0,0.0,7.405667565762997e-05,289.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0804443359375,0.0,0.0,0.0001002667486318,290.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1569519042969,0.0,0.0,0.0004756221023853,287.71685791015625,294.1499938964844,251.70909118652344,251.1302947998047,252.83560180664065,251.8157958984375,285.7049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.55889892578125,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,291.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613098144531,0.0,0.0,9.52156915445812e-05,289.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1010131835937,0.0,0.0,0.0001002667340799,289.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829162597656,0.0,0.0,7.405667565762997e-05,289.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0804443359375,0.0,0.0,0.0001002667486318,290.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1569519042969,0.0,0.0,0.0004756221023853,287.71685791015625,294.1499938964844,251.70909118652344,251.1302947998047,252.83560180664065,251.8157958984375,285.7049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.55889892578125,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0454406738281,0.0,0.0,9.515428973827512e-05,289.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.08465576171875,0.0,0.0,0.0001002020726446,289.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668029785156,0.0,0.0,7.400891627185047e-05,289.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643615722656,0.0,0.0,0.0001002020871965,290.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.139892578125,0.0,0.0,0.0004753153771162,287.700439453125,294.1499938964844,251.6694793701172,251.09217834472656,252.8149261474609,251.78091430664065,285.6880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138589423149,7.484607600360961e-09,0.0010138514917343,-0.0186601113528013,0.0,0.0,0.0,-0.0085232583805918,60.0,-23.559364318847656,-0.0,-7.00832742950297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0454406738281,0.0,0.0,9.515428973827512e-05,289.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.08465576171875,0.0,0.0,0.0001002020726446,289.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668029785156,0.0,0.0,7.400891627185047e-05,289.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643615722656,0.0,0.0,0.0001002020871965,290.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.139892578125,0.0,0.0,0.0004753153771162,287.700439453125,294.1499938964844,251.6694793701172,251.09217834472656,252.8149261474609,251.78091430664065,285.6880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138589423149,7.484607600360961e-09,0.0010138514917343,-0.0186601113528013,0.0,0.0,0.0,-0.0085232583805918,60.0,-23.559364318847656,-0.0,-7.00832742950297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,291.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375366210937,0.0,0.0,9.51231486396864e-05,289.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.07647705078125,0.0,0.0,0.0001001692799036,289.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0587158203125,0.0,0.0,7.398469460895285e-05,289.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0563049316406,0.0,0.0,0.0001001692944555,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1313781738281,0.0,0.0,0.0004751598171424,287.6922607421875,294.1499938964844,251.6493530273437,251.0727996826172,252.80447387695312,251.7631225585937,285.6796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135271586477,7.445810190631619e-09,0.0010135197080671,-0.018558494746685,0.0,0.0,0.0,-0.0085040247067809,60.0,-23.559646606445312,-0.0,-7.003741586686375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,291.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02960205078125,0.0,0.0,9.50915418798104e-05,289.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0683288574219,0.0,0.0,0.0001001359996735,289.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506591796875,0.0,0.0,7.396011642413214e-05,289.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482482910156,0.0,0.0,0.0001001360069494,290.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1228332519531,0.0,0.0,0.000475001957966,287.6840515136719,294.1499938964844,251.6290283203125,251.05322265625,252.7939300537109,251.7450408935547,285.6711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131903691217,7.406433244483422e-09,0.0010131830349564,-0.0184553600847721,0.0,0.0,0.0,-0.0084845041856169,60.0,-23.559988021850582,-0.0,-6.999088242309881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,291.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01373291015625,0.0,0.0,9.502771717961878e-05,289.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0519714355469,0.0,0.0,0.000100068784377,289.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345458984375,0.0,0.0,7.391046528937295e-05,289.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321655273437,0.0,0.0,0.000100068791653,290.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058044433594,0.0,0.0,0.0004746831255033,287.66766357421875,294.1499938964844,251.587890625,251.0135498046875,252.7725982666016,251.7082672119141,285.654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125102708116,7.326907525140314e-09,0.0010125029366463,-0.0182470697909593,0.0,0.0,0.0,-0.0084450794383883,60.0,-23.5607967376709,-0.0,-6.989694867343135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,291.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01373291015625,0.0,0.0,9.502771717961878e-05,289.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0519714355469,0.0,0.0,0.000100068784377,289.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345458984375,0.0,0.0,7.391046528937295e-05,289.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321655273437,0.0,0.0,0.000100068791653,290.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058044433594,0.0,0.0,0.0004746831255033,287.66766357421875,294.1499938964844,251.587890625,251.0135498046875,252.7725982666016,251.7082672119141,285.654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125102708116,7.326907525140314e-09,0.0010125029366463,-0.0182470697909593,0.0,0.0,0.0,-0.0084450794383883,60.0,-23.5607967376709,-0.0,-6.989694867343135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,291.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978942871094,0.0,0.0,9.496325947111472e-05,289.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.03564453125,0.0,0.0,0.0001000009069684,289.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184326171875,0.0,0.0,7.386033394141123e-05,289.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160827636719,0.0,0.0,0.0001000009215204,290.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888061523437,0.0,0.0,0.000474361149827,287.6512756347656,294.1499938964844,251.5461883544922,250.97332763671875,252.7509002685547,251.67059326171875,285.63739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246599764698658e-09,0.0010118162026628,-0.0180367287248373,0.0,0.0,0.0,-0.0084052672609686,60.0,-23.561824798583984,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,291.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978942871094,0.0,0.0,9.496325947111472e-05,289.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.03564453125,0.0,0.0,0.0001000009069684,289.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184326171875,0.0,0.0,7.386033394141123e-05,289.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160827636719,0.0,0.0,0.0001000009215204,290.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888061523437,0.0,0.0,0.000474361149827,287.6512756347656,294.1499938964844,251.5461883544922,250.97332763671875,252.7509002685547,251.67059326171875,285.63739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246599764698658e-09,0.0010118162026628,-0.0180367287248373,0.0,0.0,0.0,-0.0084052672609686,60.0,-23.561824798583984,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,291.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9820251464844,0.0,0.0,9.489869262324646e-05,289.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0193176269531,0.0,0.0,9.993292042054236e-05,289.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023193359375,0.0,0.0,7.381011528195813e-05,289.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,9.993292769649996e-05,290.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0718078613281,0.0,0.0,0.0004740386211778,287.6348876953125,294.1499938964844,251.50408935546875,250.93267822265625,252.7288513183593,251.6322479248047,285.6204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.166156112958788e-09,0.0010111284209415,-0.0178260300308465,0.0,0.0,0.0,-0.0083653880283236,60.0,-23.563060760498047,-0.0,-6.970727639554752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,291.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9820251464844,0.0,0.0,9.489869262324646e-05,289.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0193176269531,0.0,0.0,9.993292042054236e-05,289.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023193359375,0.0,0.0,7.381011528195813e-05,289.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,9.993292769649996e-05,290.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0718078613281,0.0,0.0,0.0004740386211778,287.6348876953125,294.1499938964844,251.50408935546875,250.93267822265625,252.7288513183593,251.6322479248047,285.6204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.166156112958788e-09,0.0010111284209415,-0.0178260300308465,0.0,0.0,0.0,-0.0083653880283236,60.0,-23.563060760498047,-0.0,-6.970727639554752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,291.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661560058594,0.0,0.0,9.4834431365598e-05,289.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00299072265625,0.0,0.0,9.986524673877284e-05,289.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,7.376013672910631e-05,289.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9839172363281,0.0,0.0,9.986525401473044e-05,290.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0548400878906,0.0,0.0,0.0004737176350317,287.6185302734375,294.1499938964844,251.4617156982422,250.8917694091797,252.7064819335937,251.5933380126953,285.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104507673531,7.08609126931492e-09,0.0010104437824338,-0.0176163185387849,0.0,0.0,0.0,-0.0083256959915161,60.0,-23.56451988220215,-0.0,-6.961289500395651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,291.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661560058594,0.0,0.0,9.4834431365598e-05,289.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00299072265625,0.0,0.0,9.986524673877284e-05,289.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,7.376013672910631e-05,289.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9839172363281,0.0,0.0,9.986525401473044e-05,290.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0548400878906,0.0,0.0,0.0004737176350317,287.6185302734375,294.1499938964844,251.4617156982422,250.8917694091797,252.7064819335937,251.5933380126953,285.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104507673531,7.08609126931492e-09,0.0010104437824338,-0.0176163185387849,0.0,0.0,0.0,-0.0083256959915161,60.0,-23.56451988220215,-0.0,-6.961289500395651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,291.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,9.480259177507833e-05,289.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99481201171875,0.0,0.0,9.983171912608668e-05,289.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781494140625,0.0,0.0,7.373536936938763e-05,289.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9758605957031,0.0,0.0,9.98317264020443e-05,290.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0463562011719,0.0,0.0,0.0004735585825983,287.6103210449219,294.1499938964844,251.4404754638672,250.8712615966797,252.6951599121093,251.57369995117188,285.5951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.046421668377434e-09,0.001010104548186,-0.0175124127417802,0.0,0.0,0.0,-0.0083060301840305,60.0,-23.56535148620605,-0.0,-6.956616260822558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
