time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
538560,291.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9503173828125,0.0,0.0,9.477102139499038e-05,289.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866638183594,0.0,0.0,9.979847527574748e-05,289.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9700927734375,0.0,0.0,7.371082028839737e-05,289.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96783447265625,0.0,0.0,9.979848255170508e-05,290.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378723144531,0.0,0.0,0.0004734008980449,287.6021423339844,294.1499938964844,251.41921997070312,250.8507232666016,252.68374633789065,251.5539703369141,285.5867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.007090463417853e-09,0.0010097682243213,-0.0174093935638666,0.0,0.0,0.0,-0.0082865320146083,60.0,-23.56624984741211,-0.0,-6.951983522185401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344482421875,0.0,0.0,9.470899385632948e-05,289.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703369140625,0.0,0.0,9.973315172828734e-05,289.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9539794921875,0.0,0.0,7.366257341345772e-05,289.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9517517089844,0.0,0.0,9.973315900424495e-05,290.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0209045410156,0.0,0.0,0.000473091029562,287.5857849121094,294.1499938964844,251.3767242431641,250.8097076416016,252.66067504882807,251.5142364501953,285.5697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929802509603178e-09,0.0010091073345392,-0.0172069538384675,0.0,0.0,0.0,-0.0082482174038887,60.0,-23.56827163696289,-0.0,-6.94288573299673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344482421875,0.0,0.0,9.470899385632948e-05,289.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703369140625,0.0,0.0,9.973315172828734e-05,289.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9539794921875,0.0,0.0,7.366257341345772e-05,289.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9517517089844,0.0,0.0,9.973315900424495e-05,290.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0209045410156,0.0,0.0,0.000473091029562,287.5857849121094,294.1499938964844,251.3767242431641,250.8097076416016,252.66067504882807,251.5142364501953,285.5697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929802509603178e-09,0.0010091073345392,-0.0172069538384675,0.0,0.0,0.0,-0.0082482174038887,60.0,-23.56827163696289,-0.0,-6.94288573299673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,291.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9186096191406,0.0,0.0,9.464874165132642e-05,289.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540405273437,0.0,0.0,9.966969810193405e-05,289.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378967285156,0.0,0.0,7.361570897046477e-05,289.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356689453125,0.0,0.0,9.966971265384927e-05,290.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.00396728515625,0.0,0.0,0.0004727900377474,287.5694274902344,294.1499938964844,251.3343811035156,250.76885986328125,252.63731384277344,251.4742889404297,285.5528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084722889587,6.854733225480913e-09,0.0010084654204547,-0.0170103218406438,0.0,0.0,0.0,-0.008211001753807,60.0,-23.570581436157227,-0.0,-6.934054397333966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,291.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9186096191406,0.0,0.0,9.464874165132642e-05,289.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540405273437,0.0,0.0,9.966969810193405e-05,289.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378967285156,0.0,0.0,7.361570897046477e-05,289.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356689453125,0.0,0.0,9.966971265384927e-05,290.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.00396728515625,0.0,0.0,0.0004727900377474,287.5694274902344,294.1499938964844,251.3343811035156,250.76885986328125,252.63731384277344,251.4742889404297,285.5528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084722889587,6.854733225480913e-09,0.0010084654204547,-0.0170103218406438,0.0,0.0,0.0,-0.008211001753807,60.0,-23.570581436157227,-0.0,-6.934054397333966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9027404785156,0.0,0.0,9.459064312977716e-05,289.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.937744140625,0.0,0.0,9.96085291262716e-05,289.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217834472656,0.0,0.0,7.357052527368069e-05,289.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91961669921875,0.0,0.0,9.960853640222922e-05,290.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.987060546875,0.0,0.0,0.0004724998725578,287.5530700683594,294.1499938964844,251.2923278808593,250.72830200195312,252.6136169433593,251.4342193603516,285.5360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078533086925,6.782356010148761e-09,0.0010078464401885,-0.01682073995471,0.0,0.0,0.0,-0.0081751216202974,60.0,-23.573230743408203,-0.0,-6.925544937530503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9027404785156,0.0,0.0,9.459064312977716e-05,289.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.937744140625,0.0,0.0,9.96085291262716e-05,289.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217834472656,0.0,0.0,7.357052527368069e-05,289.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91961669921875,0.0,0.0,9.960853640222922e-05,290.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.987060546875,0.0,0.0,0.0004724998725578,287.5530700683594,294.1499938964844,251.2923278808593,250.72830200195312,252.6136169433593,251.4342193603516,285.5360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078533086925,6.782356010148761e-09,0.0010078464401885,-0.01682073995471,0.0,0.0,0.0,-0.0081751216202974,60.0,-23.573230743408203,-0.0,-6.925544937530503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,291.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8868713378906,0.0,0.0,9.453541861148552e-05,289.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92144775390625,0.0,0.0,9.955037239706144e-05,289.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057006835937,0.0,0.0,7.352756801992655e-05,289.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9035339355469,0.0,0.0,9.955037967301904e-05,290.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701232910156,0.0,0.0,0.0004722239973489,287.5367126464844,294.1499938964844,251.25070190429688,250.68820190429688,252.589599609375,251.3941345214844,285.51910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072648292407,6.713549272063801e-09,0.001007258077152,-0.0166405085474252,0.0,0.0,0.0,-0.0081410109996795,60.0,-23.576244354248047,-0.0,-6.917460382283025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,291.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8868713378906,0.0,0.0,9.453541861148552e-05,289.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92144775390625,0.0,0.0,9.955037239706144e-05,289.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057006835937,0.0,0.0,7.352756801992655e-05,289.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9035339355469,0.0,0.0,9.955037967301904e-05,290.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701232910156,0.0,0.0,0.0004722239973489,287.5367126464844,294.1499938964844,251.25070190429688,250.68820190429688,252.589599609375,251.3941345214844,285.51910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072648292407,6.713549272063801e-09,0.001007258077152,-0.0166405085474252,0.0,0.0,0.0,-0.0081410109996795,60.0,-23.576244354248047,-0.0,-6.917460382283025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,291.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.87896728515625,0.0,0.0,9.45087376749143e-05,289.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132995605469,0.0,0.0,9.952227264875546e-05,289.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.89764404296875,0.0,0.0,7.35068169888109e-05,289.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955078125,0.0,0.0,9.952227992471308e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9617004394531,0.0,0.0,0.0004720907018054,287.5285339355469,294.1499938964844,251.2301025390625,250.6683654785156,252.5774841308593,251.37413024902344,285.5106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680302533368376e-09,0.0010069737909361,-0.0165534224361181,0.0,0.0,0.0,-0.0081245293840765,60.0,-23.577878952026367,-0.0,-6.913555949950023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,291.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8710327148437,0.0,0.0,9.4483038992621e-05,289.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051513671875,0.0,0.0,9.949521336238833e-05,289.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8896179199219,0.0,0.0,7.348682993324474e-05,289.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8874816894531,0.0,0.0,9.949522063834591e-05,290.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9532470703125,0.0,0.0,0.0004719623539131,287.5203857421875,294.1499938964844,251.20965576171875,250.64871215820312,252.5652770996093,251.35415649414065,285.502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648288142230285e-09,0.0010067000985145,-0.0164695624262094,0.0,0.0,0.0,-0.0081086587160825,60.0,-23.579608917236328,-0.0,-6.909797178877852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,291.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.85516357421875,0.0,0.0,9.443427552469076e-05,289.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8888854980469,0.0,0.0,9.94438596535474e-05,289.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8735046386719,0.0,0.0,7.3448900366202e-05,289.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714294433594,0.0,0.0,9.944386692950502e-05,290.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9363708496094,0.0,0.0,0.0004717187548521,287.5040283203125,294.1499938964844,251.1693115234375,250.6099395751953,252.54067993164065,251.3144073486328,285.4852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061870561912,6.587530521073859e-09,0.0010061805369332,-0.0163104124367237,0.0,0.0,0.0,-0.0080785378813743,60.0,-23.58331298828125,-0.0,-6.902666171981765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,291.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.85516357421875,0.0,0.0,9.443427552469076e-05,289.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8888854980469,0.0,0.0,9.94438596535474e-05,289.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8735046386719,0.0,0.0,7.3448900366202e-05,289.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714294433594,0.0,0.0,9.944386692950502e-05,290.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9363708496094,0.0,0.0,0.0004717187548521,287.5040283203125,294.1499938964844,251.1693115234375,250.6099395751953,252.54067993164065,251.3144073486328,285.4852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061870561912,6.587530521073859e-09,0.0010061805369332,-0.0163104124367237,0.0,0.0,0.0,-0.0080785378813743,60.0,-23.58331298828125,-0.0,-6.902666171981765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,291.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392944335937,0.0,0.0,9.438902634428814e-05,289.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8725891113281,0.0,0.0,9.939620940713212e-05,289.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.857421875,0.0,0.0,7.341370655922219e-05,289.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8553466796875,0.0,0.0,9.939621668308972e-05,290.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.91949462890625,0.0,0.0,0.0004714927345048,287.4877014160156,294.1499938964844,251.1298065185547,250.5720672607422,252.5158233642578,251.2749786376953,285.4683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057049803435,6.531154728151023e-09,0.0010056984610855,-0.0161627400666475,0.0,0.0,0.0,-0.0080505898222327,60.0,-23.58735466003418,-0.0,-6.89605244019731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,291.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392944335937,0.0,0.0,9.438902634428814e-05,289.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8725891113281,0.0,0.0,9.939620940713212e-05,289.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.857421875,0.0,0.0,7.341370655922219e-05,289.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8553466796875,0.0,0.0,9.939621668308972e-05,290.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.91949462890625,0.0,0.0,0.0004714927345048,287.4877014160156,294.1499938964844,251.1298065185547,250.5720672607422,252.5158233642578,251.2749786376953,285.4683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057049803435,6.531154728151023e-09,0.0010056984610855,-0.0161627400666475,0.0,0.0,0.0,-0.0080505898222327,60.0,-23.58735466003418,-0.0,-6.89605244019731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,291.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8234558105469,0.0,0.0,9.434800449525936e-05,289.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563232421875,0.0,0.0,9.935301204677673e-05,289.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8413391113281,0.0,0.0,7.3381801485084e-05,289.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392944335937,0.0,0.0,9.935301932273433e-05,290.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9026184082031,0.0,0.0,0.0004712878144346,287.4713439941406,294.1499938964844,251.09130859375,250.5352020263672,252.49073791503903,251.2360382080078,285.45147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052678408101,6.4800436128109595e-09,0.001005261321552,-0.0160288568586111,0.0,0.0,0.0,-0.0080252522602677,60.0,-23.591716766357425,-0.0,-6.890059722763908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,291.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8234558105469,0.0,0.0,9.434800449525936e-05,289.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563232421875,0.0,0.0,9.935301204677673e-05,289.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8413391113281,0.0,0.0,7.3381801485084e-05,289.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392944335937,0.0,0.0,9.935301932273433e-05,290.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9026184082031,0.0,0.0,0.0004712878144346,287.4713439941406,294.1499938964844,251.09130859375,250.5352020263672,252.49073791503903,251.2360382080078,285.45147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052678408101,6.4800436128109595e-09,0.001005261321552,-0.0160288568586111,0.0,0.0,0.0,-0.0080252522602677,60.0,-23.591716766357425,-0.0,-6.890059722763908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075866699219,0.0,0.0,9.431085345568135e-05,289.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84002685546875,0.0,0.0,9.931388922268523e-05,289.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82525634765625,0.0,0.0,7.335290138144046e-05,289.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232116699219,0.0,0.0,9.931389649864286e-05,290.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8857727050781,0.0,0.0,0.0004711022484116,287.4550170898437,294.1499938964844,251.053939819336,250.49952697753903,252.46543884277344,251.19761657714844,285.4345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433756638557497e-09,0.0010048655094578,-0.0159076079726219,0.0,0.0,0.0,-0.0080023054033517,60.0,-23.596332550048828,-0.0,-6.884634018433644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075866699219,0.0,0.0,9.431085345568135e-05,289.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84002685546875,0.0,0.0,9.931388922268523e-05,289.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82525634765625,0.0,0.0,7.335290138144046e-05,289.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232116699219,0.0,0.0,9.931389649864286e-05,290.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8857727050781,0.0,0.0,0.0004711022484116,287.4550170898437,294.1499938964844,251.053939819336,250.49952697753903,252.46543884277344,251.19761657714844,285.4345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433756638557497e-09,0.0010048655094578,-0.0159076079726219,0.0,0.0,0.0,-0.0080023054033517,60.0,-23.596332550048828,-0.0,-6.884634018433644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,291.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996520996094,0.0,0.0,9.429382771486416e-05,289.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319091796875,0.0,0.0,9.92959612631239e-05,289.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81719970703125,0.0,0.0,7.333965913858265e-05,289.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.815185546875,0.0,0.0,9.929596853908151e-05,290.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8773498535156,0.0,0.0,0.0004710171779152,287.44683837890625,294.1499938964844,251.0357208251953,250.482162475586,252.4527130126953,251.1786346435547,285.4261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.4125433851813796e-09,0.0010046841343864,-0.01585204154253,0.0,0.0,0.0,-0.0079917889088392,60.0,-23.598722457885746,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,291.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7917175292969,0.0,0.0,9.427792974747716e-05,289.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8237609863281,0.0,0.0,9.927921928465366e-05,289.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80914306640625,0.0,0.0,7.332729728659615e-05,289.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8071594238281,0.0,0.0,9.927922656061128e-05,290.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689270019531,0.0,0.0,0.0004709377535618,287.4386901855469,294.1499938964844,251.0178375244141,250.4651641845703,252.43994140625,251.15985107421875,285.41766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.3927343418868085e-09,0.0010045147500932,-0.0158001501113176,0.0,0.0,0.0,-0.0079819690436124,60.0,-23.601158142089844,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,291.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7758178710937,0.0,0.0,9.424937888979912e-05,289.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074951171875,0.0,0.0,9.924915502779186e-05,289.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7930603027344,0.0,0.0,7.330509106395766e-05,289.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79107666015625,0.0,0.0,9.924916230374949e-05,290.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8520812988281,0.0,0.0,0.0004707951738964,287.4223327636719,294.1499938964844,250.983139038086,250.4322509765625,252.414306640625,251.12290954589844,285.4007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.60611152648925,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,291.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7758178710937,0.0,0.0,9.424937888979912e-05,289.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074951171875,0.0,0.0,9.924915502779186e-05,289.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7930603027344,0.0,0.0,7.330509106395766e-05,289.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79107666015625,0.0,0.0,9.924916230374949e-05,290.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8520812988281,0.0,0.0,0.0004707951738964,287.4223327636719,294.1499938964844,250.983139038086,250.4322509765625,252.414306640625,251.12290954589844,285.4007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.60611152648925,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,291.66485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75994873046875,0.0,0.050000000745058,9.4224902568385e-05,289.7770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7912292480469,0.0,0.050000000745058,9.92233763099648e-05,289.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7769775390625,0.0,0.050000000745058,7.328604988288134e-05,289.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7750244140625,0.0,0.050000000745058,9.922338358592242e-05,290.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.83526611328125,0.0,0.050000000745058,0.0004706728796008,287.406005859375,291.1499938964844,250.9499969482422,250.40093994140625,252.38853454589844,251.08677673339844,285.38385009765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326665857869784e-09,0.0010039497865363,-0.0156270842999219,0.0,0.0,0.0,-0.0079492153599858,60.0,-23.6111068725586,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,291.66485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75994873046875,0.0,0.050000000745058,9.4224902568385e-05,289.7770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7912292480469,0.0,0.050000000745058,9.92233763099648e-05,289.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7769775390625,0.0,0.050000000745058,7.328604988288134e-05,289.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7750244140625,0.0,0.050000000745058,9.922338358592242e-05,290.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.83526611328125,0.0,0.050000000745058,0.0004706728796008,287.406005859375,291.1499938964844,250.9499969482422,250.40093994140625,252.38853454589844,251.08677673339844,285.38385009765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326665857869784e-09,0.0010039497865363,-0.0156270842999219,0.0,0.0,0.0,-0.0079492153599858,60.0,-23.6111068725586,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,291.6628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1387634277344,0.6346787214279175,0.050000000745058,0.0408389307558536,289.774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1452331542969,0.6346787214279175,0.050000000745058,0.0430053621530532,289.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1423034667969,0.6346787214279175,0.050000000745058,0.0317636132240295,289.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1418762207031,0.6346787214279175,0.050000000745058,0.0430053621530532,290.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1543273925781,0.6346787214279175,0.050000000745058,0.2039989084005355,285.8545227050781,291.1499938964844,250.9339599609375,250.38584899902344,275.8132629394531,282.04559326171875,285.11212158203125,1.0,0.1097106784582138,0.0,0.0,1.0,1.0,-0.4351118206977844,2.2939209998185106e-07,0.4351115822792053,-0.1266699880361557,0.0,0.0,0.0,10.189617156982422,60.0,-911.88916015625,-0.0,12.280330657958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,291.64111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.6318524479866028,0.050000000745058,0.045234091579914,289.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80841064453125,0.6318524479866028,0.050000000745058,0.0476336777210235,289.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082580566406,0.6318524479866028,0.050000000745058,0.0351820737123489,289.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.6318524479866028,0.050000000745058,0.0476336777210235,290.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80889892578125,0.6318524479866028,0.050000000745058,0.2259536683559417,284.69366455078125,291.1499938964844,250.9181671142578,250.3710327148437,279.1226806640625,290.10906982421875,284.2229919433594,1.0,0.1210904717445373,0.1768812388181686,0.1768812388181686,1.0,1.0,-0.481975644826889,0.0194818619638681,0.4624937772750854,-0.1187321916222572,0.0,0.0,0.0,12.508920669555664,60.0,-1537.4896240234375,-0.0,16.679765701293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.799978441144984e-21,7.331224220875057e-21,-2.5312455777816816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,291.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.38934326171875,0.5713155269622803,0.050000000745058,0.0456787683069705,289.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.38934326171875,0.5713155269622803,0.050000000745058,0.0481019392609596,289.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.38934326171875,0.5713155269622803,0.050000000745058,0.0355279296636581,289.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.38934326171875,0.5713155269622803,0.050000000745058,0.0481019392609596,290.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.38934326171875,0.5713155269622803,0.050000000745058,0.2281748950481414,283.33990478515625,291.1499938964844,250.8872833251953,250.3422241210937,279.15679931640625,290.51531982421875,283.2162780761719,1.0,0.1405980139970779,0.181824654340744,0.181824654340744,1.0,1.0,-0.4867164492607116,0.0208959206938743,0.4658205509185791,-0.1187167987227439,0.0,0.0,1.0,20.01968574523925,60.0,-111.3837890625,-6530.27783203125,23.18843078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46502685546875,306.639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,3201.815673828125,18000.0,0.0,0.0,0.0049381586723029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201107680797577,0.3201121687889099,-1.3910055258747889e-06,0.0,5.011603207094595e-06,0.0,0.0,5.368710517883301,0.0,0.0,0.0,0.2239034920930862,4.0,0.0,1.0
540240,291.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.38934326171875,0.5713155269622803,0.050000000745058,0.0456787683069705,289.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.38934326171875,0.5713155269622803,0.050000000745058,0.0481019392609596,289.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.38934326171875,0.5713155269622803,0.050000000745058,0.0355279296636581,289.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.38934326171875,0.5713155269622803,0.050000000745058,0.0481019392609596,290.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.38934326171875,0.5713155269622803,0.050000000745058,0.2281748950481414,283.33990478515625,291.1499938964844,250.8872833251953,250.3422241210937,279.15679931640625,290.51531982421875,283.2162780761719,1.0,0.1405980139970779,0.181824654340744,0.181824654340744,1.0,1.0,-0.4867164492607116,0.0208959206938743,0.4658205509185791,-0.1187167987227439,0.0,0.0,1.0,20.01968574523925,60.0,-111.3837890625,-6530.27783203125,23.18843078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46502685546875,306.639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,3201.815673828125,18000.0,0.0,0.0,0.0049381586723029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201107680797577,0.3201121687889099,-1.3910055258747889e-06,0.0,5.011603207094595e-06,0.0,0.0,5.368710517883301,0.0,0.0,0.0,0.2239034920930862,4.0,0.0,1.0
540300,291.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184875488281,0.5495030283927917,0.050000000745058,0.0458160601556301,289.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4015808105469,0.5495030283927917,0.050000000745058,0.0482465177774429,289.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7188415527344,0.5495030283927917,0.050000000745058,0.0356347151100635,289.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7188415527344,0.5495030283927917,0.050000000745058,0.0482465177774429,290.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1133728027344,0.5495030283927917,0.050000000745058,0.2288607060909271,283.7962646484375,291.1499938964844,250.8721923828125,250.3282165527344,279.1399841308594,290.5069885253906,284.5179443359375,1.0,0.1490051746368408,0.1800469011068344,0.1800469011068344,1.0,1.0,-0.4881794154644012,0.0206621307879686,0.4675172865390777,-0.1194501891732215,0.0,0.0,1.0,23.68610000610352,60.0,2390.421142578125,-7595.34375,26.342208862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.86431884765625,308.58026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,6452.36083984375,19080.0,0.0,0.0,0.0240004900842905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8084989190101624,0.8085043430328369,-5.428606527857482e-06,0.0,2.435744681861252e-05,0.0,0.0,59.03714370727539,0.0,0.0,0.0,0.4804005920886993,4.0,0.0,1.0
540360,291.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281066894531,0.5326788425445557,0.050000000745058,0.0459472797811031,289.71636962890625,297.1499938964844,293.1499938964844,0.0014356959145516,-138.5355682373047,287.1383361816406,0.5326788425445557,0.050000000745058,0.0483846999704837,289.6122436523437,297.1499938964844,293.1499938964844,0.0009730930323712,-69.35226440429688,286.3456420898437,0.5326788425445557,0.050000000745058,0.0357367731630802,289.3686828613281,297.1499938964844,293.1499938964844,0.0011000944068655,-106.15219116210938,286.5322265625,0.5326788425445557,0.050000000745058,0.0483846999704837,290.5107421875,297.1499938964844,293.1499938964844,0.0010455942247062,-478.59417724609375,286.5755615234375,0.5326788425445557,0.050000000745058,0.2295161783695221,285.2751770019531,291.1499938964844,250.8573303222656,250.31446838378903,279.1300048828125,290.5083923339844,285.94891357421875,1.0,0.1565753668546676,0.1782681047916412,0.1782681047916412,0.9995582103729248,1.0,-0.4895776510238647,0.0204193331301212,0.4691583216190338,-0.1201893538236618,0.0,0.0,1.0,27.193246841430664,60.0,2913.594970703125,-7604.83984375,29.37631225585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5661926269531,307.89990234375,278.1499938964844,0.0,18000.0,313.1499938964844,11643.83203125,19080.0,0.0,0.0,0.0428886972367763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097172498703003,1.0971825122833252,-9.943235454556998e-06,0.0,4.352657560957596e-05,0.0,0.0,146.87228393554688,0.0,0.0,0.0,0.6123710870742798,4.0,0.0,1.0
540420,291.6256408691406,297.1499938964844,293.1499938964844,0.0011723339557647,-101.4145278930664,288.87091064453125,0.5097689628601074,0.050000000745058,0.0461865663528442,289.74810791015625,297.1499938964844,293.1499938964844,0.0027441086713224,-249.8041381835937,291.1416931152344,0.5097689628601074,0.050000000745058,0.0486366786062717,289.65692138671875,297.1499938964844,293.1499938964844,0.002330599585548,-156.78392028808594,290.4858093261719,0.5097689628601074,0.050000000745058,0.035922884941101,289.4138488769531,297.1499938964844,293.1499938964844,0.0025522566866129,-232.412353515625,290.8079833984375,0.5097689628601074,0.050000000745058,0.0486366786062717,290.5443115234375,297.1499938964844,293.1499938964844,0.0020402215886861,-881.580078125,290.1212158203125,0.5097689628601074,0.050000000745058,0.2307114601135254,287.25274658203125,291.1499938964844,250.82830810546875,250.28775024414065,279.12530517578125,290.5379333496094,287.6031188964844,1.0,0.1694223880767822,0.1754575222730636,0.1754575222730636,0.9986746907234192,1.0,-0.4921274185180664,0.0200593341141939,0.4720681011676788,-0.1215150654315948,0.0,0.0,1.0,33.58829498291016,60.0,2404.6708984375,-7295.4267578125,34.95258331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.62066650390625,306.2966003417969,278.1499938964844,0.0,18000.0,313.1499938964844,16815.39453125,19080.0,0.0,0.0,0.0808556228876113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3189144134521484,1.318928837776184,-1.4366105460794644e-05,0.0,8.205817721318454e-05,0.0,0.0,255.0970153808593,0.0,0.0,0.0,0.7237977385520935,4.0,0.0,1.0
540480,291.6256408691406,297.1499938964844,293.1499938964844,0.0011723339557647,-101.4145278930664,288.87091064453125,0.5097689628601074,0.050000000745058,0.0461865663528442,289.74810791015625,297.1499938964844,293.1499938964844,0.0027441086713224,-249.8041381835937,291.1416931152344,0.5097689628601074,0.050000000745058,0.0486366786062717,289.65692138671875,297.1499938964844,293.1499938964844,0.002330599585548,-156.78392028808594,290.4858093261719,0.5097689628601074,0.050000000745058,0.035922884941101,289.4138488769531,297.1499938964844,293.1499938964844,0.0025522566866129,-232.412353515625,290.8079833984375,0.5097689628601074,0.050000000745058,0.0486366786062717,290.5443115234375,297.1499938964844,293.1499938964844,0.0020402215886861,-881.580078125,290.1212158203125,0.5097689628601074,0.050000000745058,0.2307114601135254,287.25274658203125,291.1499938964844,250.82830810546875,250.28775024414065,279.12530517578125,290.5379333496094,287.6031188964844,1.0,0.1694223880767822,0.1754575222730636,0.1754575222730636,0.9986746907234192,1.0,-0.4921274185180664,0.0200593341141939,0.4720681011676788,-0.1215150654315948,0.0,0.0,1.0,33.58829498291016,60.0,2404.6708984375,-7295.4267578125,34.95258331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.62066650390625,306.2966003417969,278.1499938964844,0.0,18000.0,313.1499938964844,16815.39453125,19080.0,0.0,0.0,0.0808556228876113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3189144134521484,1.318928837776184,-1.4366105460794644e-05,0.0,8.205817721318454e-05,0.0,0.0,255.0970153808593,0.0,0.0,0.0,0.7237977385520935,4.0,0.0,1.0
540540,291.6639099121094,297.1499938964844,293.1499938964844,0.0015526571078225,-130.12533569335938,290.4150085449219,0.4981748461723327,0.050000000745058,0.0463497228920459,289.7830810546875,297.1499938964844,293.1499938964844,0.0036676235031336,-322.0032958984375,293.4134826660156,0.4981748461723327,0.050000000745058,0.0488084927201271,289.7009582519531,297.1499938964844,293.1499938964844,0.0032754931598901,-212.97000122070312,292.8297424316406,0.4981748461723327,0.050000000745058,0.0360497869551181,289.457763671875,297.1499938964844,293.1499938964844,0.0035712553653866,-313.7862243652344,293.2437438964844,0.4981748461723327,0.050000000745058,0.0488084927201271,290.58026123046875,297.1499938964844,293.1499938964844,0.00272748619318,-1141.0926513671875,292.08990478515625,0.4981748461723327,0.050000000745058,0.2315264642238617,288.2461242675781,291.1499938964844,250.80621337890625,250.2675170898437,279.1266784667969,290.5726928710937,288.5248413085937,1.0,0.1776002645492553,0.1737018972635269,0.1737018972635269,0.9979824423789978,1.0,-0.4938660264015198,0.0198469143360853,0.4740191102027893,-0.1224465742707252,0.0,0.0,1.0,37.94820022583008,60.0,1905.353515625,-7101.0166015625,38.7867317199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6691589355469,305.4326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18235.1875,19080.0,0.0,0.0,0.1093152239918708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3734673261642456,1.3734828233718872,-1.55791003635386e-05,0.0,0.000110941058665,0.0,0.0,288.07843017578125,0.0,0.0,0.0,0.7511798739433289,4.0,0.0,1.0
540600,291.6751708984375,297.1499938964844,293.1499938964844,0.0016467116074636,-136.92758178710938,290.78369140625,0.4955906271934509,0.050000000745058,0.0463909469544887,289.79345703125,297.1499938964844,293.1499938964844,0.0039082188159227,-339.65850830078125,293.96343994140625,0.4955906271934509,0.050000000745058,0.0488518998026847,289.713623046875,297.1499938964844,293.1499938964844,0.0035191304050385,-226.68045043945312,293.396484375,0.4955906271934509,0.050000000745058,0.0360818468034267,289.47039794921875,297.1499938964844,293.1499938964844,0.0038364541251212,-333.6705627441406,293.83331298828125,0.4955906271934509,0.050000000745058,0.0488518998026847,290.59088134765625,297.1499938964844,293.1499938964844,0.0029019953217357,-1204.107177734375,292.5643920898437,0.4955906271934509,0.050000000745058,0.2317323833703994,288.4857482910156,291.1499938964844,250.8002014160156,250.2620391845703,279.1272277832031,290.5831298828125,288.7503662109375,1.0,0.1796021312475204,0.1732577234506607,0.1732577234506607,0.9977911114692688,1.0,-0.4943052530288696,0.0197939127683639,0.4745113551616668,-0.1226915717124939,0.0,0.0,1.0,39.04961013793945,60.0,1783.740478515625,-7063.11328125,39.75949478149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4872131347656,305.2642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18438.888671875,20160.0,0.0,0.0,0.1168285235762596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381117343902588,1.3811330795288086,-1.5753130355733447e-05,0.0,0.0001185660948976,0.0,0.0,292.9189758300781,0.0,0.0,0.0,0.7700185179710388,4.0,0.0,1.0
540660,291.7284240722656,297.1499938964844,293.1499938964844,0.0020315151195973,-163.51329040527344,292.2500305175781,0.485872209072113,0.050000000745058,0.0465602055191993,289.842529296875,297.1499938964844,293.1499938964844,0.0049733347259461,-411.3294677734375,296.1768493652344,0.485872209072113,0.050000000745058,0.0490301363170146,289.7724609375,297.1499938964844,293.1499938964844,0.0045850332826375,-282.2104797363281,295.67431640625,0.485872209072113,0.050000000745058,0.0362134911119937,289.5292053222656,297.1499938964844,293.1499938964844,0.0050138961523771,-414.3214111328125,296.2047119140625,0.485872209072113,0.050000000745058,0.0490301363170146,290.6410827636719,297.1499938964844,293.1499938964844,0.0036438859533518,-1457.85205078125,294.46697998046875,0.485872209072113,0.050000000745058,0.2325778603553772,289.4548034667969,291.1499938964844,250.77297973632807,250.2372894287109,279.1290283203125,290.6330871582031,289.66851806640625,1.0,0.187578946352005,0.1712672412395477,0.1712672412395477,0.996834933757782,1.0,-0.4961088597774505,0.0195526871830225,0.4765561521053314,-0.1237798333168029,0.0,0.0,1.0,43.57152557373047,48.0,1335.6961669921875,-6993.59912109375,43.77086639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0431823730469,304.8752746582031,278.1499938964844,0.0,18000.0,313.1499938964844,19805.923828125,20160.0,0.0,0.0,0.1490158289670944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43139910697937,1.4314160346984863,-1.692104706307873e-05,0.0,0.000151232117787,0.0,0.0,326.0906677246094,0.0,0.0,0.0,0.7819854617118835,4.0,0.0,1.0
