time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
540720,291.7284240722656,297.1499938964844,293.1499938964844,0.0020315151195973,-163.51329040527344,292.2500305175781,0.485872209072113,0.050000000745058,0.0465602055191993,289.842529296875,297.1499938964844,293.1499938964844,0.0049733347259461,-411.3294677734375,296.1768493652344,0.485872209072113,0.050000000745058,0.0490301363170146,289.7724609375,297.1499938964844,293.1499938964844,0.0045850332826375,-282.2104797363281,295.67431640625,0.485872209072113,0.050000000745058,0.0362134911119937,289.5292053222656,297.1499938964844,293.1499938964844,0.0050138961523771,-414.3214111328125,296.2047119140625,0.485872209072113,0.050000000745058,0.0490301363170146,290.6410827636719,297.1499938964844,293.1499938964844,0.0036438859533518,-1457.85205078125,294.46697998046875,0.485872209072113,0.050000000745058,0.2325778603553772,289.4548034667969,291.1499938964844,250.77297973632807,250.2372894287109,279.1290283203125,290.6330871582031,289.66851806640625,1.0,0.187578946352005,0.1712672412395477,0.1712672412395477,0.996834933757782,1.0,-0.4961088597774505,0.0195526871830225,0.4765561521053314,-0.1237798333168029,0.0,0.0,1.0,43.57152557373047,48.0,1335.6961669921875,-6993.59912109375,43.77086639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0431823730469,304.8752746582031,278.1499938964844,0.0,18000.0,313.1499938964844,19805.923828125,20160.0,0.0,0.0,0.1490158289670944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43139910697937,1.4314160346984863,-1.692104706307873e-05,0.0,0.000151232117787,0.0,0.0,326.0906677246094,0.0,0.0,0.0,0.7819854617118835,4.0,0.0,1.0
540780,291.7803039550781,297.1499938964844,293.1499938964844,0.0023473920300602,-183.792709350586,293.4223327636719,0.483564019203186,0.050000000745058,0.0466027334332466,289.8909606933594,297.1499938964844,293.1499938964844,0.0059888223186135,-469.36322021484375,297.980224609375,0.483564019203186,0.050000000745058,0.0490749217569828,289.8292236328125,297.1499938964844,293.1499938964844,0.0055851689539849,-327.0618896484375,297.5258178710937,0.483564019203186,0.050000000745058,0.0362465716898441,289.5860900878906,297.1499938964844,293.1499938964844,0.0061502908356487,-479.6251831054688,298.1348571777344,0.483564019203186,0.050000000745058,0.0490749217569828,290.6905517578125,297.1499938964844,293.1499938964844,0.0042976182885468,-1660.48095703125,296.00732421875,0.483564019203186,0.050000000745058,0.2327903062105178,290.2469482421875,291.1499938964844,250.74664306640625,250.2135009765625,279.1257019042969,290.6828308105469,290.42401123046875,1.0,0.1890354752540588,0.168735846877098,0.168735846877098,0.9958787560462952,1.0,-0.4965623319149017,0.0191717352718114,0.4773905873298645,-0.1246869936585426,0.0,0.0,1.0,44.70459365844727,36.0,1039.7254638671875,-7033.69677734375,44.780757904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.152099609375,304.9853515625,278.1499938964844,0.0,18000.0,313.1499938964844,20064.16015625,20160.0,0.0,0.0,0.1762949079275131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407004117965698,1.4407175779342651,-1.7141668649856e-05,0.0,0.0001789169327821,0.0,0.0,332.48895263671875,0.0,0.0,0.0,0.7866457104682922,4.0,0.0,1.0
540840,291.7803039550781,297.1499938964844,293.1499938964844,0.0023473920300602,-183.792709350586,293.4223327636719,0.483564019203186,0.050000000745058,0.0466027334332466,289.8909606933594,297.1499938964844,293.1499938964844,0.0059888223186135,-469.36322021484375,297.980224609375,0.483564019203186,0.050000000745058,0.0490749217569828,289.8292236328125,297.1499938964844,293.1499938964844,0.0055851689539849,-327.0618896484375,297.5258178710937,0.483564019203186,0.050000000745058,0.0362465716898441,289.5860900878906,297.1499938964844,293.1499938964844,0.0061502908356487,-479.6251831054688,298.1348571777344,0.483564019203186,0.050000000745058,0.0490749217569828,290.6905517578125,297.1499938964844,293.1499938964844,0.0042976182885468,-1660.48095703125,296.00732421875,0.483564019203186,0.050000000745058,0.2327903062105178,290.2469482421875,291.1499938964844,250.74664306640625,250.2135009765625,279.1257019042969,290.6828308105469,290.42401123046875,1.0,0.1890354752540588,0.168735846877098,0.168735846877098,0.9958787560462952,1.0,-0.4965623319149017,0.0191717352718114,0.4773905873298645,-0.1246869936585426,0.0,0.0,1.0,44.70459365844727,36.0,1039.7254638671875,-7033.69677734375,44.780757904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.152099609375,304.9853515625,278.1499938964844,0.0,18000.0,313.1499938964844,20064.16015625,20160.0,0.0,0.0,0.1762949079275131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407004117965698,1.4407175779342651,-1.7141668649856e-05,0.0,0.0001789169327821,0.0,0.0,332.48895263671875,0.0,0.0,0.0,0.7866457104682922,4.0,0.0,1.0
540900,291.8047790527344,297.1499938964844,293.1499938964844,0.0024860128760337,-192.2377777099609,293.92901611328125,0.4847674965858459,0.050000000745058,0.046580497175455,289.9142761230469,297.1499938964844,293.1499938964844,0.0064908657222986,-494.4445190429688,298.7685241699219,0.4847674965858459,0.050000000745058,0.0490515083074569,289.8563537597656,297.1499938964844,293.1499938964844,0.0060745105147361,-346.4016418457031,298.3335266113281,0.4847674965858459,0.050000000745058,0.0362292751669883,289.6133117675781,297.1499938964844,293.1499938964844,0.0067190933041274,-507.8251037597656,298.97760009765625,0.4847674965858459,0.050000000745058,0.0490515083074569,290.7142944335937,297.1499938964844,293.1499938964844,0.0046009463258087,-1747.313720703125,296.6778869628906,0.4847674965858459,0.050000000745058,0.2326792329549789,290.5939025878906,291.1499938964844,250.7337951660156,250.2019500732422,279.1213073730469,290.706787109375,290.7582092285156,1.0,0.1878489255905151,0.1669780761003494,0.1669780761003494,0.9954006671905518,1.0,-0.4963254928588867,0.0188851505517959,0.4774403274059295,-0.1251274794340133,0.0,0.0,1.0,44.10784912109375,36.0,939.8905639648438,-7090.26953125,44.249114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3697814941406,305.1950988769531,278.1499938964844,0.0,18000.0,313.1499938964844,20110.244140625,21240.0,0.0,0.0,0.187910184264183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423540830612185,1.4423712491989136,-1.718104067549575e-05,0.0,0.0001907049445435,0.0,0.0,333.6351318359375,0.0,0.0,0.0,0.8024740815162659,4.0,0.0,1.0
540960,291.828125,297.1499938964844,293.1499938964844,0.0026138483081012,-199.74044799804688,294.39605712890625,0.487261950969696,0.050000000745058,0.0465348921716213,289.9367980957031,297.1499938964844,293.1499938964844,0.0069923126138746,-517.1874389648438,299.4974365234375,0.487261950969696,0.050000000745058,0.0490034818649292,289.8823547363281,297.1499938964844,293.1499938964844,0.0065613281913101,-363.9648742675781,299.07977294921875,0.487261950969696,0.050000000745058,0.0361938029527664,289.6394348144531,297.1499938964844,293.1499938964844,0.007293639704585,-533.4369506835938,299.75640869140625,0.487261950969696,0.050000000745058,0.0490034818649292,290.7371826171875,297.1499938964844,293.1499938964844,0.0048913494683802,-1825.7720947265625,297.2970886230469,0.487261950969696,0.050000000745058,0.2324514091014862,290.91766357421875,291.1499938964844,250.7211761474609,250.19064331054688,279.115234375,290.7299499511719,291.0732421875,1.0,0.1855744868516922,0.1647915840148925,0.1647915840148925,0.9949225187301636,1.0,-0.4958395659923553,0.0185068678110837,0.4773327112197876,-0.1256005465984344,0.0,0.0,1.0,42.88608932495117,25.0,870.4337158203125,-7178.1845703125,43.161956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6719970703125,305.50494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,20883.955078125,21240.0,0.0,0.0,0.1981585472822189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698383808135986,1.4698561429977417,-1.7842055967776105e-05,0.0,0.0002011057222262,0.0,0.0,353.0734558105469,0.0,0.0,0.0,0.8029660582542419,4.0,0.0,1.0
541020,291.87139892578125,297.1499938964844,293.1499938964844,0.0028398032300174,-212.13121032714844,295.2427673339844,0.4953832030296325,0.050000000745058,0.0463943369686603,289.9793701171875,297.1499938964844,293.1499938964844,0.0079998672008514,-556.2462768554688,300.81170654296875,0.4953832030296325,0.050000000745058,0.0488554686307907,289.9303894042969,297.1499938964844,293.1499938964844,0.0075349872931838,-394.2350158691406,300.4258728027344,0.4953832030296325,0.050000000745058,0.036084484308958,289.687744140625,297.1499938964844,293.1499938964844,0.0084719574078917,-577.6489868164062,301.1606140136719,0.4953832030296325,0.050000000745058,0.0488554686307907,290.7801208496094,297.1499938964844,293.1499938964844,0.0054368521086871,-1959.4141845703125,298.4154357910156,0.4953832030296325,0.050000000745058,0.2317493110895156,291.5216369628906,291.1499938964844,250.6965484619141,250.16867065429688,279.09869384765625,290.7734680175781,291.66534423828125,1.0,0.17861969769001,0.158877745270729,0.158877745270729,0.993966281414032,1.0,-0.4943419694900512,0.017247887328267,0.4770940840244293,-0.1269236654043197,0.0,0.0,0.925597608089447,39.123138427734375,25.0,782.5137329101562,-7363.73876953125,39.8264045715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4685363769531,306.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,21758.228515625,21240.0,0.0,0.0,0.2145839780569076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4494349956512451,1.4494527578353882,-1.7678077711025253e-05,0.0,0.0002177754649892,0.0,0.0,342.881591796875,0.0,0.0,0.0,0.792107105255127,4.0,0.0,1.0
541080,291.87139892578125,297.1499938964844,293.1499938964844,0.0028398032300174,-212.13121032714844,295.2427673339844,0.4953832030296325,0.050000000745058,0.0463943369686603,289.9793701171875,297.1499938964844,293.1499938964844,0.0079998672008514,-556.2462768554688,300.81170654296875,0.4953832030296325,0.050000000745058,0.0488554686307907,289.9303894042969,297.1499938964844,293.1499938964844,0.0075349872931838,-394.2350158691406,300.4258728027344,0.4953832030296325,0.050000000745058,0.036084484308958,289.687744140625,297.1499938964844,293.1499938964844,0.0084719574078917,-577.6489868164062,301.1606140136719,0.4953832030296325,0.050000000745058,0.0488554686307907,290.7801208496094,297.1499938964844,293.1499938964844,0.0054368521086871,-1959.4141845703125,298.4154357910156,0.4953832030296325,0.050000000745058,0.2317493110895156,291.5216369628906,291.1499938964844,250.6965484619141,250.16867065429688,279.09869384765625,290.7734680175781,291.66534423828125,1.0,0.17861969769001,0.158877745270729,0.158877745270729,0.993966281414032,1.0,-0.4943419694900512,0.017247887328267,0.4770940840244293,-0.1269236654043197,0.0,0.0,0.925597608089447,39.123138427734375,25.0,782.5137329101562,-7363.73876953125,39.8264045715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4685363769531,306.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,21758.228515625,21240.0,0.0,0.0,0.2145839780569076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4494349956512451,1.4494527578353882,-1.7678077711025253e-05,0.0,0.0002177754649892,0.0,0.0,342.881591796875,0.0,0.0,0.0,0.792107105255127,4.0,0.0,1.0
541140,291.910400390625,297.1499938964844,293.1499938964844,0.0030385383870452,-222.1459045410156,295.9948425292969,0.5026823878288269,0.050000000745058,0.0462821424007415,290.0185852050781,297.1499938964844,293.1499938964844,0.0090503469109535,-589.349365234375,301.9688415527344,0.5026823878288269,0.050000000745058,0.0487373247742652,289.97332763671875,297.1499938964844,293.1499938964844,0.0085451323539018,-419.9816284179688,301.6122741699219,0.5026823878288269,0.050000000745058,0.0359972231090068,289.73077392578125,297.1499938964844,293.1499938964844,0.0097376639023423,-615.3403930664062,302.3978576660156,0.5026823878288269,0.050000000745058,0.0487373247742652,290.8192138671875,297.1499938964844,293.1499938964844,0.0059572425670921,-2071.772705078125,299.4032287597656,0.5026823878288269,0.050000000745058,0.231188878417015,292.0770263671875,291.1499938964844,250.6727600097656,250.1475524902344,279.0794677734375,290.8131408691406,292.20758056640625,1.0,0.1732433289289474,0.1508647799491882,0.1508647799491882,0.9930100440979004,1.0,-0.4931463301181793,0.0151411453261971,0.4780051708221435,-0.1291732639074325,0.0,0.0,0.7643828392028809,36.11833953857422,25.0,709.4669189453125,-7501.25341796875,37.1773567199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.43975830078125,307.0196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,23938.453125,20160.0,0.0,0.0,0.2256996631622314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2582205533981323,1.2582355737686155,-1.5027144399937242e-05,0.0,0.0002290564589202,0.0,0.0,243.74761962890625,0.0,0.0,0.0,0.6852765679359436,4.0,0.0,1.0
541200,291.910400390625,297.1499938964844,293.1499938964844,0.0030385383870452,-222.1459045410156,295.9948425292969,0.5026823878288269,0.050000000745058,0.0462821424007415,290.0185852050781,297.1499938964844,293.1499938964844,0.0090503469109535,-589.349365234375,301.9688415527344,0.5026823878288269,0.050000000745058,0.0487373247742652,289.97332763671875,297.1499938964844,293.1499938964844,0.0085451323539018,-419.9816284179688,301.6122741699219,0.5026823878288269,0.050000000745058,0.0359972231090068,289.73077392578125,297.1499938964844,293.1499938964844,0.0097376639023423,-615.3403930664062,302.3978576660156,0.5026823878288269,0.050000000745058,0.0487373247742652,290.8192138671875,297.1499938964844,293.1499938964844,0.0059572425670921,-2071.772705078125,299.4032287597656,0.5026823878288269,0.050000000745058,0.231188878417015,292.0770263671875,291.1499938964844,250.6727600097656,250.1475524902344,279.0794677734375,290.8131408691406,292.20758056640625,1.0,0.1732433289289474,0.1508647799491882,0.1508647799491882,0.9930100440979004,1.0,-0.4931463301181793,0.0151411453261971,0.4780051708221435,-0.1291732639074325,0.0,0.0,0.7643828392028809,36.11833953857422,25.0,709.4669189453125,-7501.25341796875,37.1773567199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.43975830078125,307.0196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,23938.453125,20160.0,0.0,0.0,0.2256996631622314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2582205533981323,1.2582355737686155,-1.5027144399937242e-05,0.0,0.0002290564589202,0.0,0.0,243.74761962890625,0.0,0.0,0.0,0.6852765679359436,4.0,0.0,1.0
541260,291.9454345703125,297.1499938964844,293.1499938964844,0.0032231244258582,-231.3229522705078,296.64404296875,0.5089114904403687,0.050000000745058,0.046197485178709,290.0546569824219,297.1499938964844,293.1499938964844,0.0102124726399779,-620.6214599609375,302.9950256347656,0.5089114904403687,0.050000000745058,0.048648178577423,290.0117492675781,297.1499938964844,293.1499938964844,0.0096564311534166,-444.2253112792969,302.66485595703125,0.5089114904403687,0.050000000745058,0.0359313786029815,289.7691345214844,297.1499938964844,293.1499938964844,0.0111835515126585,-650.9118041992188,303.49835205078125,0.5089114904403687,0.050000000745058,0.048648178577423,290.8546142578125,297.1499938964844,293.1499938964844,0.0064819948747754,-2177.385498046875,300.2721252441406,0.5089114904403687,0.050000000745058,0.230766013264656,292.549072265625,291.1499938964844,250.64979553222656,250.1272888183593,279.0594177246094,290.84912109375,292.6430969238281,1.0,0.1689495593309402,0.1408098489046096,0.1408098489046096,0.9920173287391664,1.0,-0.4922441840171814,0.0121142147108912,0.480129987001419,-0.1324077695608139,0.0,0.0,0.5448657870292664,33.849830627441406,25.0,526.1321411132812,-7293.69287109375,35.186241149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.54229736328125,307.2823791503906,278.1499938964844,0.0,18000.0,313.1499938964844,25245.19140625,20160.0,0.0,0.0,0.2313577830791473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7610886693000793,0.7610979080200195,-9.226714610122144e-06,0.0,0.0002347987319808,0.0,0.0,79.66901397705078,0.0,0.0,0.0,0.4853965938091278,4.0,0.0,1.0
541320,291.9454345703125,297.1499938964844,293.1499938964844,0.0032231244258582,-231.3229522705078,296.64404296875,0.5089114904403687,0.050000000745058,0.046197485178709,290.0546569824219,297.1499938964844,293.1499938964844,0.0102124726399779,-620.6214599609375,302.9950256347656,0.5089114904403687,0.050000000745058,0.048648178577423,290.0117492675781,297.1499938964844,293.1499938964844,0.0096564311534166,-444.2253112792969,302.66485595703125,0.5089114904403687,0.050000000745058,0.0359313786029815,289.7691345214844,297.1499938964844,293.1499938964844,0.0111835515126585,-650.9118041992188,303.49835205078125,0.5089114904403687,0.050000000745058,0.048648178577423,290.8546142578125,297.1499938964844,293.1499938964844,0.0064819948747754,-2177.385498046875,300.2721252441406,0.5089114904403687,0.050000000745058,0.230766013264656,292.549072265625,291.1499938964844,250.64979553222656,250.1272888183593,279.0594177246094,290.84912109375,292.6430969238281,1.0,0.1689495593309402,0.1408098489046096,0.1408098489046096,0.9920173287391664,1.0,-0.4922441840171814,0.0121142147108912,0.480129987001419,-0.1324077695608139,0.0,0.0,0.5448657870292664,33.849830627441406,25.0,526.1321411132812,-7293.69287109375,35.186241149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.54229736328125,307.2823791503906,278.1499938964844,0.0,18000.0,313.1499938964844,25245.19140625,20160.0,0.0,0.0,0.2313577830791473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7610886693000793,0.7610979080200195,-9.226714610122144e-06,0.0,0.0002347987319808,0.0,0.0,79.66901397705078,0.0,0.0,0.0,0.4853965938091278,4.0,0.0,1.0
541380,291.9761047363281,297.1499938964844,293.1499938964844,0.0034289825707674,-244.1485137939453,297.1008605957031,0.5175807476043701,0.050000000745058,0.0460945479571819,290.0880126953125,297.1499938964844,293.1499938964844,0.0117697110399603,-662.5996704101562,303.9187927246094,0.5175807476043701,0.050000000745058,0.0485397763550281,290.0461730957031,297.1499938964844,293.1499938964844,0.0111259594559669,-476.0419006347656,303.6083679199219,0.5175807476043701,0.050000000745058,0.035851314663887,289.8097839355469,297.1499938964844,293.1499938964844,0.0207351893186569,-915.1131591796876,304.02020263671875,0.5909924507141113,0.0878303721547126,0.067319318652153,290.8866271972656,297.1499938964844,293.1499938964844,0.0071131386794149,-2319.75,300.9999694824219,0.5175807476043701,0.050000000745058,0.2302518039941787,292.76806640625,291.1499938964844,250.6276397705078,250.1078491210937,279.0838928222656,290.8817138671875,292.754150390625,1.0,0.1657837182283401,0.1337029635906219,0.1337029635906219,0.991024613380432,1.0,-0.5136701464653015,0.0101647851988673,0.5035053491592407,-0.1402044594287872,0.0,0.0,0.3100297451019287,31.256500244140625,28.0,-23.057361602783203,-6429.26953125,35.08583450317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8342590332031,306.120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,23092.328125,20160.0,0.0,0.0,0.230359748005867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3138479590415954,0.3138538300991058,-5.8673649618867785e-06,0.0,0.0002337858604732,0.0,0.0,17.814786911010742,0.0,0.0,0.0,0.3374544382095337,4.0,0.0,1.0
541440,291.9761047363281,297.1499938964844,293.1499938964844,0.0034289825707674,-244.1485137939453,297.1008605957031,0.5175807476043701,0.050000000745058,0.0460945479571819,290.0880126953125,297.1499938964844,293.1499938964844,0.0117697110399603,-662.5996704101562,303.9187927246094,0.5175807476043701,0.050000000745058,0.0485397763550281,290.0461730957031,297.1499938964844,293.1499938964844,0.0111259594559669,-476.0419006347656,303.6083679199219,0.5175807476043701,0.050000000745058,0.035851314663887,289.8097839355469,297.1499938964844,293.1499938964844,0.0207351893186569,-915.1131591796876,304.02020263671875,0.5909924507141113,0.0878303721547126,0.067319318652153,290.8866271972656,297.1499938964844,293.1499938964844,0.0071131386794149,-2319.75,300.9999694824219,0.5175807476043701,0.050000000745058,0.2302518039941787,292.76806640625,291.1499938964844,250.6276397705078,250.1078491210937,279.0838928222656,290.8817138671875,292.754150390625,1.0,0.1657837182283401,0.1337029635906219,0.1337029635906219,0.991024613380432,1.0,-0.5136701464653015,0.0101647851988673,0.5035053491592407,-0.1402044594287872,0.0,0.0,0.3100297451019287,31.256500244140625,28.0,-23.057361602783203,-6429.26953125,35.08583450317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8342590332031,306.120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,23092.328125,20160.0,0.0,0.0,0.230359748005867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3138479590415954,0.3138538300991058,-5.8673649618867785e-06,0.0,0.0002337858604732,0.0,0.0,17.814786911010742,0.0,0.0,0.0,0.3374544382095337,4.0,0.0,1.0
541500,291.9896240234375,297.1499938964844,293.1499938964844,0.0035602927673608,-254.885009765625,297.18658447265625,0.5273699164390564,0.050000000745058,0.0459950529038906,290.10565185546875,297.1499938964844,293.1499938964844,0.0158586148172616,-793.3646240234375,304.0586242675781,0.5653428435325623,0.0745451748371124,0.0573307760059833,290.0625,297.1499938964844,293.1499938964844,0.0130693539977073,-516.3433227539062,304.0569152832031,0.5273723602294922,0.050000000745058,0.0357743352651596,289.86016845703125,297.1499938964844,293.1499938964844,0.0448555126786232,-1369.8282470703125,303.99981689453125,0.6866549253463745,0.1202753633260726,0.09949891269207,290.90240478515625,297.1499938964844,293.1499938964844,0.0075476597994565,-2435.52734375,301.2919006347656,0.5273699164390564,0.050000000745058,0.2297548055648803,292.6518249511719,291.1499938964844,250.61685180664065,250.09841918945312,279.2325134277344,290.89776611328125,292.5318908691406,1.0,0.1656250953674316,0.1486140191555023,0.1486140191555023,0.9905282258987428,1.0,-0.5620183944702148,0.0162248406559228,0.5457935333251953,-0.1460885554552078,0.0,0.0,0.220226377248764,28.96895217895508,28.0,-555.2215576171875,-5919.03369140625,37.86788940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.55303955078125,304.9465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,21767.515625,19080.0,0.0,0.0,0.227091297507286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046661674976349,0.2046714276075363,-5.25857467437163e-06,0.0,0.0002304687950527,0.0,0.0,10.067082405090332,0.0,0.0,0.0,0.294412612915039,4.0,0.0,1.0
541560,292.0019226074219,297.1499938964844,293.1499938964844,0.0037303215358406,-271.5558776855469,297.0989990234375,0.5457285642623901,0.050000000745058,0.0458427518606185,290.1458740234375,297.1499938964844,293.1499938964844,0.0368685349822044,-1235.814697265625,304.03668212890625,0.6726381778717041,0.1052399799227714,0.0860807001590728,290.0855407714844,297.1499938964844,293.1499938964844,0.0216453038156032,-697.1709594726562,304.0579833984375,0.6150965094566345,0.0845527723431587,0.048418540507555,289.92889404296875,297.1499938964844,293.1499938964844,0.0698442533612251,-1830.19384765625,303.9817810058594,0.7673063278198242,0.1484640687704086,0.1278795003890991,290.91973876953125,297.1499938964844,293.1499938964844,0.0081539126113057,-2613.1015625,301.51666259765625,0.5457285642623901,0.050000000745058,0.2289940416812896,292.2377319335937,291.1499938964844,250.6062774658203,250.0891876220703,279.51763916015625,290.91522216796875,292.0018920898437,1.0,0.1667944341897964,0.1877275854349136,0.1877275854349136,0.9900481700897216,1.0,-0.6446442604064941,0.0296992920339107,0.6149449944496155,-0.1517505049705505,0.0,0.0,0.1871581226587295,25.57737159729004,48.0,-1215.75537109375,-5614.9052734375,43.37668991088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3186340332031,303.8472595214844,278.1499938964844,0.0,18000.0,313.1499938964844,19964.8515625,19080.0,0.0,0.0,0.2218753546476364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528277248144149,0.1528324633836746,-4.744278157886583e-06,0.0,0.0002251752739539,0.0,0.0,6.702586174011231,0.0,0.0,0.0,0.2903126180171966,4.0,0.0,1.0
541620,292.0253295898437,297.1499938964844,293.1499938964844,0.004214041866362,-320.7660522460937,296.639892578125,0.5706675052642822,0.050000000745058,0.0456814654171466,290.28546142578125,297.1499938964844,293.1499938964844,0.0854756757616996,-2152.630615234375,303.9947814941406,0.8117066621780396,0.1531592011451721,0.1349579095840454,290.20361328125,297.1499938964844,293.1499938964844,0.0731653273105621,-1411.2977294921875,304.00360107421875,0.7792502641677856,0.1383941620588302,0.0884277671575546,290.0838928222656,297.1499938964844,293.1499938964844,0.1190439760684967,-2813.91259765625,303.9561767578125,0.8860259652137756,0.198674201965332,0.1769292205572128,290.9647521972656,297.1499938964844,293.1499938964844,0.0098573947325348,-3083.5859375,301.8974304199219,0.5706675052642822,0.050000000745058,0.2281883805990219,290.8609313964844,291.1499938964844,250.585678100586,250.0712890625,280.217041015625,290.9598083496094,290.72198486328125,1.0,0.1793376952409744,0.3302781581878662,0.3302781581878662,0.9890880584716796,1.0,-0.809025764465332,0.1118008866906166,0.6972248554229736,-0.1028008535504341,0.0,0.0,0.3198432326316833,22.820480346679688,36.0,-1379.3443603515625,-7129.29931640625,61.60986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8902282714844,305.173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18869.3984375,19080.0,0.0,0.0,0.2062403857707977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1993828415870666,0.1993874311447143,-4.591284323396394e-06,0.0,0.0002093077782774,0.0,0.0,8.58573055267334,0.0,0.0,0.0,0.2937736511230469,4.0,0.0,1.0
541680,292.0253295898437,297.1499938964844,293.1499938964844,0.004214041866362,-320.7660522460937,296.639892578125,0.5706675052642822,0.050000000745058,0.0456814654171466,290.28546142578125,297.1499938964844,293.1499938964844,0.0854756757616996,-2152.630615234375,303.9947814941406,0.8117066621780396,0.1531592011451721,0.1349579095840454,290.20361328125,297.1499938964844,293.1499938964844,0.0731653273105621,-1411.2977294921875,304.00360107421875,0.7792502641677856,0.1383941620588302,0.0884277671575546,290.0838928222656,297.1499938964844,293.1499938964844,0.1190439760684967,-2813.91259765625,303.9561767578125,0.8860259652137756,0.198674201965332,0.1769292205572128,290.9647521972656,297.1499938964844,293.1499938964844,0.0098573947325348,-3083.5859375,301.8974304199219,0.5706675052642822,0.050000000745058,0.2281883805990219,290.8609313964844,291.1499938964844,250.585678100586,250.0712890625,280.217041015625,290.9598083496094,290.72198486328125,1.0,0.1793376952409744,0.3302781581878662,0.3302781581878662,0.9890880584716796,1.0,-0.809025764465332,0.1118008866906166,0.6972248554229736,-0.1028008535504341,0.0,0.0,0.3198432326316833,22.820480346679688,36.0,-1379.3443603515625,-7129.29931640625,61.60986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8902282714844,305.173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18869.3984375,19080.0,0.0,0.0,0.2062403857707977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1993828415870666,0.1993874311447143,-4.591284323396394e-06,0.0,0.0002093077782774,0.0,0.0,8.58573055267334,0.0,0.0,0.0,0.2937736511230469,4.0,0.0,1.0
541740,292.05859375,297.1499938964844,293.1499938964844,0.0045132632367312,-344.0402526855469,296.8199462890625,0.6024459004402161,0.050000000745058,0.0455213673412799,290.4493103027344,297.1499938964844,293.1499938964844,0.11868866533041,-2803.87841796875,303.9917907714844,0.9264103770256042,0.1925383508205413,0.173559159040451,290.35162353515625,297.1499938964844,293.1499938964844,0.1099901273846626,-1948.190185546875,303.9917907714844,0.9052616357803344,0.1830496490001678,0.120595596730709,290.24005126953125,297.1499938964844,293.1499938964844,0.1497261077165603,-3367.724853515625,303.9729309082031,0.9860485792160034,0.2446735650300979,0.2077584862709045,291.0243225097656,297.1499938964844,293.1499938964844,0.0109975412487983,-3287.20654296875,302.4849853515625,0.6024459004402161,0.050000000745058,0.2273886650800705,290.61590576171875,291.1499938964844,250.5658569335937,250.0541076660156,280.2335205078125,291.0191650390625,290.6264343261719,1.0,0.1872321218252182,0.4568355679512024,0.4568355679512024,0.9881279468536376,1.0,-0.93207186460495,0.2503636181354522,0.6817082166671753,0.0127525990828871,0.0,0.0,0.4206770062446594,19.901371002197266,39.0,-362.0311584472656,-9487.1650390625,77.43286895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.322265625,307.2460021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18501.236328125,18000.0,0.0,0.0,0.1976026743650436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3220905363559723,0.3220953941345215,-4.857978638028726e-06,0.0,0.0002005415881285,0.0,0.0,15.396977424621582,0.0,0.0,0.0,0.304292768239975,4.0,0.0,1.0
541800,292.05859375,297.1499938964844,293.1499938964844,0.0045132632367312,-344.0402526855469,296.8199462890625,0.6024459004402161,0.050000000745058,0.0455213673412799,290.4493103027344,297.1499938964844,293.1499938964844,0.11868866533041,-2803.87841796875,303.9917907714844,0.9264103770256042,0.1925383508205413,0.173559159040451,290.35162353515625,297.1499938964844,293.1499938964844,0.1099901273846626,-1948.190185546875,303.9917907714844,0.9052616357803344,0.1830496490001678,0.120595596730709,290.24005126953125,297.1499938964844,293.1499938964844,0.1497261077165603,-3367.724853515625,303.9729309082031,0.9860485792160034,0.2446735650300979,0.2077584862709045,291.0243225097656,297.1499938964844,293.1499938964844,0.0109975412487983,-3287.20654296875,302.4849853515625,0.6024459004402161,0.050000000745058,0.2273886650800705,290.61590576171875,291.1499938964844,250.5658569335937,250.0541076660156,280.2335205078125,291.0191650390625,290.6264343261719,1.0,0.1872321218252182,0.4568355679512024,0.4568355679512024,0.9881279468536376,1.0,-0.93207186460495,0.2503636181354522,0.6817082166671753,0.0127525990828871,0.0,0.0,0.4206770062446594,19.901371002197266,39.0,-362.0311584472656,-9487.1650390625,77.43286895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.322265625,307.2460021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18501.236328125,18000.0,0.0,0.0,0.1976026743650436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3220905363559723,0.3220953941345215,-4.857978638028726e-06,0.0,0.0002005415881285,0.0,0.0,15.396977424621582,0.0,0.0,0.0,0.304292768239975,4.0,0.0,1.0
541860,292.1012268066406,297.1499938964844,293.1499938964844,0.0047394963912665,-361.2656555175781,297.0424499511719,0.6060968041419983,0.050000000745058,0.0455049276351928,290.614501953125,297.1499938964844,293.1499938964844,0.1498400866985321,-3380.8671875,303.9926147460937,0.9902700781822203,0.2274704724550247,0.2074943929910659,290.5003662109375,297.1499938964844,293.1499938964844,0.1452220231294632,-2436.478515625,303.9858093261719,0.9837164282798768,0.2237947136163711,0.1496124416589737,290.327880859375,297.1499938964844,293.1499938964844,0.1465025842189788,-3311.518310546875,304.0359191894531,0.9837151765823364,0.3004601001739502,0.2025622278451919,291.0897216796875,297.1499938964844,293.1499938964844,0.0122300134971737,-3474.086669921875,303.0627136230469,0.6060968041419983,0.050000000745058,0.2273065447807312,290.5126953125,291.1499938964844,250.5467834472656,250.03765869140625,279.62384033203125,291.0848388671875,290.5032958984375,1.0,0.1963911056518554,0.469273954629898,0.469273954629898,0.9899821281433104,1.0,-0.999029815196991,0.2832283973693847,0.7158014178276062,0.0334436446428298,0.0,0.0,0.5102445483207703,20.26033401489257,59.0,-184.6825714111328,-10858.37890625,91.1328353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8280944824219,307.5599670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17213.5234375,18000.0,0.0,0.0,0.1986459642648697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4171448945999145,0.4171498417854309,-4.964391337125562e-06,0.0,0.0002016004000324,0.0,0.0,21.408042907714844,0.0,0.0,0.0,0.3405655920505523,4.0,0.0,1.0
541920,292.1012268066406,297.1499938964844,293.1499938964844,0.0047394963912665,-361.2656555175781,297.0424499511719,0.6060968041419983,0.050000000745058,0.0455049276351928,290.614501953125,297.1499938964844,293.1499938964844,0.1498400866985321,-3380.8671875,303.9926147460937,0.9902700781822203,0.2274704724550247,0.2074943929910659,290.5003662109375,297.1499938964844,293.1499938964844,0.1452220231294632,-2436.478515625,303.9858093261719,0.9837164282798768,0.2237947136163711,0.1496124416589737,290.327880859375,297.1499938964844,293.1499938964844,0.1465025842189788,-3311.518310546875,304.0359191894531,0.9837151765823364,0.3004601001739502,0.2025622278451919,291.0897216796875,297.1499938964844,293.1499938964844,0.0122300134971737,-3474.086669921875,303.0627136230469,0.6060968041419983,0.050000000745058,0.2273065447807312,290.5126953125,291.1499938964844,250.5467834472656,250.03765869140625,279.62384033203125,291.0848388671875,290.5032958984375,1.0,0.1963911056518554,0.469273954629898,0.469273954629898,0.9899821281433104,1.0,-0.999029815196991,0.2832283973693847,0.7158014178276062,0.0334436446428298,0.0,0.0,0.5102445483207703,20.26033401489257,59.0,-184.6825714111328,-10858.37890625,91.1328353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8280944824219,307.5599670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17213.5234375,18000.0,0.0,0.0,0.1986459642648697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4171448945999145,0.4171498417854309,-4.964391337125562e-06,0.0,0.0002016004000324,0.0,0.0,21.408042907714844,0.0,0.0,0.0,0.3405655920505523,4.0,0.0,1.0
541980,292.1472473144531,297.1499938964844,293.1499938964844,0.0049479235894978,-375.0966491699219,297.30694580078125,0.586347758769989,0.050000000745058,0.0455964915454387,290.76251220703125,297.1499938964844,293.1499938964844,0.1707894802093505,-3747.34619140625,304.0093688964844,0.9938529133796692,0.2616426050662994,0.2302106171846389,290.6370849609375,297.1499938964844,293.1499938964844,0.1703441590070724,-2764.636962890625,303.9996032714844,0.9938529133796692,0.2631407976150512,0.1700327843427658,290.4050598144531,297.1499938964844,293.1499938964844,0.1713024675846099,-3752.22900390625,304.03143310546875,0.9938529133796692,0.3564051687717438,0.2302106171846389,291.1540222167969,297.1499938964844,293.1499938964844,0.0135199194774031,-3627.3798828125,303.6307678222656,0.586347758769989,0.050000000745058,0.2277639210224151,290.5392761230469,291.1499938964844,250.52842712402344,250.02186584472656,279.3495483398437,291.1496276855469,290.5442199707031,1.0,0.2136996537446975,0.4738058745861053,0.4738058745861053,0.9918363690376282,1.0,-1.0847505331039429,0.3156201243400574,0.7691304683685303,0.0496231913566589,0.0,0.0,0.5913981199264526,23.784343719482425,79.0,10.643835067749023,-12258.814453125,116.44548034667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78546142578125,307.5240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,16859.1015625,18000.0,0.0,0.0,0.208305075764656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5592251420021057,0.5592308640480042,-5.711783614970045e-06,0.0,0.0002114031813107,0.0,0.0,35.30642318725586,0.0,0.0,0.0,0.3875114023685455,4.0,0.0,1.0
542040,292.1472473144531,297.1499938964844,293.1499938964844,0.0049479235894978,-375.0966491699219,297.30694580078125,0.586347758769989,0.050000000745058,0.0455964915454387,290.76251220703125,297.1499938964844,293.1499938964844,0.1707894802093505,-3747.34619140625,304.0093688964844,0.9938529133796692,0.2616426050662994,0.2302106171846389,290.6370849609375,297.1499938964844,293.1499938964844,0.1703441590070724,-2764.636962890625,303.9996032714844,0.9938529133796692,0.2631407976150512,0.1700327843427658,290.4050598144531,297.1499938964844,293.1499938964844,0.1713024675846099,-3752.22900390625,304.03143310546875,0.9938529133796692,0.3564051687717438,0.2302106171846389,291.1540222167969,297.1499938964844,293.1499938964844,0.0135199194774031,-3627.3798828125,303.6307678222656,0.586347758769989,0.050000000745058,0.2277639210224151,290.5392761230469,291.1499938964844,250.52842712402344,250.02186584472656,279.3495483398437,291.1496276855469,290.5442199707031,1.0,0.2136996537446975,0.4738058745861053,0.4738058745861053,0.9918363690376282,1.0,-1.0847505331039429,0.3156201243400574,0.7691304683685303,0.0496231913566589,0.0,0.0,0.5913981199264526,23.784343719482425,79.0,10.643835067749023,-12258.814453125,116.44548034667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78546142578125,307.5240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,16859.1015625,18000.0,0.0,0.0,0.208305075764656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5592251420021057,0.5592308640480042,-5.711783614970045e-06,0.0,0.0002114031813107,0.0,0.0,35.30642318725586,0.0,0.0,0.0,0.3875114023685455,4.0,0.0,1.0
542100,292.17059326171875,297.1499938964844,293.1499938964844,0.0050476784817874,-381.9085693359375,297.4242248535156,0.5735512971878052,0.050000000745058,0.0456634983420372,290.833740234375,297.1499938964844,293.1499938964844,0.1868056356906891,-4026.51708984375,304.0057373046875,0.9975910186767578,0.2779012024402618,0.2474129498004913,290.69903564453125,297.1499938964844,293.1499938964844,0.1865423917770385,-2972.159912109375,303.9974365234375,0.9975910186767578,0.28280970454216,0.1827383637428283,290.45654296875,297.1499938964844,293.1499938964844,0.1873762905597686,-4031.822509765625,304.0237121582031,0.9975910186767578,0.3810699880123138,0.2474129498004913,291.18572998046875,297.1499938964844,293.1499938964844,0.0142595721408724,-3709.148681640625,303.9053649902344,0.5735512971878052,0.050000000745058,0.2280986309051513,290.5386047363281,291.1499938964844,250.51953125,250.0142364501953,279.2710266113281,291.1815795898437,290.5334777832031,1.0,0.2250295281410217,0.473849356174469,0.473849356174469,0.9927634596824646,1.0,-1.1416524648666382,0.3348513543605804,0.8068010807037354,0.0580019578337669,0.0,0.0,0.6319708824157715,26.33602333068848,79.0,-14.9385347366333,-12881.345703125,135.7389678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1423034667969,307.2471618652344,278.1499938964844,0.0,18000.0,313.1499938964844,16713.103515625,18000.0,0.0,0.0,0.2161019891500473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.63128662109375,0.6312928199768066,-6.199686595209641e-06,0.0,0.0002193160471506,0.0,0.0,44.61533737182617,0.0,0.0,0.0,0.4146215319633484,4.0,0.0,1.0
542160,292.19390869140625,297.1499938964844,293.1499938964844,0.0051575349643826,-389.86663818359375,297.5179138183594,0.5588541626930237,0.050000000745058,0.0457503050565719,290.9078369140625,297.1499938964844,293.1499938964844,0.2055125087499618,-4346.462890625,303.9979248046875,0.9990000128746032,0.2926957309246063,0.2663736045360565,290.7640991210937,297.1499938964844,293.1499938964844,0.2052724659442901,-3208.674072265625,303.9910888671875,0.9990000128746032,0.301084041595459,0.1967426389455795,290.5140380859375,297.1499938964844,293.1499938964844,0.2060327231884002,-4351.1728515625,304.0127258300781,0.9990000128746032,0.4039048254489898,0.2663736045360565,291.2175598144531,297.1499938964844,293.1499938964844,0.0170920230448246,-3974.30126953125,304.1324462890625,0.5592987537384033,0.0525871105492115,0.2289715707302093,290.4982604980469,291.1499938964844,250.51080322265625,250.0067443847656,279.2154846191406,291.2136535644531,290.48760986328125,1.0,0.237932801246643,0.4728787839412689,0.4728787839412689,0.993128538131714,1.0,-1.205121636390686,0.3556457757949829,0.8494758009910583,0.0665688440203666,0.0,0.0,0.679299533367157,29.549579620361328,99.0,-68.26177978515625,-13526.9892578125,160.07281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4468994140625,306.9125671386719,278.1499938964844,0.0,18000.0,313.1499938964844,16428.8984375,18000.0,0.0,0.0,0.2257603406906128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7155468463897705,0.7155537009239197,-6.824547199357767e-06,0.0,0.0002291180426254,0.0,0.0,57.57312774658203,0.0,0.0,0.0,0.448135107755661,4.0,0.0,1.0
542220,292.24560546875,297.1499938964844,293.1499938964844,0.005363461561501,-406.4211120605469,297.6239929199219,0.5476799011230469,0.050000000745058,0.045824509114027,291.0420837402344,297.1499938964844,293.1499938964844,0.2241854071617126,-4654.18212890625,304.0175170898437,0.9990000128746032,0.3222062587738037,0.2805283665657043,290.88018798828125,297.1499938964844,293.1499938964844,0.2240060418844223,-3436.402099609375,304.0128173828125,0.9990000128746032,0.3379228711128235,0.207197293639183,290.6216735839844,297.1499938964844,293.1499938964844,0.2245738804340362,-4657.58251953125,304.02764892578125,0.9990000128746032,0.4488097727298736,0.2805283665657043,291.3045959472656,297.1499938964844,293.1499938964844,0.0360354147851467,-5867.033203125,304.10479736328125,0.6402941346168518,0.0840146541595459,0.3497087955474853,290.2997741699219,291.1499938964844,250.493881225586,249.99224853515625,279.1355285644531,291.298828125,290.2727966308594,1.0,0.2693851888179779,0.4670409262180328,0.4670409262180328,0.9938587546348572,1.0,-1.3966292142868042,0.4167486727237701,0.9798805117607116,0.0897366181015968,0.0,0.0,0.803359866142273,34.5421142578125,119.0,-268.08892822265625,-15161.3564453125,236.9264373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.90350341796875,305.9967956542969,278.1499938964844,0.0,18000.0,313.1499938964844,15612.9208984375,18000.0,0.0,0.0,0.2510206401348114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9300981760025024,0.9301069974899292,-8.784060810285155e-06,0.0,0.0002547540643718,0.0,0.0,103.28623962402344,0.0,0.0,0.0,0.5408148169517517,4.0,0.0,1.0
542280,292.24560546875,297.1499938964844,293.1499938964844,0.005363461561501,-406.4211120605469,297.6239929199219,0.5476799011230469,0.050000000745058,0.045824509114027,291.0420837402344,297.1499938964844,293.1499938964844,0.2241854071617126,-4654.18212890625,304.0175170898437,0.9990000128746032,0.3222062587738037,0.2805283665657043,290.88018798828125,297.1499938964844,293.1499938964844,0.2240060418844223,-3436.402099609375,304.0128173828125,0.9990000128746032,0.3379228711128235,0.207197293639183,290.6216735839844,297.1499938964844,293.1499938964844,0.2245738804340362,-4657.58251953125,304.02764892578125,0.9990000128746032,0.4488097727298736,0.2805283665657043,291.3045959472656,297.1499938964844,293.1499938964844,0.0360354147851467,-5867.033203125,304.10479736328125,0.6402941346168518,0.0840146541595459,0.3497087955474853,290.2997741699219,291.1499938964844,250.493881225586,249.99224853515625,279.1355285644531,291.298828125,290.2727966308594,1.0,0.2693851888179779,0.4670409262180328,0.4670409262180328,0.9938587546348572,1.0,-1.3966292142868042,0.4167486727237701,0.9798805117607116,0.0897366181015968,0.0,0.0,0.803359866142273,34.5421142578125,119.0,-268.08892822265625,-15161.3564453125,236.9264373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.90350341796875,305.9967956542969,278.1499938964844,0.0,18000.0,313.1499938964844,15612.9208984375,18000.0,0.0,0.0,0.2510206401348114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9300981760025024,0.9301069974899292,-8.784060810285155e-06,0.0,0.0002547540643718,0.0,0.0,103.28623962402344,0.0,0.0,0.0,0.5408148169517517,4.0,0.0,1.0
542340,292.3163452148437,297.1499938964844,293.1499938964844,0.0055615394376218,-425.0830078125,297.57501220703125,0.5289835929870605,0.050000000745058,0.0459740161895751,291.1636962890625,297.1499938964844,293.1499938964844,0.2583741843700409,-5217.54638671875,304.0036926269531,0.9990000128746032,0.350983589887619,0.3062446713447571,290.9936828613281,297.1499938964844,293.1499938964844,0.2582331001758575,-3852.794921875,304.00048828125,0.9990000128746032,0.3724760413169861,0.2261912673711776,290.72808837890625,297.1499938964844,293.1499938964844,0.2586796581745147,-5220.08642578125,304.0106201171875,0.9990000128746032,0.4913409054279327,0.3062446713447571,291.4270324707031,297.1499938964844,293.1499938964844,0.0592388249933719,-7844.0810546875,304.0816345214844,0.6812326908111572,0.1059882119297981,0.4578923881053924,289.9194030761719,291.1499938964844,250.47764587402344,249.9783477783203,279.0968322753906,291.421142578125,289.8850402832031,1.0,0.3068540692329407,0.4595445990562439,0.4595445990562439,0.9945889711380004,1.0,-1.611210584640503,0.4854388833045959,1.1257717609405518,0.1147253438830375,0.0,0.0,0.991246461868286,42.499507904052734,139.0,-481.3614807128906,-16691.982421875,354.2779846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2165832519531,304.8586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,15135.3173828125,19080.0,0.0,0.0,0.2842392027378082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1901401281356812,1.1901521682739258,-1.2024123861920089e-05,0.0,0.0002884666610043,0.0,0.0,190.955307006836,0.0,0.0,0.0,0.6762925982475281,4.0,0.0,1.0
542400,292.3163452148437,297.1499938964844,293.1499938964844,0.0055615394376218,-425.0830078125,297.57501220703125,0.5289835929870605,0.050000000745058,0.0459740161895751,291.1636962890625,297.1499938964844,293.1499938964844,0.2583741843700409,-5217.54638671875,304.0036926269531,0.9990000128746032,0.350983589887619,0.3062446713447571,290.9936828613281,297.1499938964844,293.1499938964844,0.2582331001758575,-3852.794921875,304.00048828125,0.9990000128746032,0.3724760413169861,0.2261912673711776,290.72808837890625,297.1499938964844,293.1499938964844,0.2586796581745147,-5220.08642578125,304.0106201171875,0.9990000128746032,0.4913409054279327,0.3062446713447571,291.4270324707031,297.1499938964844,293.1499938964844,0.0592388249933719,-7844.0810546875,304.0816345214844,0.6812326908111572,0.1059882119297981,0.4578923881053924,289.9194030761719,291.1499938964844,250.47764587402344,249.9783477783203,279.0968322753906,291.421142578125,289.8850402832031,1.0,0.3068540692329407,0.4595445990562439,0.4595445990562439,0.9945889711380004,1.0,-1.611210584640503,0.4854388833045959,1.1257717609405518,0.1147253438830375,0.0,0.0,0.991246461868286,42.499507904052734,139.0,-481.3614807128906,-16691.982421875,354.2779846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2165832519531,304.8586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,15135.3173828125,19080.0,0.0,0.0,0.2842392027378082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1901401281356812,1.1901521682739258,-1.2024123861920089e-05,0.0,0.0002884666610043,0.0,0.0,190.955307006836,0.0,0.0,0.0,0.6762925982475281,4.0,0.0,1.0
