time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
542460,292.4010009765625,297.1499938964844,293.1499938964844,0.0057565523311495,-446.4796447753906,297.3800048828125,0.5061246752738953,0.050000000745058,0.0462257526814937,291.30694580078125,297.1499938964844,293.1499938964844,0.3133162558078766,-6097.0263671875,303.9600830078125,0.9990000128746032,0.3723280429840088,0.3451257348060608,291.1371765136719,297.1499938964844,293.1499938964844,0.3132045865058899,-4502.6044921875,303.9578857421875,0.9990000128746032,0.39808389544487,0.2549088895320892,290.86181640625,297.1499938964844,293.1499938964844,0.3135734796524048,-6099.02294921875,303.9648132324219,0.9990000128746032,0.5256529450416565,0.3451259732246399,291.561767578125,297.1499938964844,293.1499938964844,0.0782068893313407,-9586.7490234375,304.0730285644531,0.6916388273239136,0.1223473325371742,0.5384645462036133,289.3611755371094,291.1499938964844,250.46209716796875,249.96502685546875,279.0802307128906,291.5563049316406,289.3139343261719,1.0,0.3484239876270294,0.4516021907329559,0.4516021907329559,0.9963425993919371,1.0,-1.836073637008667,0.5578972697257996,1.2781763076782229,0.1398135870695114,0.0,0.0,1.0,54.07949066162109,159.0,-746.1903076171875,-17679.845703125,520.8948364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6414489746094,303.5234069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17761.431640625,19080.0,0.0,0.0,0.3229824900627136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.35538649559021,1.355401635169983,-1.517234522907529e-05,0.0,0.000327786168782,0.0,0.0,276.8592529296875,0.0,0.0,0.0,0.7421203851699829,4.0,0.0,1.0
542520,292.4010009765625,297.1499938964844,293.1499938964844,0.0057565523311495,-446.4796447753906,297.3800048828125,0.5061246752738953,0.050000000745058,0.0462257526814937,291.30694580078125,297.1499938964844,293.1499938964844,0.3133162558078766,-6097.0263671875,303.9600830078125,0.9990000128746032,0.3723280429840088,0.3451257348060608,291.1371765136719,297.1499938964844,293.1499938964844,0.3132045865058899,-4502.6044921875,303.9578857421875,0.9990000128746032,0.39808389544487,0.2549088895320892,290.86181640625,297.1499938964844,293.1499938964844,0.3135734796524048,-6099.02294921875,303.9648132324219,0.9990000128746032,0.5256529450416565,0.3451259732246399,291.561767578125,297.1499938964844,293.1499938964844,0.0782068893313407,-9586.7490234375,304.0730285644531,0.6916388273239136,0.1223473325371742,0.5384645462036133,289.3611755371094,291.1499938964844,250.46209716796875,249.96502685546875,279.0802307128906,291.5563049316406,289.3139343261719,1.0,0.3484239876270294,0.4516021907329559,0.4516021907329559,0.9963425993919371,1.0,-1.836073637008667,0.5578972697257996,1.2781763076782229,0.1398135870695114,0.0,0.0,1.0,54.07949066162109,159.0,-746.1903076171875,-17679.845703125,520.8948364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6414489746094,303.5234069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17761.431640625,19080.0,0.0,0.0,0.3229824900627136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.35538649559021,1.355401635169983,-1.517234522907529e-05,0.0,0.000327786168782,0.0,0.0,276.8592529296875,0.0,0.0,0.0,0.7421203851699829,4.0,0.0,1.0
542580,292.4923095703125,297.1499938964844,293.1499938964844,0.0059891664423048,-473.4497680664063,297.0499267578125,0.4787384271621704,0.050000000745058,0.0466815121471881,291.45269775390625,297.1499938964844,293.1499938964844,0.3577474057674408,-6773.58251953125,303.9501647949219,0.9709750413894652,0.389413058757782,0.365110695362091,291.3114929199219,297.1499938964844,293.1499938964844,0.3851472735404968,-5314.4375,303.9047241210937,0.9893415570259094,0.4137906730175018,0.2873006463050842,291.0296936035156,297.1499938964844,293.1499938964844,0.4043523371219635,-7491.3642578125,303.8737487792969,0.9990000128746032,0.5496889352798462,0.4059772789478302,291.70379638671875,297.1499938964844,293.1499938964844,0.0946154668927192,-11174.619140625,304.071533203125,0.6775311827659607,0.1338127553462982,0.5977659821510315,288.6217956542969,291.1499938964844,250.4471893310547,249.95225524902344,279.0828552246094,291.6986694335937,288.5801086425781,1.0,0.3914610147476196,0.4448581635951996,0.4448581635951996,0.9980961680412292,1.0,-2.0443460941314697,0.6257128715515137,1.4186333417892456,0.1628496646881103,0.0,0.0,1.0,71.42059326171875,179.0,-923.8072509765624,-18192.42578125,734.2190551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4998474121094,302.3750915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18710.39453125,19080.0,0.0,0.0,0.3628842532634735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.391248345375061,1.3912643194198608,-1.5985087884473614e-05,0.0,0.0003682813839986,0.0,0.0,299.41241455078125,0.0,0.0,0.0,0.7601016759872437,4.0,0.0,1.0
542640,292.4923095703125,297.1499938964844,293.1499938964844,0.0059891664423048,-473.4497680664063,297.0499267578125,0.4787384271621704,0.050000000745058,0.0466815121471881,291.45269775390625,297.1499938964844,293.1499938964844,0.3577474057674408,-6773.58251953125,303.9501647949219,0.9709750413894652,0.389413058757782,0.365110695362091,291.3114929199219,297.1499938964844,293.1499938964844,0.3851472735404968,-5314.4375,303.9047241210937,0.9893415570259094,0.4137906730175018,0.2873006463050842,291.0296936035156,297.1499938964844,293.1499938964844,0.4043523371219635,-7491.3642578125,303.8737487792969,0.9990000128746032,0.5496889352798462,0.4059772789478302,291.70379638671875,297.1499938964844,293.1499938964844,0.0946154668927192,-11174.619140625,304.071533203125,0.6775311827659607,0.1338127553462982,0.5977659821510315,288.6217956542969,291.1499938964844,250.4471893310547,249.95225524902344,279.0828552246094,291.6986694335937,288.5801086425781,1.0,0.3914610147476196,0.4448581635951996,0.4448581635951996,0.9980961680412292,1.0,-2.0443460941314697,0.6257128715515137,1.4186333417892456,0.1628496646881103,0.0,0.0,1.0,71.42059326171875,179.0,-923.8072509765624,-18192.42578125,734.2190551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4998474121094,302.3750915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18710.39453125,19080.0,0.0,0.0,0.3628842532634735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.391248345375061,1.3912643194198608,-1.5985087884473614e-05,0.0,0.0003682813839986,0.0,0.0,299.41241455078125,0.0,0.0,0.0,0.7601016759872437,4.0,0.0,1.0
542700,292.5395812988281,297.1499938964844,293.1499938964844,0.006098470184952,-486.089599609375,296.8818359375,0.4595710933208465,0.050000000745058,0.0470065474510192,291.51611328125,297.1499938964844,293.1499938964844,0.378490149974823,-7083.07080078125,303.9487609863281,0.948807954788208,0.3984590768814087,0.3738759458065033,291.3877258300781,297.1499938964844,293.1499938964844,0.4056029319763183,-5533.4873046875,303.9120178222656,0.9684706330299376,0.4220942556858063,0.2927629649639129,291.1314697265625,297.1499938964844,293.1499938964844,0.4623643755912781,-8345.505859375,303.8186340332031,0.9990000128746032,0.556571900844574,0.4442501366138458,291.7756652832031,297.1499938964844,293.1499938964844,0.101537711918354,-11843.5244140625,304.0732421875,0.6649869680404663,0.1380215585231781,0.6202168464660645,288.2885437011719,291.1499938964844,250.4399871826172,249.94607543945312,279.08905029296875,291.77081298828125,288.2531433105469,1.0,0.4124247431755066,0.4422833621501922,0.4422833621501922,0.9989729523658752,1.0,-2.134230613708496,0.6553465127944946,1.478883981704712,0.1729794889688491,0.0,0.0,1.0,82.5322494506836,179.0,-906.0858154296876,-18410.630859375,852.7485961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1238098144531,301.97637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18885.431640625,20160.0,0.0,0.0,0.382341980934143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3977408409118652,1.397757053375244,-1.613463246030733e-05,0.0,0.0003880285075865,0.0,0.0,303.62384033203125,0.0,0.0,0.0,0.7783589363098145,4.0,0.0,1.0
542760,292.58721923828125,297.1499938964844,293.1499938964844,0.006190659943968,-496.7671508789063,296.728271484375,0.4409500062465668,0.050000000745058,0.0473534017801284,291.5758972167969,297.1499938964844,293.1499938964844,0.3986462652683258,-7376.28369140625,303.94873046875,0.9280913472175598,0.4074174463748932,0.382705807685852,291.4550170898437,297.1499938964844,293.1499938964844,0.4265955686569214,-5753.59765625,303.9171142578125,0.9484057426452636,0.4312019348144531,0.299105554819107,291.2403869628906,297.1499938964844,293.1499938964844,0.5210071802139282,-9181.6025390625,303.7723999023437,0.9990000128746032,0.5607609152793884,0.4817410707473755,291.8461303710937,297.1499938964844,293.1499938964844,0.1076221615076065,-12421.982421875,304.0761413574219,0.6535885334014893,0.1415941566228866,0.6393720507621765,288.0130310058594,291.1499938964844,250.4329376220703,249.94000244140625,279.0948181152344,291.8415832519531,287.98541259765625,1.0,0.4328982234001159,0.4399555027484894,0.4399555027484894,0.9991783499717712,1.0,-2.220907926559448,0.684156596660614,1.536751389503479,0.1827312707901001,0.0,0.0,1.0,94.24870300292967,197.0,-820.590576171875,-18757.439453125,979.4800415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8564758300781,301.7182312011719,278.1499938964844,0.0,18000.0,313.1499938964844,19719.568359375,20160.0,0.0,0.0,0.4013522863388061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.428275227546692,1.4282920360565186,-1.6847270671860315e-05,0.0,0.0004073215532116,0.0,0.0,323.9602966308594,0.0,0.0,0.0,0.7804197669029236,4.0,0.0,1.0
542820,292.6796264648437,297.1499938964844,293.1499938964844,0.0063526942394673,-515.178466796875,296.447265625,0.4126355051994324,0.050000000745058,0.0481841713190078,291.6869201660156,297.1499938964844,293.1499938964844,0.4371832907199859,-7923.04931640625,303.9517517089844,0.8919441103935242,0.424768716096878,0.4000353515148163,291.57623291015625,297.1499938964844,293.1499938964844,0.4680465757846832,-6178.69091796875,303.9257202148437,0.9094961285591124,0.4495415687561035,0.3124572932720184,291.4569091796875,297.1499938964844,293.1499938964844,0.6166306138038635,-10462.630859375,303.7444763183594,0.9877411127090454,0.5651940107345581,0.5346956253051758,291.97735595703125,297.1499938964844,293.1499938964844,0.1185029447078704,-13434.91796875,304.0826110839844,0.6324055194854736,0.1479947715997696,0.6729495525360107,287.5715026855469,291.1499938964844,250.4193115234375,249.92825317382807,279.1100769042969,291.9735717773437,287.5552062988281,1.0,0.4705195128917694,0.4366049468517303,0.4366049468517303,0.999589204788208,1.0,-2.3635149002075195,0.7321707010269165,1.6313443183898926,0.1996949017047882,0.0,0.0,1.0,120.72877502441406,215.0,-631.3140258789062,-19304.244140625,1236.677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6305847167969,301.42706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,20040.689453125,20160.0,0.0,0.0,0.4373697638511657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4398574829101562,1.4398746490478516,-1.712161611067131e-05,0.0,0.0004438747128006,0.0,0.0,331.9057006835937,0.0,0.0,0.0,0.7862234711647034,4.0,0.0,1.0
542880,292.6796264648437,297.1499938964844,293.1499938964844,0.0063526942394673,-515.178466796875,296.447265625,0.4126355051994324,0.050000000745058,0.0481841713190078,291.6869201660156,297.1499938964844,293.1499938964844,0.4371832907199859,-7923.04931640625,303.9517517089844,0.8919441103935242,0.424768716096878,0.4000353515148163,291.57623291015625,297.1499938964844,293.1499938964844,0.4680465757846832,-6178.69091796875,303.9257202148437,0.9094961285591124,0.4495415687561035,0.3124572932720184,291.4569091796875,297.1499938964844,293.1499938964844,0.6166306138038635,-10462.630859375,303.7444763183594,0.9877411127090454,0.5651940107345581,0.5346956253051758,291.97735595703125,297.1499938964844,293.1499938964844,0.1185029447078704,-13434.91796875,304.0826110839844,0.6324055194854736,0.1479947715997696,0.6729495525360107,287.5715026855469,291.1499938964844,250.4193115234375,249.92825317382807,279.1100769042969,291.9735717773437,287.5552062988281,1.0,0.4705195128917694,0.4366049468517303,0.4366049468517303,0.999589204788208,1.0,-2.3635149002075195,0.7321707010269165,1.6313443183898926,0.1996949017047882,0.0,0.0,1.0,120.72877502441406,215.0,-631.3140258789062,-19304.244140625,1236.677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6305847167969,301.42706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,20040.689453125,20160.0,0.0,0.0,0.4373697638511657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4398574829101562,1.4398746490478516,-1.712161611067131e-05,0.0,0.0004438747128006,0.0,0.0,331.9057006835937,0.0,0.0,0.0,0.7862234711647034,4.0,0.0,1.0
542940,292.763916015625,297.1499938964844,293.1499938964844,0.0064782272092998,-527.8212890625,296.2524719238281,0.3914525508880615,0.050000000745058,0.0491730608046054,291.7886047363281,297.1499938964844,293.1499938964844,0.4699419736862182,-8370.646484375,303.9634094238281,0.8635990023612976,0.4412066340446472,0.4167734384536743,291.6859741210937,297.1499938964844,293.1499938964844,0.5036901235580444,-6530.85107421875,303.94122314453125,0.8800665140151978,0.4671482741832733,0.3256041407585144,291.6024780273437,297.1499938964844,293.1499938964844,0.6518207788467407,-10864.40234375,303.8196716308594,0.9514876008033752,0.5784578919410706,0.5456390380859375,292.0916748046875,297.1499938964844,293.1499938964844,0.12814462184906,-14302.8388671875,304.0889892578125,0.6150933504104614,0.1544993072748184,0.7067937850952148,287.34893798828125,291.1499938964844,250.40631103515625,249.9169769287109,279.12615966796875,292.0885314941406,287.3416748046875,1.0,0.5020003914833069,0.4351929426193237,0.4351929426193237,1.0,1.0,-2.453651189804077,0.7635267376899719,1.6901243925094604,0.2110957950353622,0.0,0.0,1.0,149.97801208496094,233.0,-375.6040649414063,-19850.93359375,1467.3197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8009948730469,301.51422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,20127.775390625,21240.0,0.0,0.0,0.4695145785808563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44298255443573,1.4429997205734253,-1.7196018234244548e-05,0.0,0.0004764976038131,0.0,0.0,334.0715026855469,0.0,0.0,0.0,0.8027889132499695,4.0,0.0,1.0
543000,292.763916015625,297.1499938964844,293.1499938964844,0.0064782272092998,-527.8212890625,296.2524719238281,0.3914525508880615,0.050000000745058,0.0491730608046054,291.7886047363281,297.1499938964844,293.1499938964844,0.4699419736862182,-8370.646484375,303.9634094238281,0.8635990023612976,0.4412066340446472,0.4167734384536743,291.6859741210937,297.1499938964844,293.1499938964844,0.5036901235580444,-6530.85107421875,303.94122314453125,0.8800665140151978,0.4671482741832733,0.3256041407585144,291.6024780273437,297.1499938964844,293.1499938964844,0.6518207788467407,-10864.40234375,303.8196716308594,0.9514876008033752,0.5784578919410706,0.5456390380859375,292.0916748046875,297.1499938964844,293.1499938964844,0.12814462184906,-14302.8388671875,304.0889892578125,0.6150933504104614,0.1544993072748184,0.7067937850952148,287.34893798828125,291.1499938964844,250.40631103515625,249.9169769287109,279.12615966796875,292.0885314941406,287.3416748046875,1.0,0.5020003914833069,0.4351929426193237,0.4351929426193237,1.0,1.0,-2.453651189804077,0.7635267376899719,1.6901243925094604,0.2110957950353622,0.0,0.0,1.0,149.97801208496094,233.0,-375.6040649414063,-19850.93359375,1467.3197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8009948730469,301.51422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,20127.775390625,21240.0,0.0,0.0,0.4695145785808563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44298255443573,1.4429997205734253,-1.7196018234244548e-05,0.0,0.0004764976038131,0.0,0.0,334.0715026855469,0.0,0.0,0.0,0.8027889132499695,4.0,0.0,1.0
543060,292.839111328125,297.1499938964844,293.1499938964844,0.0065360055305063,-533.4347534179688,296.1217956542969,0.375110924243927,0.050000000745058,0.04999990016222,291.88238525390625,297.1499938964844,293.1499938964844,0.4970539808273315,-8729.0048828125,303.9804077148437,0.84843510389328,0.4566735327243805,0.4323686957359314,291.78631591796875,297.1499938964844,293.1499938964844,0.5334706902503967,-6815.54248046875,303.96112060546875,0.8643022179603577,0.483883649110794,0.337979644536972,291.71075439453125,297.1499938964844,293.1499938964844,0.6874746084213257,-11274.021484375,303.8698425292969,0.9295863509178162,0.5956712961196899,0.5621395111083984,292.1903076171875,297.1499938964844,293.1499938964844,0.136838212609291,-15063.3583984375,304.09478759765625,0.6057401299476624,0.1612887978553772,0.7410528063774109,287.2774353027344,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.18768310546875,287.27569580078125,1.0,0.530082643032074,0.4336862862110138,0.4336862862110138,1.0,1.0,-2.5492312908172607,0.796841561794281,1.752389669418335,0.2230397462844848,0.0,0.0,1.0,175.1973876953125,236.0,-167.681640625,-20725.955078125,1703.6268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1917419433594,301.8370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,21061.09765625,21240.0,0.0,0.0,0.4982743561267853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760589599609375,1.4760769605636597,-1.799339588615112e-05,0.0,0.0005056851077824,0.0,0.0,357.57525634765625,0.0,0.0,0.0,0.8060779571533203,4.0,0.0,1.0
543120,292.839111328125,297.1499938964844,293.1499938964844,0.0065360055305063,-533.4347534179688,296.1217956542969,0.375110924243927,0.050000000745058,0.04999990016222,291.88238525390625,297.1499938964844,293.1499938964844,0.4970539808273315,-8729.0048828125,303.9804077148437,0.84843510389328,0.4566735327243805,0.4323686957359314,291.78631591796875,297.1499938964844,293.1499938964844,0.5334706902503967,-6815.54248046875,303.96112060546875,0.8643022179603577,0.483883649110794,0.337979644536972,291.71075439453125,297.1499938964844,293.1499938964844,0.6874746084213257,-11274.021484375,303.8698425292969,0.9295863509178162,0.5956712961196899,0.5621395111083984,292.1903076171875,297.1499938964844,293.1499938964844,0.136838212609291,-15063.3583984375,304.09478759765625,0.6057401299476624,0.1612887978553772,0.7410528063774109,287.2774353027344,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.18768310546875,287.27569580078125,1.0,0.530082643032074,0.4336862862110138,0.4336862862110138,1.0,1.0,-2.5492312908172607,0.796841561794281,1.752389669418335,0.2230397462844848,0.0,0.0,1.0,175.1973876953125,236.0,-167.681640625,-20725.955078125,1703.6268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1917419433594,301.8370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,21061.09765625,21240.0,0.0,0.0,0.4982743561267853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760589599609375,1.4760769605636597,-1.799339588615112e-05,0.0,0.0005056851077824,0.0,0.0,357.57525634765625,0.0,0.0,0.0,0.8060779571533203,4.0,0.0,1.0
543180,292.9053649902344,297.1499938964844,293.1499938964844,0.006527638528496,-533.5811767578125,296.0152587890625,0.3664987087249756,0.050000000745058,0.0505129136145114,291.9681091308594,297.1499938964844,293.1499938964844,0.5210257172584534,-9039.5576171875,303.9969787597656,0.8440746665000916,0.4713987708091736,0.446888267993927,291.87750244140625,297.1499938964844,293.1499938964844,0.5600297451019287,-7064.5439453125,303.97979736328125,0.859926700592041,0.4999332129955292,0.3496080338954925,291.8044128417969,297.1499938964844,293.1499938964844,0.720401406288147,-11650.66796875,303.9081420898437,0.9225378632545472,0.6131278872489929,0.5790401697158813,292.2762451171875,297.1499938964844,293.1499938964844,0.1449543535709381,-15759.8359375,304.0996398925781,0.6046018004417419,0.1681604087352752,0.7743710875511169,287.260986328125,291.1499938964844,250.382080078125,249.8957061767578,279.1347045898437,292.2740478515625,287.26171875,1.0,0.5512089729309082,0.4323175549507141,0.4323175549507141,1.0,1.0,-2.6416094303131104,0.8290189504623413,1.8125905990600584,0.2346113473176956,0.0,0.0,1.0,192.06265258789065,239.0,-55.853363037109375,-21578.326171875,1913.642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7090759277344,302.2274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,21192.767578125,21240.0,0.0,0.0,0.5239288806915283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806658029556274,1.4806839227676392,-1.8105887647834606e-05,0.0,0.000531721219886,0.0,0.0,360.9337463378906,0.0,0.0,0.0,0.8083819150924683,4.0,0.0,1.0
543240,292.9053649902344,297.1499938964844,293.1499938964844,0.006527638528496,-533.5811767578125,296.0152587890625,0.3664987087249756,0.050000000745058,0.0505129136145114,291.9681091308594,297.1499938964844,293.1499938964844,0.5210257172584534,-9039.5576171875,303.9969787597656,0.8440746665000916,0.4713987708091736,0.446888267993927,291.87750244140625,297.1499938964844,293.1499938964844,0.5600297451019287,-7064.5439453125,303.97979736328125,0.859926700592041,0.4999332129955292,0.3496080338954925,291.8044128417969,297.1499938964844,293.1499938964844,0.720401406288147,-11650.66796875,303.9081420898437,0.9225378632545472,0.6131278872489929,0.5790401697158813,292.2762451171875,297.1499938964844,293.1499938964844,0.1449543535709381,-15759.8359375,304.0996398925781,0.6046018004417419,0.1681604087352752,0.7743710875511169,287.260986328125,291.1499938964844,250.382080078125,249.8957061767578,279.1347045898437,292.2740478515625,287.26171875,1.0,0.5512089729309082,0.4323175549507141,0.4323175549507141,1.0,1.0,-2.6416094303131104,0.8290189504623413,1.8125905990600584,0.2346113473176956,0.0,0.0,1.0,192.06265258789065,239.0,-55.853363037109375,-21578.326171875,1913.642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7090759277344,302.2274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,21192.767578125,21240.0,0.0,0.0,0.5239288806915283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806658029556274,1.4806839227676392,-1.8105887647834606e-05,0.0,0.000531721219886,0.0,0.0,360.9337463378906,0.0,0.0,0.0,0.8083819150924683,4.0,0.0,1.0
543300,292.9355773925781,297.1499938964844,293.1499938964844,0.0065053002908825,-532.110595703125,295.96923828125,0.3638099730014801,0.050000000745058,0.0506869815289974,292.0081481933594,297.1499938964844,293.1499938964844,0.5319424867630005,-9179.150390625,304.00494384765625,0.8440011739730835,0.4785026907920837,0.4538159370422363,291.91998291015625,297.1499938964844,293.1499938964844,0.5721940994262695,-7177.14794921875,303.9886169433594,0.8599733114242554,0.5077040791511536,0.3551833927631378,291.84771728515625,297.1499938964844,293.1499938964844,0.7354881763458252,-11821.8134765625,303.9246520996094,0.921991229057312,0.6216707825660706,0.5872805118560791,292.3153076171875,297.1499938964844,293.1499938964844,0.1487663239240646,-16082.541015625,304.10186767578125,0.6057018637657166,0.1715583950281143,0.7905433177947998,287.26971435546875,291.1499938964844,250.3763885498047,249.89064025878903,279.1357727050781,292.3132629394531,287.2712707519531,1.0,0.5601765513420105,0.4316883981227875,0.4316883981227875,1.0,1.0,-2.6861789226531982,0.8445366621017456,1.8416423797607424,0.2401825040578842,0.0,0.0,1.0,198.28131103515625,239.0,-16.652549743652344,-22014.4375,2010.847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9936828613281,302.443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.76171875,22320.0,0.0,0.0,0.535679817199707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814687967300415,1.4814869165420532,-1.8125532733392905e-05,0.0,0.0005436469218693,0.0,0.0,361.5213317871094,0.0,0.0,0.0,0.8237836360931396,4.0,0.0,1.0
543360,292.96417236328125,297.1499938964844,293.1499938964844,0.0064711128361523,-529.3004760742188,295.9368591308594,0.3617651164531708,0.050000000745058,0.0508242771029472,292.04656982421875,297.1499938964844,293.1499938964844,0.5414226055145264,-9298.13671875,304.0140686035156,0.8447210788726807,0.4854235649108886,0.4605384469032287,291.9607238769531,297.1499938964844,293.1499938964844,0.5828294157981873,-7273.80419921875,303.9986267089844,0.8608611822128296,0.5152876377105713,0.3606062829494476,291.8891296386719,297.1499938964844,293.1499938964844,0.7486152648925781,-11967.5869140625,303.9417724609375,0.9225605130195618,0.6300299763679504,0.5953296422958374,292.35211181640625,297.1499938964844,293.1499938964844,0.1521848142147064,-16367.37890625,304.1044006347656,0.607393741607666,0.1748975217342376,0.806323230266571,287.3086853027344,291.1499938964844,250.370834350586,249.8856811523437,279.1367492675781,292.3502197265625,287.3121032714844,1.0,0.5683627724647522,0.4310982525348663,0.4310982525348663,1.0,1.0,-2.7295758724212646,0.8596441149711609,1.869931697845459,0.2456074357032776,0.0,0.0,1.0,203.5033569335937,242.0,43.3148078918457,-22560.310546875,2104.29296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2698059082031,302.6955261230469,278.1499938964844,0.0,18000.0,313.1499938964844,21984.61328125,22320.0,0.0,0.0,0.5469531416893005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508073806762695,1.5080926418304443,-1.878239345387556e-05,0.0,0.0005550879286602,0.0,0.0,381.3505554199219,0.0,0.0,0.0,0.8237965106964111,4.0,0.0,1.0
543420,293.0069274902344,297.1499938964844,293.1499938964844,0.0064042471349239,-524.1924438476562,295.8764343261719,0.3593909442424774,0.050000000745058,0.0509892664849758,292.1048583984375,297.1499938964844,293.1499938964844,0.556321918964386,-9485.5341796875,304.0258178710937,0.8469046950340271,0.4961118698120117,0.4708704650402069,292.0224304199219,297.1499938964844,293.1499938964844,0.5995646119117737,-7426.22607421875,304.011474609375,0.8633755445480347,0.5270267128944397,0.3689623773097992,291.9519958496094,297.1499938964844,293.1499938964844,0.7691602110862732,-12197.693359375,303.9636535644531,0.9249264001846312,0.6429969668388367,0.6077678203582764,292.4070129394531,297.1499938964844,293.1499938964844,0.1575713753700256,-16814.6640625,304.1076965332031,0.6107739210128784,0.1800722330808639,0.8306190967559814,287.358154296875,291.1499938964844,250.3622436523437,249.8779144287109,279.13818359375,292.4053039550781,287.361083984375,1.0,0.5802087783813477,0.4302381873130798,0.4302381873130798,1.0,1.0,-2.7963809967041016,0.882905900478363,1.9134751558303835,0.2539654076099396,0.0,0.0,1.0,210.35464477539065,242.0,69.0643310546875,-23264.443359375,2247.4658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.706787109375,303.0394287109375,278.1499938964844,0.0,18000.0,313.1499938964844,22205.919921875,22320.0,0.0,0.0,0.563897967338562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156452655792236,1.5156642198562622,-1.8971464669448324e-05,0.0,0.0005722847417928,0.0,0.0,387.1233215332031,0.0,0.0,0.0,0.8275803923606873,4.0,0.0,1.0
543480,293.0170593261719,297.1499938964844,293.1499938964844,0.0063860812224447,-522.8145141601562,295.86065673828125,0.3589220643043518,0.050000000745058,0.0510225743055343,292.1188659667969,297.1499938964844,293.1499938964844,0.5599216818809509,-9530.7060546875,304.0284729003906,0.84758460521698,0.4987114369869232,0.4733767211437225,292.0372619628906,297.1499938964844,293.1499938964844,0.60361647605896,-7463.04833984375,304.01434326171875,0.8641465902328491,0.5298871994018555,0.3709935843944549,291.9670715332031,297.1499938964844,293.1499938964844,0.774114191532135,-12253.228515625,303.9684753417969,0.9257087111473083,0.6461618542671204,0.6107968688011169,292.4200439453125,297.1499938964844,293.1499938964844,0.1588754951953888,-16922.412109375,304.1084289550781,0.6116877198219299,0.1813293397426605,0.8364993333816528,287.3701477050781,291.1499938964844,250.3601531982422,249.87600708007807,279.1385192871094,292.4183959960937,287.373046875,1.0,0.5829761028289795,0.4300389885902405,0.4300389885902405,1.0,1.0,-2.81258225440979,0.8885489702224731,1.9240334033966064,0.2559942603111267,0.0,0.0,1.0,211.8463592529297,245.0,72.1954574584961,-23434.080078125,2282.25244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8154602050781,303.1236267089844,278.1499938964844,0.0,18000.0,313.1499938964844,22232.859375,22320.0,0.0,0.0,0.5679222345352173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165644884109497,1.5165834426879885,-1.89944821613608e-05,0.0,0.0005763688241131,0.0,0.0,387.8280334472656,0.0,0.0,0.0,0.8280395865440369,4.0,0.0,1.0
543540,293.0650634765625,297.1499938964844,293.1499938964844,0.006287554744631,-515.365478515625,295.77801513671875,0.3570662140846252,0.050000000745058,0.0511567927896976,292.18572998046875,297.1499938964844,293.1499938964844,0.5771507024765015,-9746.2314453125,304.0401916503906,0.8514270186424255,0.5112695693969727,0.4854599237442016,292.1079406738281,297.1499938964844,293.1499938964844,0.6230615973472595,-7639.21435546875,304.0270690917969,0.8684720993041992,0.5437372326850891,0.3808100819587707,292.0390930175781,297.1499938964844,293.1499938964844,0.7977912425994873,-12518.6787109375,303.9893798828125,0.9302600622177124,0.661515474319458,0.6254667639732361,292.4814147949219,297.1499938964844,293.1499938964844,0.1651098877191543,-17434.4296875,304.11187744140625,0.6162684559822083,0.1873709261417389,0.8646793365478516,287.42950439453125,291.1499938964844,250.3500061035156,249.8666839599609,279.14013671875,292.4799499511719,287.4322814941406,1.0,0.5959051251411438,0.429135262966156,0.429135262966156,1.0,1.0,-2.890568494796753,0.9157288074493408,1.9748395681381223,0.2657773792743683,0.0,0.0,1.0,218.37925720214844,248.0,79.42508697509766,-24253.26953125,2451.24951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3495178222656,303.5341186523437,278.1499938964844,0.0,18000.0,313.1499938964844,22297.396484375,23400.0,0.0,0.0,0.5868414044380188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187638998031616,1.5187829732894895,-1.904961754917167e-05,0.0,0.000595569377765,0.0,0.0,389.5179138183594,0.0,0.0,0.0,0.8441384434700012,4.0,0.0,1.0
543600,293.0650634765625,297.1499938964844,293.1499938964844,0.006287554744631,-515.365478515625,295.77801513671875,0.3570662140846252,0.050000000745058,0.0511567927896976,292.18572998046875,297.1499938964844,293.1499938964844,0.5771507024765015,-9746.2314453125,304.0401916503906,0.8514270186424255,0.5112695693969727,0.4854599237442016,292.1079406738281,297.1499938964844,293.1499938964844,0.6230615973472595,-7639.21435546875,304.0270690917969,0.8684720993041992,0.5437372326850891,0.3808100819587707,292.0390930175781,297.1499938964844,293.1499938964844,0.7977912425994873,-12518.6787109375,303.9893798828125,0.9302600622177124,0.661515474319458,0.6254667639732361,292.4814147949219,297.1499938964844,293.1499938964844,0.1651098877191543,-17434.4296875,304.11187744140625,0.6162684559822083,0.1873709261417389,0.8646793365478516,287.42950439453125,291.1499938964844,250.3500061035156,249.8666839599609,279.14013671875,292.4799499511719,287.4322814941406,1.0,0.5959051251411438,0.429135262966156,0.429135262966156,1.0,1.0,-2.890568494796753,0.9157288074493408,1.9748395681381223,0.2657773792743683,0.0,0.0,1.0,218.37925720214844,248.0,79.42508697509766,-24253.26953125,2451.24951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3495178222656,303.5341186523437,278.1499938964844,0.0,18000.0,313.1499938964844,22297.396484375,23400.0,0.0,0.0,0.5868414044380188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187638998031616,1.5187829732894895,-1.904961754917167e-05,0.0,0.000595569377765,0.0,0.0,389.5179138183594,0.0,0.0,0.0,0.8441384434700012,4.0,0.0,1.0
543660,293.109130859375,297.1499938964844,293.1499938964844,0.0061727771535515,-506.234375,295.7041320800781,0.3557150065898895,0.050000000745058,0.0512569360435009,292.2479553222656,297.1499938964844,293.1499938964844,0.5918642282485962,-9927.478515625,304.0520935058594,0.8555625081062317,0.523073673248291,0.4968035519123077,292.17364501953125,297.1499938964844,293.1499938964844,0.6398205757141113,-7788.77392578125,304.0399475097656,0.8731052875518799,0.5568072199821472,0.3900628089904785,292.1062316894531,297.1499938964844,293.1499938964844,0.8180277347564697,-12742.37109375,304.0089416503906,0.9352427124977112,0.6760459542274475,0.6393378973007202,292.5372619628906,297.1499938964844,293.1499938964844,0.1704866141080856,-17868.5390625,304.1155700683594,0.6205981373786926,0.1929776221513748,0.8907817006111145,287.51904296875,291.1499938964844,250.3417205810547,249.85899353027344,279.1417541503906,292.53594970703125,287.52203369140625,1.0,0.6076379418373108,0.4283907115459442,0.4283907115459442,1.0,1.0,-2.963496923446656,0.9412088990211488,2.022288084030152,0.2749924659729004,0.0,0.0,1.0,223.88531494140625,251.0,104.495849609375,-25151.96875,2613.293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8174743652344,303.94097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.19921875,23400.0,0.0,0.0,0.604409396648407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503404140472412,1.5503602027893066,-1.984996924875304e-05,0.0,0.0006133986753411,0.0,0.0,414.3219909667969,0.0,0.0,0.0,0.8465979695320129,4.0,0.0,1.0
543720,293.109130859375,297.1499938964844,293.1499938964844,0.0061727771535515,-506.234375,295.7041320800781,0.3557150065898895,0.050000000745058,0.0512569360435009,292.2479553222656,297.1499938964844,293.1499938964844,0.5918642282485962,-9927.478515625,304.0520935058594,0.8555625081062317,0.523073673248291,0.4968035519123077,292.17364501953125,297.1499938964844,293.1499938964844,0.6398205757141113,-7788.77392578125,304.0399475097656,0.8731052875518799,0.5568072199821472,0.3900628089904785,292.1062316894531,297.1499938964844,293.1499938964844,0.8180277347564697,-12742.37109375,304.0089416503906,0.9352427124977112,0.6760459542274475,0.6393378973007202,292.5372619628906,297.1499938964844,293.1499938964844,0.1704866141080856,-17868.5390625,304.1155700683594,0.6205981373786926,0.1929776221513748,0.8907817006111145,287.51904296875,291.1499938964844,250.3417205810547,249.85899353027344,279.1417541503906,292.53594970703125,287.52203369140625,1.0,0.6076379418373108,0.4283907115459442,0.4283907115459442,1.0,1.0,-2.963496923446656,0.9412088990211488,2.022288084030152,0.2749924659729004,0.0,0.0,1.0,223.88531494140625,251.0,104.495849609375,-25151.96875,2613.293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8174743652344,303.94097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.19921875,23400.0,0.0,0.0,0.604409396648407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503404140472412,1.5503602027893066,-1.984996924875304e-05,0.0,0.0006133986753411,0.0,0.0,414.3219909667969,0.0,0.0,0.0,0.8465979695320129,4.0,0.0,1.0
543780,293.14971923828125,297.1499938964844,293.1499938964844,0.0060558435507118,-497.40240478515625,295.6080017089844,0.3546193242073059,0.050000000745058,0.0513397194445133,292.3059997558594,297.1499938964844,293.1499938964844,0.6065618395805359,-10109.779296875,304.0601806640625,0.8596389293670654,0.5341527462005615,0.5074349641799927,292.2348022460937,297.1499938964844,293.1499938964844,0.6565861701965332,-7939.39013671875,304.0486145019531,0.877674400806427,0.5691384077072144,0.3987775146961212,292.16876220703125,297.1499938964844,293.1499938964844,0.8382232189178467,-12968.90234375,304.0221862792969,0.9401573538780212,0.6898015737533569,0.6524443626403809,292.5883483886719,297.1499938964844,293.1499938964844,0.1757077425718307,-18289.7890625,304.11834716796875,0.6245249509811401,0.1981352418661117,0.9147829413414,287.5768127441406,291.1499938964844,250.33663940429688,249.854248046875,279.143310546875,292.587158203125,287.5791320800781,1.0,0.6184465885162354,0.4278030693531036,0.4278030693531036,1.0,1.0,-3.0314624309539795,0.9650604724884032,2.066401958465576,0.2836856544017792,0.0,0.0,1.0,228.7993011474609,254.0,85.42338562011719,-25866.1171875,2769.311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2510986328125,304.27508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,23357.60546875,23400.0,0.0,0.0,0.6205217838287354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544521808624268,1.5544720888137815,-1.995540151256137e-05,0.0,0.0006297507788985,0.0,0.0,417.6273498535156,0.0,0.0,0.0,0.8486496806144714,4.0,0.0,1.0
543840,293.14971923828125,297.1499938964844,293.1499938964844,0.0060558435507118,-497.40240478515625,295.6080017089844,0.3546193242073059,0.050000000745058,0.0513397194445133,292.3059997558594,297.1499938964844,293.1499938964844,0.6065618395805359,-10109.779296875,304.0601806640625,0.8596389293670654,0.5341527462005615,0.5074349641799927,292.2348022460937,297.1499938964844,293.1499938964844,0.6565861701965332,-7939.39013671875,304.0486145019531,0.877674400806427,0.5691384077072144,0.3987775146961212,292.16876220703125,297.1499938964844,293.1499938964844,0.8382232189178467,-12968.90234375,304.0221862792969,0.9401573538780212,0.6898015737533569,0.6524443626403809,292.5883483886719,297.1499938964844,293.1499938964844,0.1757077425718307,-18289.7890625,304.11834716796875,0.6245249509811401,0.1981352418661117,0.9147829413414,287.5768127441406,291.1499938964844,250.33663940429688,249.854248046875,279.143310546875,292.587158203125,287.5791320800781,1.0,0.6184465885162354,0.4278030693531036,0.4278030693531036,1.0,1.0,-3.0314624309539795,0.9650604724884032,2.066401958465576,0.2836856544017792,0.0,0.0,1.0,228.7993011474609,254.0,85.42338562011719,-25866.1171875,2769.311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2510986328125,304.27508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,23357.60546875,23400.0,0.0,0.0,0.6205217838287354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544521808624268,1.5544720888137815,-1.995540151256137e-05,0.0,0.0006297507788985,0.0,0.0,417.6273498535156,0.0,0.0,0.0,0.8486496806144714,4.0,0.0,1.0
543900,293.1688537597656,297.1499938964844,293.1499938964844,0.0059961192309856,-492.9371643066406,295.5552673339844,0.3541238903999328,0.050000000745058,0.0513776540756225,292.33355712890625,297.1499938964844,293.1499938964844,0.6136654019355774,-10197.755859375,304.0635986328125,0.8615977168083191,0.5394290685653687,0.5124982595443726,292.2637939453125,297.1499938964844,293.1499938964844,0.6647186875343323,-8012.33642578125,304.05224609375,0.879874587059021,0.5750362873077393,0.4029452800750732,292.1984558105469,297.1499938964844,293.1499938964844,0.8480093479156494,-13078.869140625,304.0276184082031,0.942509949207306,0.6963993310928345,0.6587299108505249,292.6122741699219,297.1499938964844,293.1499938964844,0.1781847923994064,-18488.798828125,304.1195983886719,0.6263269782066345,0.200549229979515,0.9260230660438538,287.60125732421875,291.1499938964844,250.3352966308593,249.8529815673828,279.1440734863281,292.6111755371094,287.6033630371094,1.0,0.6235612630844116,0.427562415599823,0.427562415599823,1.0,1.0,-3.06367564201355,0.9764095544815063,2.087266206741333,0.2878506481647491,0.0,0.0,1.0,231.1151123046875,254.0,77.06481170654297,-26200.923828125,2845.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.45806884765625,304.432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.65234375,24480.0,0.0,0.0,0.6280412673950195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551522970199585,1.5551722049713137,-1.9973380403826013e-05,0.0,0.0006373820942826,0.0,0.0,418.19189453125,0.0,0.0,0.0,0.8639990091323853,4.0,0.0,1.0
543960,293.18731689453125,297.1499938964844,293.1499938964844,0.0059319515712559,-487.7746887207031,295.5124816894531,0.3536469936370849,0.050000000745058,0.0514144860208034,292.3602905273437,297.1499938964844,293.1499938964844,0.6195430159568787,-10268.8212890625,304.068603515625,0.8634781241416931,0.5445220470428467,0.5173935294151306,292.2918701171875,297.1499938964844,293.1499938964844,0.671541154384613,-8072.1396484375,304.0576171875,0.881991446018219,0.5807455778121948,0.4069863855838775,292.2272644042969,297.1499938964844,293.1499938964844,0.8561776280403137,-13168.1416015625,304.0350036621094,0.9447588324546814,0.7027957439422607,0.6648350954055786,292.6352233886719,297.1499938964844,293.1499938964844,0.1802564710378646,-18651.919921875,304.121337890625,0.6280171275138855,0.2028529942035675,0.9367668628692628,287.64813232421875,291.1499938964844,250.33474731445312,249.85243225097656,279.144775390625,292.6341857910156,287.6510925292969,1.0,0.6285008192062378,0.4273550510406494,0.4273550510406494,1.0,1.0,-3.09472131729126,0.9873797297477722,2.107341766357422,0.2918987274169922,0.0,0.0,1.0,233.3675079345703,257.0,100.67698669433594,-26645.669921875,2919.860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6394348144531,304.6117248535156,278.1499938964844,0.0,18000.0,313.1499938964844,24159.28125,24480.0,0.0,0.0,0.6354259252548218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580902934074402,1.580923557281494,-2.0640305592678487e-05,0.0,0.0006448765052482,0.0,0.0,439.3115234375,0.0,0.0,0.0,0.863517701625824,4.0,0.0,1.0
544020,293.2223205566406,297.1499938964844,293.1499938964844,0.0058044577017426,-478.1413879394531,295.39996337890625,0.3527154624462127,0.050000000745058,0.051487386226654,292.4112854003906,297.1499938964844,293.1499938964844,0.6322197914123535,-10424.822265625,304.0745544433594,0.8669484853744507,0.5541859865188599,0.5266769528388977,292.3453369140625,297.1499938964844,293.1499938964844,0.6862013936042786,-8202.8125,304.0639038085937,0.885919451713562,0.591638445854187,0.4146873354911804,292.2821960449219,297.1499938964844,293.1499938964844,0.8737689852714539,-13365.2001953125,304.0439147949219,0.9488802552223206,0.715027928352356,0.6764938831329346,292.67840576171875,297.1499938964844,293.1499938964844,0.1845676153898239,-18994.857421875,304.1236877441406,0.6310492753982544,0.2071354985237121,0.9567755460739136,287.6991882324219,291.1499938964844,250.33604431152344,249.8535614013672,279.1461181640625,292.6774597167969,287.70098876953125,1.0,0.6378867030143738,0.4270338416099548,0.4270338416099548,1.0,1.0,-3.153305530548096,1.0081850290298462,2.14512038230896,0.2996411323547363,0.0,0.0,1.0,237.7434997558593,260.0,76.10318756103516,-27260.96484375,3064.75732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9731750488281,304.8729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,24400.119140625,24480.0,0.0,0.0,0.6494543552398682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887632369995115,1.588784098625183,-2.0846064217039384e-05,0.0,0.0006591136334463,0.0,0.0,445.8970336914063,0.0,0.0,0.0,0.867435872554779,4.0,0.0,1.0
544080,293.2223205566406,297.1499938964844,293.1499938964844,0.0058044577017426,-478.1413879394531,295.39996337890625,0.3527154624462127,0.050000000745058,0.051487386226654,292.4112854003906,297.1499938964844,293.1499938964844,0.6322197914123535,-10424.822265625,304.0745544433594,0.8669484853744507,0.5541859865188599,0.5266769528388977,292.3453369140625,297.1499938964844,293.1499938964844,0.6862013936042786,-8202.8125,304.0639038085937,0.885919451713562,0.591638445854187,0.4146873354911804,292.2821960449219,297.1499938964844,293.1499938964844,0.8737689852714539,-13365.2001953125,304.0439147949219,0.9488802552223206,0.715027928352356,0.6764938831329346,292.67840576171875,297.1499938964844,293.1499938964844,0.1845676153898239,-18994.857421875,304.1236877441406,0.6310492753982544,0.2071354985237121,0.9567755460739136,287.6991882324219,291.1499938964844,250.33604431152344,249.8535614013672,279.1461181640625,292.6774597167969,287.70098876953125,1.0,0.6378867030143738,0.4270338416099548,0.4270338416099548,1.0,1.0,-3.153305530548096,1.0081850290298462,2.14512038230896,0.2996411323547363,0.0,0.0,1.0,237.7434997558593,260.0,76.10318756103516,-27260.96484375,3064.75732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9731750488281,304.8729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,24400.119140625,24480.0,0.0,0.0,0.6494543552398682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887632369995115,1.588784098625183,-2.0846064217039384e-05,0.0,0.0006591136334463,0.0,0.0,445.8970336914063,0.0,0.0,0.0,0.867435872554779,4.0,0.0,1.0
544140,293.2549133300781,297.1499938964844,293.1499938964844,0.0056763878092169,-468.6048889160156,295.2728271484375,0.3518006205558777,0.050000000745058,0.0515602678060531,292.4591369628906,297.1499938964844,293.1499938964844,0.6445589065551758,-10576.619140625,304.0791015625,0.8700438737869263,0.563190758228302,0.5353358387947083,292.3953552246094,297.1499938964844,293.1499938964844,0.7005572319030762,-8330.71875,304.06866455078125,0.8894612789154053,0.6018778085708618,0.4219295382499695,292.33367919921875,297.1499938964844,293.1499938964844,0.8910247683525085,-13559.0849609375,304.05047607421875,0.95253723859787,0.7265699505805969,0.6874975562095642,292.7182006835937,297.1499938964844,293.1499938964844,0.1886186003684997,-19316.35546875,304.1257019042969,0.6336513161659241,0.2110076993703842,0.9749181270599364,287.73443603515625,291.1499938964844,250.3404998779297,249.8575897216797,279.14727783203125,292.71734619140625,287.7358093261719,1.0,0.6466713547706604,0.426822155714035,0.426822155714035,1.0,1.0,-3.207559585571289,1.0275925397872925,2.179967164993286,0.3069508075714111,0.0,0.0,1.0,241.98004150390625,263.0,55.86735153198242,-27811.169921875,3204.065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28961181640625,305.1117553710937,278.1499938964844,0.0,18000.0,313.1499938964844,24460.09765625,25560.0,0.0,0.0,0.6623570322990417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590714693069458,1.5907355546951294,-2.089730514853727e-05,0.0,0.0006722081452608,0.0,0.0,447.5421142578125,0.0,0.0,0.0,0.8834084868431091,4.0,0.0,1.0
