time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
544200,293.2549133300781,297.1499938964844,293.1499938964844,0.0056763878092169,-468.6048889160156,295.2728271484375,0.3518006205558777,0.050000000745058,0.0515602678060531,292.4591369628906,297.1499938964844,293.1499938964844,0.6445589065551758,-10576.619140625,304.0791015625,0.8700438737869263,0.563190758228302,0.5353358387947083,292.3953552246094,297.1499938964844,293.1499938964844,0.7005572319030762,-8330.71875,304.06866455078125,0.8894612789154053,0.6018778085708618,0.4219295382499695,292.33367919921875,297.1499938964844,293.1499938964844,0.8910247683525085,-13559.0849609375,304.05047607421875,0.95253723859787,0.7265699505805969,0.6874975562095642,292.7182006835937,297.1499938964844,293.1499938964844,0.1886186003684997,-19316.35546875,304.1257019042969,0.6336513161659241,0.2110076993703842,0.9749181270599364,287.73443603515625,291.1499938964844,250.3404998779297,249.8575897216797,279.14727783203125,292.71734619140625,287.7358093261719,1.0,0.6466713547706604,0.426822155714035,0.426822155714035,1.0,1.0,-3.207559585571289,1.0275925397872925,2.179967164993286,0.3069508075714111,0.0,0.0,1.0,241.98004150390625,263.0,55.86735153198242,-27811.169921875,3204.065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28961181640625,305.1117553710937,278.1499938964844,0.0,18000.0,313.1499938964844,24460.09765625,25560.0,0.0,0.0,0.6623570322990417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590714693069458,1.5907355546951294,-2.089730514853727e-05,0.0,0.0006722081452608,0.0,0.0,447.5421142578125,0.0,0.0,0.0,0.8834084868431091,4.0,0.0,1.0
544260,293.2855529785156,297.1499938964844,293.1499938964844,0.0055391038767993,-457.9065856933594,295.153076171875,0.3508725464344024,0.050000000745058,0.0516355782747268,292.5043640136719,297.1499938964844,293.1499938964844,0.6547576189041138,-10699.6103515625,304.0855712890625,0.8727157711982727,0.5715202689170837,0.543368399143219,292.44244384765625,297.1499938964844,293.1499938964844,0.7126684188842773,-8436.62109375,304.0754089355469,0.8925699591636658,0.6114471554756165,0.4287126362323761,292.3822937011719,297.1499938964844,293.1499938964844,0.9055578112602234,-13719.041015625,304.0592041015625,0.955689251422882,0.7373896241188049,0.6978364586830139,292.7550048828125,297.1499938964844,293.1499938964844,0.191886767745018,-19570.900390625,304.1282958984375,0.635825514793396,0.2144835889339447,0.9912872314453124,287.7953796386719,291.1499938964844,250.34811401367188,249.8645477294922,279.1483459472656,292.75421142578125,287.79693603515625,1.0,0.6548948287963867,0.4267096519470215,0.4267096519470215,1.0,1.0,-3.2575836181640625,1.0456379652023315,2.2119455337524414,0.3138450682163238,0.0,0.0,1.0,246.1377410888672,266.0,68.65156555175781,-28454.564453125,3337.494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.547119140625,305.3525085449219,278.1499938964844,0.0,18000.0,313.1499938964844,25403.88671875,25560.0,0.0,0.0,0.6746956706047058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211129426956177,1.621134638786316,-2.1703624952351674e-05,0.0,0.0006847303011454,0.0,0.0,473.6930847167969,0.0,0.0,0.0,0.8852095007896423,4.0,0.0,1.0
544320,293.2855529785156,297.1499938964844,293.1499938964844,0.0055391038767993,-457.9065856933594,295.153076171875,0.3508725464344024,0.050000000745058,0.0516355782747268,292.5043640136719,297.1499938964844,293.1499938964844,0.6547576189041138,-10699.6103515625,304.0855712890625,0.8727157711982727,0.5715202689170837,0.543368399143219,292.44244384765625,297.1499938964844,293.1499938964844,0.7126684188842773,-8436.62109375,304.0754089355469,0.8925699591636658,0.6114471554756165,0.4287126362323761,292.3822937011719,297.1499938964844,293.1499938964844,0.9055578112602234,-13719.041015625,304.0592041015625,0.955689251422882,0.7373896241188049,0.6978364586830139,292.7550048828125,297.1499938964844,293.1499938964844,0.191886767745018,-19570.900390625,304.1282958984375,0.635825514793396,0.2144835889339447,0.9912872314453124,287.7953796386719,291.1499938964844,250.34811401367188,249.8645477294922,279.1483459472656,292.75421142578125,287.79693603515625,1.0,0.6548948287963867,0.4267096519470215,0.4267096519470215,1.0,1.0,-3.2575836181640625,1.0456379652023315,2.2119455337524414,0.3138450682163238,0.0,0.0,1.0,246.1377410888672,266.0,68.65156555175781,-28454.564453125,3337.494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.547119140625,305.3525085449219,278.1499938964844,0.0,18000.0,313.1499938964844,25403.88671875,25560.0,0.0,0.0,0.6746956706047058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211129426956177,1.621134638786316,-2.1703624952351674e-05,0.0,0.0006847303011454,0.0,0.0,473.6930847167969,0.0,0.0,0.0,0.8852095007896423,4.0,0.0,1.0
544380,293.3143005371094,297.1499938964844,293.1499938964844,0.0054051550105214,-447.82427978515625,295.00982666015625,0.3499279022216797,0.050000000745058,0.0517136976122856,292.5470275878906,297.1499938964844,293.1499938964844,0.6654034852981567,-10829.50390625,304.0892944335937,0.8749784231185913,0.5792238116264343,0.5508010983467102,292.4866027832031,297.1499938964844,293.1499938964844,0.7253414392471313,-8548.64453125,304.0791320800781,0.8952692747116089,0.6204141974449158,0.4350659251213074,292.42803955078125,297.1499938964844,293.1499938964844,0.9208228588104248,-13889.7529296875,304.0639953613281,0.9583775401115416,0.7475626468658447,0.7075492143630981,292.7890319824219,297.1499938964844,293.1499938964844,0.1951609998941421,-19828.16015625,304.13006591796875,0.6375948786735535,0.2175851017236709,1.0059603452682495,287.82421875,291.1499938964844,250.3588714599609,249.87440490722656,279.1492614746094,292.788330078125,287.82525634765625,1.0,0.6625857353210449,0.426685094833374,0.426685094833374,1.0,1.0,-3.3035831451416016,1.0623910427093506,2.241192102432251,0.3203416764736175,0.0,0.0,1.0,250.2268981933593,269.0,47.13790893554688,-28917.802734375,3464.801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7909545898437,305.5379943847656,278.1499938964844,0.0,18000.0,313.1499938964844,25521.921875,25560.0,0.0,0.0,0.6861793398857117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624874711036682,1.62489652633667,-2.1804467905894853e-05,0.0,0.0006963848136365,0.0,0.0,476.9984130859375,0.0,0.0,0.0,0.8870825171470642,4.0,0.0,1.0
544440,293.3143005371094,297.1499938964844,293.1499938964844,0.0054051550105214,-447.82427978515625,295.00982666015625,0.3499279022216797,0.050000000745058,0.0517136976122856,292.5470275878906,297.1499938964844,293.1499938964844,0.6654034852981567,-10829.50390625,304.0892944335937,0.8749784231185913,0.5792238116264343,0.5508010983467102,292.4866027832031,297.1499938964844,293.1499938964844,0.7253414392471313,-8548.64453125,304.0791320800781,0.8952692747116089,0.6204141974449158,0.4350659251213074,292.42803955078125,297.1499938964844,293.1499938964844,0.9208228588104248,-13889.7529296875,304.0639953613281,0.9583775401115416,0.7475626468658447,0.7075492143630981,292.7890319824219,297.1499938964844,293.1499938964844,0.1951609998941421,-19828.16015625,304.13006591796875,0.6375948786735535,0.2175851017236709,1.0059603452682495,287.82421875,291.1499938964844,250.3588714599609,249.87440490722656,279.1492614746094,292.788330078125,287.82525634765625,1.0,0.6625857353210449,0.426685094833374,0.426685094833374,1.0,1.0,-3.3035831451416016,1.0623910427093506,2.241192102432251,0.3203416764736175,0.0,0.0,1.0,250.2268981933593,269.0,47.13790893554688,-28917.802734375,3464.801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7909545898437,305.5379943847656,278.1499938964844,0.0,18000.0,313.1499938964844,25521.921875,25560.0,0.0,0.0,0.6861793398857117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624874711036682,1.62489652633667,-2.1804467905894853e-05,0.0,0.0006963848136365,0.0,0.0,476.9984130859375,0.0,0.0,0.0,0.8870825171470642,4.0,0.0,1.0
544500,293.3279724121094,297.1499938964844,293.1499938964844,0.0053370143286883,-442.695068359375,294.934326171875,0.3494504690170288,0.050000000745058,0.0517537482082843,292.5674743652344,297.1499938964844,293.1499938964844,0.670531690120697,-10891.9013671875,304.09100341796875,0.8759664297103882,0.582848072052002,0.5543041825294495,292.5076904296875,297.1499938964844,293.1499938964844,0.7315028309822083,-8602.9619140625,304.080810546875,0.8964775800704956,0.6246798038482666,0.4380916953086853,292.44989013671875,297.1499938964844,293.1499938964844,0.9282636046409608,-13972.8203125,304.06610107421875,0.9595665335655212,0.7524157166481018,0.7121875286102295,292.8050842285156,297.1499938964844,293.1499938964844,0.1966907083988189,-19948.091796875,304.13092041015625,0.6383394002914429,0.2190036326646804,1.0126994848251345,287.8357238769531,291.1499938964844,250.3654327392578,249.8804168701172,279.1496887207031,292.8044128417969,287.836669921875,1.0,0.6662420630455017,0.4267022907733917,0.4267022907733917,1.0,1.0,-3.3251664638519287,1.0703132152557373,2.2548532485961914,0.3234515190124511,0.0,0.0,1.0,252.24598693847656,269.0,40.13937377929688,-29134.921875,3526.157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.91162109375,305.6283264160156,278.1499938964844,0.0,18000.0,313.1499938964844,25541.18359375,26640.0,0.0,0.0,0.6915687322616577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254878044128418,1.6255096197128296,-2.1820924303028733e-05,0.0,0.0007018543547019,0.0,0.0,477.5384826660156,0.0,0.0,0.0,0.9023877382278442,4.0,0.0,1.0
544560,293.34136962890625,297.1499938964844,293.1499938964844,0.0052652000449597,-436.9119567871094,294.87078857421875,0.3489671647548675,0.050000000745058,0.0517946928739547,292.58740234375,297.1499938964844,293.1499938964844,0.6743406057357788,-10936.3818359375,304.09478759765625,0.8768549561500549,0.586311936378479,0.5576645135879517,292.5281982421875,297.1499938964844,293.1499938964844,0.7362605929374695,-8643.412109375,304.0847473144531,0.8975874781608582,0.6287885904312134,0.4410158395767212,292.4712219238281,297.1499938964844,293.1499938964844,0.933997392654419,-14034.1005859375,304.0709228515625,0.9606491923332214,0.7570965886116028,0.7166771292686462,292.820556640625,297.1499938964844,293.1499938964844,0.1977906823158264,-20031.09765625,304.13238525390625,0.6389919519424438,0.2203358113765716,1.019058346748352,287.8712158203125,291.1499938964844,250.37277221679688,249.8871459960937,279.1501159667969,292.81988525390625,287.8729248046875,1.0,0.6697766184806824,0.426738291978836,0.426738291978836,1.0,1.0,-3.345821619033813,1.0779383182525637,2.26788330078125,0.3264729976654053,0.0,0.0,1.0,254.25396728515625,272.0,65.6160659790039,-29472.255859375,3585.9482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0113220214844,305.74371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,26332.3046875,26640.0,0.0,0.0,0.6969456672668457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504700183868408,1.650492548942566,-2.249681165267248e-05,0.0,0.0007073112647049,0.0,0.0,499.896728515625,0.0,0.0,0.0,0.9014626741409302,4.0,0.0,1.0
544620,293.3669128417969,297.1499938964844,293.1499938964844,0.0051226369105279,-425.94677734375,294.7160949707031,0.3479787409305572,0.050000000745058,0.0518797077238559,292.625732421875,297.1499938964844,293.1499938964844,0.6831277012825012,-11042.29296875,304.0985107421875,0.8783248066902161,0.5927922129631042,0.5639504194259644,292.5674133300781,297.1499938964844,293.1499938964844,0.7471053004264832,-8738.2041015625,304.08837890625,0.899505615234375,0.6365849375724792,0.4465561807155609,292.5121154785156,297.1499938964844,293.1499938964844,0.9471108317375184,-14179.2666015625,304.07537841796875,0.9624924659729004,0.765996515750885,0.7251979112625122,292.84979248046875,297.1499938964844,293.1499938964844,0.2002845406532287,-20224.66796875,304.13409423828125,0.640020489692688,0.2227501273155212,1.0306476354599,287.90087890625,291.1499938964844,250.3897857666016,249.9027862548828,279.15087890625,292.84918212890625,287.9017944335937,1.0,0.6764835119247437,0.4268639385700226,0.4268639385700226,1.0,1.0,-3.3843352794647217,1.092294454574585,2.2920408248901367,0.3322427570819855,0.0,0.0,1.0,258.24444580078125,275.0,45.983036041259766,-29874.81640625,3700.5576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1995849609375,305.8929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,26566.1796875,26640.0,0.0,0.0,0.7072402834892273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578059196472168,-2.269662036269437e-05,0.0,0.0007177589577622,0.0,0.0,506.5714111328125,0.0,0.0,0.0,0.9050994515419006,4.0,0.0,1.0
544680,293.3669128417969,297.1499938964844,293.1499938964844,0.0051226369105279,-425.94677734375,294.7160949707031,0.3479787409305572,0.050000000745058,0.0518797077238559,292.625732421875,297.1499938964844,293.1499938964844,0.6831277012825012,-11042.29296875,304.0985107421875,0.8783248066902161,0.5927922129631042,0.5639504194259644,292.5674133300781,297.1499938964844,293.1499938964844,0.7471053004264832,-8738.2041015625,304.08837890625,0.899505615234375,0.6365849375724792,0.4465561807155609,292.5121154785156,297.1499938964844,293.1499938964844,0.9471108317375184,-14179.2666015625,304.07537841796875,0.9624924659729004,0.765996515750885,0.7251979112625122,292.84979248046875,297.1499938964844,293.1499938964844,0.2002845406532287,-20224.66796875,304.13409423828125,0.640020489692688,0.2227501273155212,1.0306476354599,287.90087890625,291.1499938964844,250.3897857666016,249.9027862548828,279.15087890625,292.84918212890625,287.9017944335937,1.0,0.6764835119247437,0.4268639385700226,0.4268639385700226,1.0,1.0,-3.3843352794647217,1.092294454574585,2.2920408248901367,0.3322427570819855,0.0,0.0,1.0,258.24444580078125,275.0,45.983036041259766,-29874.81640625,3700.5576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1995849609375,305.8929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,26566.1796875,26640.0,0.0,0.0,0.7072402834892273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578059196472168,-2.269662036269437e-05,0.0,0.0007177589577622,0.0,0.0,506.5714111328125,0.0,0.0,0.0,0.9050994515419006,4.0,0.0,1.0
544740,293.3910522460937,297.1499938964844,293.1499938964844,0.0049792318604886,-414.9241333007813,294.55010986328125,0.3469796180725097,0.050000000745058,0.0519674122333526,292.6619873046875,297.1499938964844,293.1499938964844,0.6915522813796997,-11143.7255859375,304.10162353515625,0.8794530034065247,0.5987142324447632,0.569710373878479,292.6042785644531,297.1499938964844,293.1499938964844,0.7576722502708435,-8830.482421875,304.09130859375,0.9010991454124452,0.6438655257225037,0.4517370760440826,292.5506286621094,297.1499938964844,293.1499938964844,0.959937572479248,-14321.2998046875,304.078857421875,0.9639999270439148,0.7743382453918457,0.7331922650337219,292.8768920898437,297.1499938964844,293.1499938964844,0.202567383646965,-20401.888671875,304.1355895996094,0.6407292485237122,0.2248558700084686,1.0408389568328855,287.920654296875,291.1499938964844,250.409912109375,249.9212951660156,279.15155029296875,292.8763427734375,287.92144775390625,1.0,0.6827358603477478,0.4270526766777038,0.4270526766777038,1.0,1.0,-3.419474601745605,1.1055740118026731,2.3139004707336426,0.3376863598823547,0.0,0.0,1.0,262.1730041503906,278.0,32.7240104675293,-30234.357421875,3808.7783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3923645019531,306.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,26622.162109375,27720.0,0.0,0.0,0.7167260050773621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595289707183838,1.659551739692688,-2.274444887007121e-05,0.0,0.0007273857481777,0.0,0.0,508.1734924316406,0.0,0.0,0.0,0.9209676384925842,4.0,0.0,1.0
544800,293.3910522460937,297.1499938964844,293.1499938964844,0.0049792318604886,-414.9241333007813,294.55010986328125,0.3469796180725097,0.050000000745058,0.0519674122333526,292.6619873046875,297.1499938964844,293.1499938964844,0.6915522813796997,-11143.7255859375,304.10162353515625,0.8794530034065247,0.5987142324447632,0.569710373878479,292.6042785644531,297.1499938964844,293.1499938964844,0.7576722502708435,-8830.482421875,304.09130859375,0.9010991454124452,0.6438655257225037,0.4517370760440826,292.5506286621094,297.1499938964844,293.1499938964844,0.959937572479248,-14321.2998046875,304.078857421875,0.9639999270439148,0.7743382453918457,0.7331922650337219,292.8768920898437,297.1499938964844,293.1499938964844,0.202567383646965,-20401.888671875,304.1355895996094,0.6407292485237122,0.2248558700084686,1.0408389568328855,287.920654296875,291.1499938964844,250.409912109375,249.9212951660156,279.15155029296875,292.8763427734375,287.92144775390625,1.0,0.6827358603477478,0.4270526766777038,0.4270526766777038,1.0,1.0,-3.419474601745605,1.1055740118026731,2.3139004707336426,0.3376863598823547,0.0,0.0,1.0,262.1730041503906,278.0,32.7240104675293,-30234.357421875,3808.7783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3923645019531,306.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,26622.162109375,27720.0,0.0,0.0,0.7167260050773621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595289707183838,1.659551739692688,-2.274444887007121e-05,0.0,0.0007273857481777,0.0,0.0,508.1734924316406,0.0,0.0,0.0,0.9209676384925842,4.0,0.0,1.0
544860,293.4140014648437,297.1499938964844,293.1499938964844,0.0048277769237756,-402.7604370117188,294.39599609375,0.3459600210189819,0.050000000745058,0.0520588010549545,292.69659423828125,297.1499938964844,293.1499938964844,0.6977464556694031,-11215.7138671875,304.1072692871094,0.8802252411842346,0.6040623188018799,0.574942409992218,292.6391906738281,297.1499938964844,293.1499938964844,0.7659279108047485,-8900.52734375,304.096923828125,0.9023520350456238,0.6506078839302063,0.4565535187721252,292.5873107910156,297.1499938964844,293.1499938964844,0.9699763655662536,-14428.7841796875,304.08563232421875,0.9651601910591124,0.7820841073989868,0.7406450510025024,292.9020690917969,297.1499938964844,293.1499938964844,0.2040992528200149,-20516.3828125,304.1377868652344,0.6411291360855103,0.2266690135002136,1.0497300624847412,287.9699401855469,291.1499938964844,250.4331512451172,249.9426727294922,279.15216064453125,292.90155029296875,287.9709777832031,1.0,0.6885566115379333,0.4273009598255157,0.4273009598255157,1.0,1.0,-3.451331377029419,1.117809534072876,2.333522081375122,0.3428201675415039,0.0,0.0,1.0,266.06597900390625,281.0,50.72277069091797,-30706.591796875,3910.51220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5438232421875,306.1986083984375,278.1499938964844,0.0,18000.0,313.1499938964844,27572.33203125,27720.0,0.0,0.0,0.7259324789047241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888844966888428,1.6889079809188845,-2.355622018512804e-05,0.0,0.0007367291836999,0.0,0.0,535.620849609375,0.0,0.0,0.0,0.922186017036438,4.0,0.0,1.0
544920,293.4140014648437,297.1499938964844,293.1499938964844,0.0048277769237756,-402.7604370117188,294.39599609375,0.3459600210189819,0.050000000745058,0.0520588010549545,292.69659423828125,297.1499938964844,293.1499938964844,0.6977464556694031,-11215.7138671875,304.1072692871094,0.8802252411842346,0.6040623188018799,0.574942409992218,292.6391906738281,297.1499938964844,293.1499938964844,0.7659279108047485,-8900.52734375,304.096923828125,0.9023520350456238,0.6506078839302063,0.4565535187721252,292.5873107910156,297.1499938964844,293.1499938964844,0.9699763655662536,-14428.7841796875,304.08563232421875,0.9651601910591124,0.7820841073989868,0.7406450510025024,292.9020690917969,297.1499938964844,293.1499938964844,0.2040992528200149,-20516.3828125,304.1377868652344,0.6411291360855103,0.2266690135002136,1.0497300624847412,287.9699401855469,291.1499938964844,250.4331512451172,249.9426727294922,279.15216064453125,292.90155029296875,287.9709777832031,1.0,0.6885566115379333,0.4273009598255157,0.4273009598255157,1.0,1.0,-3.451331377029419,1.117809534072876,2.333522081375122,0.3428201675415039,0.0,0.0,1.0,266.06597900390625,281.0,50.72277069091797,-30706.591796875,3910.51220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5438232421875,306.1986083984375,278.1499938964844,0.0,18000.0,313.1499938964844,27572.33203125,27720.0,0.0,0.0,0.7259324789047241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888844966888428,1.6889079809188845,-2.355622018512804e-05,0.0,0.0007367291836999,0.0,0.0,535.620849609375,0.0,0.0,0.0,0.922186017036438,4.0,0.0,1.0
544980,293.43572998046875,297.1499938964844,293.1499938964844,0.0046794964000582,-391.09423828125,294.2200927734375,0.3449288606643677,0.050000000745058,0.052153218537569,292.7294311523437,297.1499938964844,293.1499938964844,0.7044385671615601,-11295.3916015625,304.1103515625,0.8806769251823425,0.60888671875,0.5796716809272766,292.67205810546875,297.1499938964844,293.1499938964844,0.7748469114303589,-8977.720703125,304.0997314453125,0.9033094644546508,0.6568831205368042,0.4610340297222137,292.6219482421875,297.1499938964844,293.1499938964844,0.9808533191680908,-14548.1787109375,304.08892822265625,0.9660223722457886,0.7893159985542297,0.7475957274436951,292.9254455566406,297.1499938964844,293.1499938964844,0.2057219296693802,-20640.90234375,304.13916015625,0.6412491798400879,0.2282102257013321,1.057387351989746,287.9911499023437,291.1499938964844,250.45947265625,249.96690368652344,279.1527404785156,292.9249572753906,287.9919128417969,1.0,0.6939635872840881,0.4276034832000732,0.4276034832000732,1.0,1.0,-3.480096340179444,1.1290642023086548,2.351032018661499,0.3476581871509552,0.0,0.0,1.0,269.9100646972656,284.0,35.10908126831055,-31013.619140625,4005.731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6983947753906,306.3187561035156,278.1499938964844,0.0,18000.0,313.1499938964844,27685.17578125,27720.0,0.0,0.0,0.7345054745674133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692336916923523,1.6923606395721436,-2.365262844250537e-05,0.0,0.0007454296573996,0.0,0.0,538.9124145507812,0.0,0.0,0.0,0.923901379108429,4.0,0.0,1.0
545040,293.43572998046875,297.1499938964844,293.1499938964844,0.0046794964000582,-391.09423828125,294.2200927734375,0.3449288606643677,0.050000000745058,0.052153218537569,292.7294311523437,297.1499938964844,293.1499938964844,0.7044385671615601,-11295.3916015625,304.1103515625,0.8806769251823425,0.60888671875,0.5796716809272766,292.67205810546875,297.1499938964844,293.1499938964844,0.7748469114303589,-8977.720703125,304.0997314453125,0.9033094644546508,0.6568831205368042,0.4610340297222137,292.6219482421875,297.1499938964844,293.1499938964844,0.9808533191680908,-14548.1787109375,304.08892822265625,0.9660223722457886,0.7893159985542297,0.7475957274436951,292.9254455566406,297.1499938964844,293.1499938964844,0.2057219296693802,-20640.90234375,304.13916015625,0.6412491798400879,0.2282102257013321,1.057387351989746,287.9911499023437,291.1499938964844,250.45947265625,249.96690368652344,279.1527404785156,292.9249572753906,287.9919128417969,1.0,0.6939635872840881,0.4276034832000732,0.4276034832000732,1.0,1.0,-3.480096340179444,1.1290642023086548,2.351032018661499,0.3476581871509552,0.0,0.0,1.0,269.9100646972656,284.0,35.10908126831055,-31013.619140625,4005.731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6983947753906,306.3187561035156,278.1499938964844,0.0,18000.0,313.1499938964844,27685.17578125,27720.0,0.0,0.0,0.7345054745674133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692336916923523,1.6923606395721436,-2.365262844250537e-05,0.0,0.0007454296573996,0.0,0.0,538.9124145507812,0.0,0.0,0.0,0.923901379108429,4.0,0.0,1.0
545100,293.4461669921875,297.1499938964844,293.1499938964844,0.0046036634594202,-385.0997619628906,294.1293640136719,0.3444116413593292,0.050000000745058,0.0522013530135154,292.7452392578125,297.1499938964844,293.1499938964844,0.7075760960578918,-11332.6103515625,304.1118469238281,0.8807946443557739,0.6111078262329102,0.5818581581115723,292.6877746582031,297.1499938964844,293.1499938964844,0.7791319489479065,-9014.70703125,304.10107421875,0.90369313955307,0.6598519682884216,0.4631580710411072,292.6385192871094,297.1499938964844,293.1499938964844,0.9860956072807312,-14605.57421875,304.09051513671875,0.9663578271865844,0.7927470207214355,0.7508993148803711,292.9364624023437,297.1499938964844,293.1499938964844,0.2064466029405594,-20696.3828125,304.1398010253906,0.6412160396575928,0.2288861721754074,1.06078839302063,288.0003662109375,291.1499938964844,250.4738006591797,249.9801025390625,279.1529846191406,292.93603515625,288.0010986328125,1.0,0.696520984172821,0.4277733564376831,0.4277733564376831,1.0,1.0,-3.493405103683472,1.1343519687652588,2.359053134918213,0.349976509809494,0.0,0.0,1.0,271.8110046386719,284.0,30.859588623046875,-31159.064453125,4050.982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.779541015625,306.3807983398437,278.1499938964844,0.0,18000.0,313.1499938964844,27703.05859375,28800.0,0.0,0.0,0.7385150790214539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928834915161133,1.6929070949554443,-2.366790613450576e-05,0.0,0.0007494989549741,0.0,0.0,539.4346313476562,0.0,0.0,0.0,0.939172863960266,4.0,0.0,1.0
545160,293.4564208984375,297.1499938964844,293.1499938964844,0.0045252172276377,-378.5601196289063,294.05230712890625,0.3438911139965057,0.050000000745058,0.0522503219544887,292.7607421875,297.1499938964844,293.1499938964844,0.7093557715415955,-11351.6611328125,304.11553955078125,0.8808359503746033,0.6131919622421265,0.5839241743087769,292.7030944824219,297.1499938964844,293.1499938964844,0.7819710969924927,-9037.6318359375,304.10479736328125,0.9040071964263916,0.6626937985420227,0.465202271938324,292.65478515625,297.1499938964844,293.1499938964844,0.9895830750465392,-14640.84765625,304.094970703125,0.9666240215301514,0.7960352301597595,0.7540832757949829,292.9471130371094,297.1499938964844,293.1499938964844,0.2067460864782333,-20715.783203125,304.14111328125,0.6411213278770447,0.2294999808073043,1.0639188289642334,288.0337829589844,291.1499938964844,250.4888916015625,249.9939880371093,279.1532592773437,292.9466857910156,288.03521728515625,1.0,0.6989843249320984,0.4279555976390838,0.4279555976390838,1.0,1.0,-3.506005048751831,1.139415979385376,2.366589069366455,0.3522309064865112,0.0,0.0,1.0,273.70379638671875,287.0,57.634239196777344,-31427.64453125,4094.65673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8424987792969,306.46832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.791015625,28800.0,0.0,0.0,0.7425610423088074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717174768447876,1.717199206352234,-2.435200622130651e-05,0.0,0.0007536050979979,0.0,0.0,562.9908447265625,0.0,0.0,0.0,0.9378490447998048,4.0,0.0,1.0
545220,293.4761047363281,297.1499938964844,293.1499938964844,0.0043689385056495,-365.9556579589844,293.8702697753906,0.3428385257720947,0.050000000745058,0.0523510240018367,292.7906188964844,297.1499938964844,293.1499938964844,0.7142018675804138,-11408.30078125,304.118896484375,0.880687415599823,0.6169930696487427,0.5876937508583069,292.7325134277344,297.1499938964844,293.1499938964844,0.7891348600387573,-9098.873046875,304.1078796386719,0.9044185876846312,0.6680501699447632,0.4690467119216919,292.68603515625,297.1499938964844,293.1499938964844,0.9983665943145752,-14735.9892578125,304.0986328125,0.9669428467750548,0.8022437691688538,0.7600788474082947,292.96728515625,297.1499938964844,293.1499938964844,0.2077257633209228,-20789.1015625,304.1424255371094,0.640748143196106,0.2305501848459243,1.06937575340271,288.0609130859375,291.1499938964844,250.52137756347656,250.0239105224609,279.1537475585937,292.9668884277344,288.06170654296875,1.0,0.7036309242248535,0.4283562898635864,0.4283562898635864,1.0,1.0,-3.5290639400482178,1.1488691568374634,2.380194902420044,0.3565376400947571,0.0,0.0,1.0,277.4686889648437,290.0,41.71868896484375,-31700.693359375,4177.10888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.96600341796875,306.5715026855469,278.1499938964844,0.0,18000.0,313.1499938964844,28731.306640625,28800.0,0.0,0.0,0.7503117918968201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724014401435852,1.7240389585494995,-2.4546381609980017e-05,0.0,0.0007614710484631,0.0,0.0,569.7449951171875,0.0,0.0,0.0,0.9412426948547364,4.0,0.0,1.0
545280,293.4761047363281,297.1499938964844,293.1499938964844,0.0043689385056495,-365.9556579589844,293.8702697753906,0.3428385257720947,0.050000000745058,0.0523510240018367,292.7906188964844,297.1499938964844,293.1499938964844,0.7142018675804138,-11408.30078125,304.118896484375,0.880687415599823,0.6169930696487427,0.5876937508583069,292.7325134277344,297.1499938964844,293.1499938964844,0.7891348600387573,-9098.873046875,304.1078796386719,0.9044185876846312,0.6680501699447632,0.4690467119216919,292.68603515625,297.1499938964844,293.1499938964844,0.9983665943145752,-14735.9892578125,304.0986328125,0.9669428467750548,0.8022437691688538,0.7600788474082947,292.96728515625,297.1499938964844,293.1499938964844,0.2077257633209228,-20789.1015625,304.1424255371094,0.640748143196106,0.2305501848459243,1.06937575340271,288.0609130859375,291.1499938964844,250.52137756347656,250.0239105224609,279.1537475585937,292.9668884277344,288.06170654296875,1.0,0.7036309242248535,0.4283562898635864,0.4283562898635864,1.0,1.0,-3.5290639400482178,1.1488691568374634,2.380194902420044,0.3565376400947571,0.0,0.0,1.0,277.4686889648437,290.0,41.71868896484375,-31700.693359375,4177.10888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.96600341796875,306.5715026855469,278.1499938964844,0.0,18000.0,313.1499938964844,28731.306640625,28800.0,0.0,0.0,0.7503117918968201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724014401435852,1.7240389585494995,-2.4546381609980017e-05,0.0,0.0007614710484631,0.0,0.0,569.7449951171875,0.0,0.0,0.0,0.9412426948547364,4.0,0.0,1.0
545340,293.49481201171875,297.1499938964844,293.1499938964844,0.0042112870141863,-353.2084655761719,293.6790771484375,0.3418049216270447,0.050000000745058,0.0524521134793758,292.8190612792969,297.1499938964844,293.1499938964844,0.7187028527259827,-11460.9541015625,304.12176513671875,0.8803276419639587,0.6203293800354004,0.5910286903381348,292.7599182128906,297.1499938964844,293.1499938964844,0.7961015701293945,-9158.576171875,304.1103210449219,0.9046612977981568,0.673064649105072,0.4726357460021972,292.7138977050781,297.1499938964844,293.1499938964844,1.0,-14795.7451171875,304.0632629394531,0.9671623706817628,0.8083347082138062,0.7658323645591736,292.9859619140625,297.1499938964844,293.1499938964844,0.2085653692483902,-20852.08984375,304.1435546875,0.640199601650238,0.2313908487558365,1.0738614797592163,288.08074951171875,291.1499938964844,250.55691528320312,250.05665588378903,279.1541748046875,292.985595703125,288.0814819335937,1.0,0.7079448103904724,0.42879718542099,0.42879718542099,1.0,1.0,-3.549833536148072,1.157607913017273,2.392225742340088,0.3606280386447906,0.0,0.0,1.0,281.142333984375,293.0,31.75265884399414,-31945.044921875,4253.89794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1028747558594,306.6785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,28783.869140625,29880.0,0.0,0.0,0.7574082016944885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725590705871582,1.7256152629852295,-2.459128882037476e-05,0.0,0.0007686730241402,0.0,0.0,571.3092041015625,0.0,0.0,0.0,0.9570249915122986,4.0,0.0,1.0
545400,293.49481201171875,297.1499938964844,293.1499938964844,0.0042112870141863,-353.2084655761719,293.6790771484375,0.3418049216270447,0.050000000745058,0.0524521134793758,292.8190612792969,297.1499938964844,293.1499938964844,0.7187028527259827,-11460.9541015625,304.12176513671875,0.8803276419639587,0.6203293800354004,0.5910286903381348,292.7599182128906,297.1499938964844,293.1499938964844,0.7961015701293945,-9158.576171875,304.1103210449219,0.9046612977981568,0.673064649105072,0.4726357460021972,292.7138977050781,297.1499938964844,293.1499938964844,1.0,-14795.7451171875,304.0632629394531,0.9671623706817628,0.8083347082138062,0.7658323645591736,292.9859619140625,297.1499938964844,293.1499938964844,0.2085653692483902,-20852.08984375,304.1435546875,0.640199601650238,0.2313908487558365,1.0738614797592163,288.08074951171875,291.1499938964844,250.55691528320312,250.05665588378903,279.1541748046875,292.985595703125,288.0814819335937,1.0,0.7079448103904724,0.42879718542099,0.42879718542099,1.0,1.0,-3.549833536148072,1.157607913017273,2.392225742340088,0.3606280386447906,0.0,0.0,1.0,281.142333984375,293.0,31.75265884399414,-31945.044921875,4253.89794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1028747558594,306.6785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,28783.869140625,29880.0,0.0,0.0,0.7574082016944885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725590705871582,1.7256152629852295,-2.459128882037476e-05,0.0,0.0007686730241402,0.0,0.0,571.3092041015625,0.0,0.0,0.0,0.9570249915122986,4.0,0.0,1.0
545460,293.5126647949219,297.1499938964844,293.1499938964844,0.0040470897220075,-339.4935302734375,293.5023498535156,0.3408011198043823,0.050000000745058,0.052552442997694,292.8463134765625,297.1499938964844,293.1499938964844,0.7210572957992554,-11485.7294921875,304.1270751953125,0.8797758221626282,0.6231856942176819,0.5939143896102905,292.7856750488281,297.1499938964844,293.1499938964844,0.8009676933288574,-9198.4638671875,304.115234375,0.904779016971588,0.6777279376983643,0.4759952127933502,292.7384033203125,297.1499938964844,293.1499938964844,1.0,-14832.990234375,304.0314636230469,0.9674294590950012,0.8144108653068542,0.7716323733329773,293.0032043457031,297.1499938964844,293.1499938964844,0.2087611854076385,-20861.640625,304.14532470703125,0.6395189762115479,0.2320490181446075,1.0775046348571775,288.12939453125,291.1499938964844,250.5955047607422,250.0922088623047,279.1545715332031,293.0028686523437,288.13037109375,1.0,0.7119843363761902,0.4292714595794678,0.4292714595794678,1.0,1.0,-3.568828821182251,1.1657994985580444,2.403029441833496,0.3645681142807007,0.0,0.0,1.0,284.7172546386719,296.0,49.87829208374024,-32310.783203125,4326.13037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2050476074219,306.8024597167969,278.1499938964844,0.0,18000.0,313.1499938964844,29739.763671875,29880.0,0.0,0.0,0.7643662691116333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540096044540403,1.7540349960327148,-2.540794957894832e-05,0.0,0.0007757345447316,0.0,0.0,600.003662109375,0.0,0.0,0.0,0.9577202796936036,4.0,0.0,1.0
545520,293.5126647949219,297.1499938964844,293.1499938964844,0.0040470897220075,-339.4935302734375,293.5023498535156,0.3408011198043823,0.050000000745058,0.052552442997694,292.8463134765625,297.1499938964844,293.1499938964844,0.7210572957992554,-11485.7294921875,304.1270751953125,0.8797758221626282,0.6231856942176819,0.5939143896102905,292.7856750488281,297.1499938964844,293.1499938964844,0.8009676933288574,-9198.4638671875,304.115234375,0.904779016971588,0.6777279376983643,0.4759952127933502,292.7384033203125,297.1499938964844,293.1499938964844,1.0,-14832.990234375,304.0314636230469,0.9674294590950012,0.8144108653068542,0.7716323733329773,293.0032043457031,297.1499938964844,293.1499938964844,0.2087611854076385,-20861.640625,304.14532470703125,0.6395189762115479,0.2320490181446075,1.0775046348571775,288.12939453125,291.1499938964844,250.5955047607422,250.0922088623047,279.1545715332031,293.0028686523437,288.13037109375,1.0,0.7119843363761902,0.4292714595794678,0.4292714595794678,1.0,1.0,-3.568828821182251,1.1657994985580444,2.403029441833496,0.3645681142807007,0.0,0.0,1.0,284.7172546386719,296.0,49.87829208374024,-32310.783203125,4326.13037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2050476074219,306.8024597167969,278.1499938964844,0.0,18000.0,313.1499938964844,29739.763671875,29880.0,0.0,0.0,0.7643662691116333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540096044540403,1.7540349960327148,-2.540794957894832e-05,0.0,0.0007757345447316,0.0,0.0,600.003662109375,0.0,0.0,0.0,0.9577202796936036,4.0,0.0,1.0
545580,293.5295104980469,297.1499938964844,293.1499938964844,0.0038856163155287,-326.2112121582031,293.3045349121094,0.3398052752017975,0.050000000745058,0.0526541508734226,292.8721923828125,297.1499938964844,293.1499938964844,0.7240539789199829,-11520.1953125,304.12969970703125,0.8790172934532166,0.625630795955658,0.5963998436927795,292.8098449707031,297.1499938964844,293.1499938964844,0.8067004084587097,-9247.453125,304.11724853515625,0.9047210216522216,0.6820529699325562,0.4791139364242553,292.7606506347656,297.1499938964844,293.1499938964844,1.0,-14881.5458984375,303.9891052246094,0.9676154255867004,0.8203295469284058,0.7772799730300903,293.01910400390625,297.1499938964844,293.1499938964844,0.2091654539108276,-20890.650390625,304.1462097167969,0.6386963725090027,0.2325419336557388,1.0803935527801514,288.1510009765625,291.1499938964844,250.6371307373047,250.1305694580078,279.1549072265625,293.018798828125,288.1517333984375,1.0,0.7157649993896484,0.4297794103622436,0.4297794103622436,1.0,1.0,-3.58596420288086,1.1734157800674438,2.412548542022705,0.3683431148529053,0.0,0.0,1.0,288.2449951171875,299.0,35.36137008666992,-32523.328125,4393.7255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3152770996094,306.891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.146484375,29880.0,0.0,0.0,0.77082759141922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572027444839478,1.7572282552719116,-2.550054523453582e-05,0.0,0.0007822919869795,0.0,0.0,603.2865600585938,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545640,293.5295104980469,297.1499938964844,293.1499938964844,0.0038856163155287,-326.2112121582031,293.3045349121094,0.3398052752017975,0.050000000745058,0.0526541508734226,292.8721923828125,297.1499938964844,293.1499938964844,0.7240539789199829,-11520.1953125,304.12969970703125,0.8790172934532166,0.625630795955658,0.5963998436927795,292.8098449707031,297.1499938964844,293.1499938964844,0.8067004084587097,-9247.453125,304.11724853515625,0.9047210216522216,0.6820529699325562,0.4791139364242553,292.7606506347656,297.1499938964844,293.1499938964844,1.0,-14881.5458984375,303.9891052246094,0.9676154255867004,0.8203295469284058,0.7772799730300903,293.01910400390625,297.1499938964844,293.1499938964844,0.2091654539108276,-20890.650390625,304.1462097167969,0.6386963725090027,0.2325419336557388,1.0803935527801514,288.1510009765625,291.1499938964844,250.6371307373047,250.1305694580078,279.1549072265625,293.018798828125,288.1517333984375,1.0,0.7157649993896484,0.4297794103622436,0.4297794103622436,1.0,1.0,-3.58596420288086,1.1734157800674438,2.412548542022705,0.3683431148529053,0.0,0.0,1.0,288.2449951171875,299.0,35.36137008666992,-32523.328125,4393.7255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3152770996094,306.891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.146484375,29880.0,0.0,0.0,0.77082759141922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572027444839478,1.7572282552719116,-2.550054523453582e-05,0.0,0.0007822919869795,0.0,0.0,603.2865600585938,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545700,293.5375671386719,297.1499938964844,293.1499938964844,0.0038036494515836,-319.4472045898437,293.20343017578125,0.3393100202083587,0.050000000745058,0.0527055673301219,292.8846740722656,297.1499938964844,293.1499938964844,0.7253909707069397,-11535.4873046875,304.1309814453125,0.8785656690597534,0.6267015337944031,0.5975017547607422,292.8214111328125,297.1499938964844,293.1499938964844,0.809446394443512,-9270.8779296875,304.11822509765625,0.9046286940574646,0.6840876936912537,0.4805862605571747,292.77105712890625,297.1499938964844,293.1499938964844,1.0,-14905.6318359375,303.968017578125,0.9676774144172668,0.8232144117355347,0.7800456285476685,293.0265808105469,297.1499938964844,293.1499938964844,0.2093204110860824,-20901.580078125,304.1466064453125,0.6382362842559814,0.2327303737401962,1.0815770626068115,288.1605834960937,291.1499938964844,250.6590881347656,250.1507873535156,279.1550598144531,293.0262756347656,288.1612854003906,1.0,0.7175644636154175,0.4300456941127777,0.4300456941127777,1.0,1.0,-3.593874931335449,1.177021861076355,2.4168529510498047,0.3701750934123993,0.0,0.0,1.0,289.9939270019531,299.0,31.48514938354492,-32625.00390625,4425.8623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.37548828125,306.9394836425781,278.1499938964844,0.0,18000.0,313.1499938964844,29864.66796875,30960.0,0.0,0.0,0.7738332748413086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576889991760254,1.7577145099639893,-2.5514660592307337e-05,0.0,0.0007853424176573,0.0,0.0,603.78759765625,0.0,0.0,0.0,0.9745447635650636,4.0,0.0,1.0
545760,293.54547119140625,297.1499938964844,293.1499938964844,0.0037200166843831,-312.2779235839844,293.1174621582031,0.338810920715332,0.050000000745058,0.0527579523622989,292.8969421386719,297.1499938964844,293.1499938964844,0.7254143953323364,-11533.3076171875,304.1343688964844,0.878052294254303,0.6276504993438721,0.5985047221183777,292.832763671875,297.1499938964844,293.1499938964844,0.8107848167419434,-9280.716796875,304.1215515136719,0.904480755329132,0.6860234141349792,0.4819978177547455,292.78155517578125,297.1499938964844,293.1499938964844,1.0,-14916.998046875,303.9588928222656,0.9676896333694458,0.8259509801864624,0.7827306985855103,293.0337829589844,297.1499938964844,293.1499938964844,0.2090827971696853,-20879.205078125,304.14764404296875,0.6377381086349487,0.2328792661428451,1.0825958251953125,288.1934814453125,291.1499938964844,250.68179321289065,250.1717224121093,279.1552429199219,293.03350830078125,288.1947937011719,1.0,0.7193032503128052,0.4303212761878967,0.4303212761878967,1.0,1.0,-3.60129976272583,1.180478572845459,2.420821189880371,0.3719701766967773,0.0,0.0,1.0,291.74664306640625,302.0,57.111515045166016,-32847.9140625,4456.82275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4184875488281,307.01123046875,278.1499938964844,0.0,18000.0,313.1499938964844,30674.138671875,30960.0,0.0,0.0,0.7769072651863098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813504934310913,1.7813767194747925,-2.6206225811620243e-05,0.0,0.000788462057244,0.0,0.0,628.5015258789062,0.0,0.0,0.0,0.9728575944900512,4.0,0.0,1.0
545820,293.5604553222656,297.1499938964844,293.1499938964844,0.0035528969019651,-298.3149719238281,292.9172058105469,0.3377919495105743,0.050000000745058,0.0528667420148849,292.9209289550781,297.1499938964844,293.1499938964844,0.7267974615097046,-11548.0234375,304.1372375488281,0.876800537109375,0.6291966438293457,0.6001687049865723,292.8544921875,297.1499938964844,293.1499938964844,0.8151042461395264,-9317.177734375,304.123779296875,0.9040000438690186,0.6896541118621826,0.4846381247043609,292.8021240234375,297.1499938964844,293.1499938964844,1.0,-14955.224609375,303.9258728027344,0.9674907326698304,0.8311155438423157,0.787725567817688,293.0473937988281,297.1499938964844,293.1499938964844,0.2090601176023483,-20874.4921875,304.1484680175781,0.6366111636161804,0.2330598980188369,1.0841164588928225,288.2204895019531,291.1499938964844,250.72946166992188,250.2156524658203,279.1556396484375,293.0471496582031,288.2212829589844,1.0,0.7225800156593323,0.4309027791023254,0.4309027791023254,1.0,1.0,-3.6144497394561768,1.1868653297424316,2.427584409713745,0.3754063546657562,0.0,0.0,1.0,295.2794189453125,305.0,41.71772766113281,-33038.46875,4514.57763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50506591796875,307.0883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7265625,30960.0,0.0,0.0,0.7827982902526855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.7877994775772097,-2.639553895278368e-05,0.0,0.0007944407407194,0.0,0.0,635.3242797851562,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
545880,293.5604553222656,297.1499938964844,293.1499938964844,0.0035528969019651,-298.3149719238281,292.9172058105469,0.3377919495105743,0.050000000745058,0.0528667420148849,292.9209289550781,297.1499938964844,293.1499938964844,0.7267974615097046,-11548.0234375,304.1372375488281,0.876800537109375,0.6291966438293457,0.6001687049865723,292.8544921875,297.1499938964844,293.1499938964844,0.8151042461395264,-9317.177734375,304.123779296875,0.9040000438690186,0.6896541118621826,0.4846381247043609,292.8021240234375,297.1499938964844,293.1499938964844,1.0,-14955.224609375,303.9258728027344,0.9674907326698304,0.8311155438423157,0.787725567817688,293.0473937988281,297.1499938964844,293.1499938964844,0.2090601176023483,-20874.4921875,304.1484680175781,0.6366111636161804,0.2330598980188369,1.0841164588928225,288.2204895019531,291.1499938964844,250.72946166992188,250.2156524658203,279.1556396484375,293.0471496582031,288.2212829589844,1.0,0.7225800156593323,0.4309027791023254,0.4309027791023254,1.0,1.0,-3.6144497394561768,1.1868653297424316,2.427584409713745,0.3754063546657562,0.0,0.0,1.0,295.2794189453125,305.0,41.71772766113281,-33038.46875,4514.57763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50506591796875,307.0883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7265625,30960.0,0.0,0.0,0.7827982902526855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.7877994775772097,-2.639553895278368e-05,0.0,0.0007944407407194,0.0,0.0,635.3242797851562,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
545940,293.57470703125,297.1499938964844,293.1499938964844,0.003384520066902,-284.23992919921875,292.7092590332031,0.3367816209793091,0.050000000745058,0.0529770851135253,292.9439392089844,297.1499938964844,293.1499938964844,0.7278735041618347,-11559.267578125,304.13970947265625,0.8753581047058105,0.6303330063819885,0.6014419794082642,292.8749389648437,297.1499938964844,293.1499938964844,0.8193103671073914,-9352.861328125,304.1255187988281,0.9033826589584352,0.692988395690918,0.4870750904083252,292.8212280273437,297.1499938964844,293.1499938964844,1.0,-14993.76953125,303.892333984375,0.9671863913536072,0.8360514640808105,0.7924920916557312,293.0600280761719,297.1499938964844,293.1499938964844,0.2089722454547882,-20865.29296875,304.14910888671875,0.6353724598884583,0.2331011444330215,1.08500337600708,288.2411804199219,291.1499938964844,250.7801513671875,250.26235961914065,279.1559753417969,293.0597839355469,288.2419128417969,1.0,0.7256168127059937,0.431519865989685,0.431519865989685,1.0,1.0,-3.625849485397339,1.1927226781845093,2.43312668800354,0.3786972463130951,0.0,0.0,1.0,298.77117919921875,308.0,32.683387756347656,-33207.078125,4567.60595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6076354980469,307.1719665527344,278.1499938964844,0.0,18000.0,313.1499938964844,30945.6640625,32040.0,0.0,0.0,0.7881513237953186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892173528671265,1.7892438173294067,-2.643820153025445e-05,0.0,0.0007998734363354,0.0,0.0,636.8651733398438,0.0,0.0,0.0,0.991753101348877,4.0,0.0,1.0
