time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546000,293.57470703125,297.1499938964844,293.1499938964844,0.003384520066902,-284.23992919921875,292.7092590332031,0.3367816209793091,0.050000000745058,0.0529770851135253,292.9439392089844,297.1499938964844,293.1499938964844,0.7278735041618347,-11559.267578125,304.13970947265625,0.8753581047058105,0.6303330063819885,0.6014419794082642,292.8749389648437,297.1499938964844,293.1499938964844,0.8193103671073914,-9352.861328125,304.1255187988281,0.9033826589584352,0.692988395690918,0.4870750904083252,292.8212280273437,297.1499938964844,293.1499938964844,1.0,-14993.76953125,303.892333984375,0.9671863913536072,0.8360514640808105,0.7924920916557312,293.0600280761719,297.1499938964844,293.1499938964844,0.2089722454547882,-20865.29296875,304.14910888671875,0.6353724598884583,0.2331011444330215,1.08500337600708,288.2411804199219,291.1499938964844,250.7801513671875,250.26235961914065,279.1559753417969,293.0597839355469,288.2419128417969,1.0,0.7256168127059937,0.431519865989685,0.431519865989685,1.0,1.0,-3.625849485397339,1.1927226781845093,2.43312668800354,0.3786972463130951,0.0,0.0,1.0,298.77117919921875,308.0,32.683387756347656,-33207.078125,4567.60595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6076354980469,307.1719665527344,278.1499938964844,0.0,18000.0,313.1499938964844,30945.6640625,32040.0,0.0,0.0,0.7881513237953186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892173528671265,1.7892438173294067,-2.643820153025445e-05,0.0,0.0007998734363354,0.0,0.0,636.8651733398438,0.0,0.0,0.0,0.991753101348877,4.0,0.0,1.0
546060,293.588623046875,297.1499938964844,293.1499938964844,0.0032100507523864,-269.344482421875,292.517822265625,0.3357617259025574,0.050000000745058,0.0530910715460777,292.9662170410156,297.1499938964844,293.1499938964844,0.7268992066383362,-11543.9697265625,304.14459228515625,0.8736896514892578,0.6310378909111023,0.6023226976394653,292.89453125,297.1499938964844,293.1499938964844,0.821428656578064,-9368.912109375,304.12994384765625,0.9025813341140748,0.6959843635559082,0.4892878532409668,292.8404235839844,297.1499938964844,293.1499938964844,1.0,-15013.763671875,303.8760681152344,0.9666731953620912,0.840488851070404,0.796873927116394,293.0717468261719,297.1499938964844,293.1499938964844,0.2083104252815246,-20808.15625,304.15045166015625,0.6340047121047974,0.2330029457807541,1.085293173789978,288.2901916503906,291.1499938964844,250.8338317871093,250.3118133544922,279.1563720703125,293.0715026855469,288.2911376953125,1.0,0.7284140586853027,0.4321759641170501,0.4321759641170501,1.0,1.0,-3.635331153869629,1.1979973316192627,2.437333822250366,0.381837785243988,0.0,0.0,1.0,302.2696838378906,311.0,50.81147384643555,-33493.6328125,4615.62646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.67987060546875,307.273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.447265625,32040.0,0.0,0.0,0.7934513688087463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167803287506104,1.8168076276779173,-2.725903868849855e-05,0.0,0.0008052522898651,0.0,0.0,666.7540283203125,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
546120,293.588623046875,297.1499938964844,293.1499938964844,0.0032100507523864,-269.344482421875,292.517822265625,0.3357617259025574,0.050000000745058,0.0530910715460777,292.9662170410156,297.1499938964844,293.1499938964844,0.7268992066383362,-11543.9697265625,304.14459228515625,0.8736896514892578,0.6310378909111023,0.6023226976394653,292.89453125,297.1499938964844,293.1499938964844,0.821428656578064,-9368.912109375,304.12994384765625,0.9025813341140748,0.6959843635559082,0.4892878532409668,292.8404235839844,297.1499938964844,293.1499938964844,1.0,-15013.763671875,303.8760681152344,0.9666731953620912,0.840488851070404,0.796873927116394,293.0717468261719,297.1499938964844,293.1499938964844,0.2083104252815246,-20808.15625,304.15045166015625,0.6340047121047974,0.2330029457807541,1.085293173789978,288.2901916503906,291.1499938964844,250.8338317871093,250.3118133544922,279.1563720703125,293.0715026855469,288.2911376953125,1.0,0.7284140586853027,0.4321759641170501,0.4321759641170501,1.0,1.0,-3.635331153869629,1.1979973316192627,2.437333822250366,0.381837785243988,0.0,0.0,1.0,302.2696838378906,311.0,50.81147384643555,-33493.6328125,4615.62646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.67987060546875,307.273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.447265625,32040.0,0.0,0.0,0.7934513688087463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167803287506104,1.8168076276779173,-2.725903868849855e-05,0.0,0.0008052522898651,0.0,0.0,666.7540283203125,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
546180,293.60174560546875,297.1499938964844,293.1499938964844,0.0030373479239642,-254.7894592285156,292.305908203125,0.334742397069931,0.050000000745058,0.0532076880335807,292.98760986328125,297.1499938964844,293.1499938964844,0.7265360355377197,-11537.873046875,304.14697265625,0.8718291521072388,0.6313555836677551,0.6028308868408203,292.9133605957031,297.1499938964844,293.1499938964844,0.824383020401001,-9393.7041015625,304.1317138671875,0.9016174077987672,0.6986385583877563,0.4912765324115753,292.858642578125,297.1499938964844,293.1499938964844,1.0,-15042.484375,303.85137939453125,0.9659889936447144,0.844635009765625,0.8009077310562134,293.0826416015625,297.1499938964844,293.1499938964844,0.2078737318515777,-20771.474609375,304.1510314941406,0.6325240731239319,0.2327748239040374,1.0849915742874146,288.3143310546875,291.1499938964844,250.89048767089844,250.3640289306641,279.1567687988281,293.0824279785156,288.31512451171875,1.0,0.7309724688529968,0.4328708350658417,0.4328708350658417,1.0,1.0,-3.642967700958252,1.202715516090393,2.4402520656585693,0.3848240673542022,0.0,0.0,1.0,305.7494812011719,314.0,38.4135971069336,-33635.42578125,4658.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7640991210937,307.3465270996094,278.1499938964844,0.0,18000.0,313.1499938964844,32010.1640625,32040.0,0.0,0.0,0.7983247637748718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197308778762813,1.8197581768035889,-2.734765075729229e-05,0.0,0.0008101981366053,0.0,0.0,670.0078125,0.0,0.0,0.0,0.9934315085411072,4.0,0.0,1.0
546240,293.60174560546875,297.1499938964844,293.1499938964844,0.0030373479239642,-254.7894592285156,292.305908203125,0.334742397069931,0.050000000745058,0.0532076880335807,292.98760986328125,297.1499938964844,293.1499938964844,0.7265360355377197,-11537.873046875,304.14697265625,0.8718291521072388,0.6313555836677551,0.6028308868408203,292.9133605957031,297.1499938964844,293.1499938964844,0.824383020401001,-9393.7041015625,304.1317138671875,0.9016174077987672,0.6986385583877563,0.4912765324115753,292.858642578125,297.1499938964844,293.1499938964844,1.0,-15042.484375,303.85137939453125,0.9659889936447144,0.844635009765625,0.8009077310562134,293.0826416015625,297.1499938964844,293.1499938964844,0.2078737318515777,-20771.474609375,304.1510314941406,0.6325240731239319,0.2327748239040374,1.0849915742874146,288.3143310546875,291.1499938964844,250.89048767089844,250.3640289306641,279.1567687988281,293.0824279785156,288.31512451171875,1.0,0.7309724688529968,0.4328708350658417,0.4328708350658417,1.0,1.0,-3.642967700958252,1.202715516090393,2.4402520656585693,0.3848240673542022,0.0,0.0,1.0,305.7494812011719,314.0,38.4135971069336,-33635.42578125,4658.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7640991210937,307.3465270996094,278.1499938964844,0.0,18000.0,313.1499938964844,32010.1640625,32040.0,0.0,0.0,0.7983247637748718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197308778762813,1.8197581768035889,-2.734765075729229e-05,0.0,0.0008101981366053,0.0,0.0,670.0078125,0.0,0.0,0.0,0.9934315085411072,4.0,0.0,1.0
546300,293.60791015625,297.1499938964844,293.1499938964844,0.0029502450488507,-247.4429931640625,292.19891357421875,0.3342362642288208,0.050000000745058,0.0532666184008121,292.9979858398437,297.1499938964844,293.1499938964844,0.7261824011802673,-11532.7392578125,304.1481628417969,0.8708381056785583,0.6313708424568176,0.6029521226882935,292.92266845703125,297.1499938964844,293.1499938964844,0.8256750702857971,-9404.4052734375,304.1326904296875,0.9010651111602784,0.6998039484024048,0.4921610355377197,292.8673400878906,297.1499938964844,293.1499938964844,1.0,-15056.2666015625,303.8394775390625,0.965610682964325,0.8466174006462097,0.8028445839881897,293.0877685546875,297.1499938964844,293.1499938964844,0.2076190710067749,-20750.337890625,304.1513061523437,0.6317520141601562,0.2326195836067199,1.0846505165100098,288.3257141113281,291.1499938964844,250.91993713378903,250.3911590576172,279.1569519042969,293.0875549316406,288.3265380859375,1.0,0.7321684956550598,0.4332319796085357,0.4332319796085357,1.0,1.0,-3.646169424057007,1.204890251159668,2.441279172897339,0.3862689435482025,0.0,0.0,1.0,307.47637939453125,314.0,35.52117156982422,-33703.515625,4678.31005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8124084472656,307.386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,32025.7265625,33120.0,0.0,0.0,0.8005631566047668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201731443405151,1.8202004432678225,-2.73609457508428e-05,0.0,0.0008124698069877,0.0,0.0,670.4964599609375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.614013671875,297.1499938964844,293.1499938964844,0.0028589847497642,-239.64181518554688,292.1006774902344,0.3337307870388031,0.050000000745058,0.0533261708915233,293.0082397460937,297.1499938964844,293.1499938964844,0.7250651121139526,-11517.5166015625,304.1505126953125,0.8698034882545471,0.6312854886054993,0.6029847860336304,292.931884765625,297.1499938964844,293.1499938964844,0.8261282444000244,-9407.0869140625,304.1349792480469,0.9004678130149841,0.7008762955665588,0.4929806888103485,292.8760681152344,297.1499938964844,293.1499938964844,1.0,-15062.83984375,303.8343811035156,0.9651959538459778,0.8484840989112854,0.8047073483467102,293.0927124023437,297.1499938964844,293.1499938964844,0.207148790359497,-20710.90625,304.15191650390625,0.6309590339660645,0.2324378788471222,1.0841978788375854,288.3497009277344,291.1499938964844,250.9501342773437,250.41897583007807,279.1571350097656,293.0924987792969,288.3506774902344,1.0,0.7333120107650757,0.433602511882782,0.433602511882782,1.0,1.0,-3.6489641666412354,1.2069435119628906,2.4420206546783447,0.3876846730709076,0.0,0.0,1.0,309.2003479003906,317.0,47.98099136352539,-33829.3046875,4696.9033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8530578613281,307.4394226074219,278.1499938964844,0.0,18000.0,313.1499938964844,32438.20703125,33120.0,0.0,0.0,0.8027905225753784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831857204437256,1.8318849802017207,-2.771334402495995e-05,0.0,0.000814730359707,0.0,0.0,683.4918212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.6258850097656,297.1499938964844,293.1499938964844,0.002683158731088,-224.7888641357422,291.8835144042969,0.3327201008796692,0.050000000745058,0.0534473732113838,293.0281982421875,297.1499938964844,293.1499938964844,0.7235825657844543,-11497.916015625,304.15283203125,0.8675971031188965,0.6308296322822571,0.6027743816375732,292.9496154785156,297.1499938964844,293.1499938964844,0.8279789090156555,-9422.1572265625,304.13690185546875,0.8991527557373047,0.7028048038482666,0.4944522082805633,292.8930358886719,297.1499938964844,293.1499938964844,1.0,-15085.3818359375,303.81512451171875,0.964229166507721,0.8519818186759949,0.8081520199775696,293.1020202636719,297.1499938964844,293.1499938964844,0.2064848095178604,-20656.49609375,304.1523742675781,0.6293045878410339,0.2319953143596649,1.082940697669983,288.3733825683594,291.1499938964844,251.0127410888672,250.4766387939453,279.1575012207031,293.10186767578125,288.3742370605469,1.0,0.7354359030723572,0.4343727827072143,0.4343727827072143,1.0,1.0,-3.653260946273804,1.2106633186340332,2.4425976276397705,0.3904099762439728,0.0,0.0,1.0,312.641357421875,320.0,37.73264694213867,-33944.9609375,4730.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9446105957031,307.515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8068838715553284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008188845822587,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.6258850097656,297.1499938964844,293.1499938964844,0.002683158731088,-224.7888641357422,291.8835144042969,0.3327201008796692,0.050000000745058,0.0534473732113838,293.0281982421875,297.1499938964844,293.1499938964844,0.7235825657844543,-11497.916015625,304.15283203125,0.8675971031188965,0.6308296322822571,0.6027743816375732,292.9496154785156,297.1499938964844,293.1499938964844,0.8279789090156555,-9422.1572265625,304.13690185546875,0.8991527557373047,0.7028048038482666,0.4944522082805633,292.8930358886719,297.1499938964844,293.1499938964844,1.0,-15085.3818359375,303.81512451171875,0.964229166507721,0.8519818186759949,0.8081520199775696,293.1020202636719,297.1499938964844,293.1499938964844,0.2064848095178604,-20656.49609375,304.1523742675781,0.6293045878410339,0.2319953143596649,1.082940697669983,288.3733825683594,291.1499938964844,251.0127410888672,250.4766387939453,279.1575012207031,293.10186767578125,288.3742370605469,1.0,0.7354359030723572,0.4343727827072143,0.4343727827072143,1.0,1.0,-3.653260946273804,1.2106633186340332,2.4425976276397705,0.3904099762439728,0.0,0.0,1.0,312.641357421875,320.0,37.73264694213867,-33944.9609375,4730.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9446105957031,307.515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8068838715553284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008188845822587,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.6375732421875,297.1499938964844,293.1499938964844,0.0025014579296112,-209.4254913330078,291.6642150878906,0.3317229747772217,0.050000000745058,0.0535698123276233,293.0474853515625,297.1499938964844,293.1499938964844,0.7214733958244324,-11470.4873046875,304.1553955078125,0.8652480244636536,0.6299996972084045,0.6022166609764099,292.9664001464844,297.1499938964844,293.1499938964844,0.8293207287788391,-9432.693359375,304.1390380859375,0.8977353572845459,0.7044758200645447,0.4957446157932281,292.9092102050781,297.1499938964844,293.1499938964844,1.0,-15104.3388671875,303.7991027832031,0.9631637334823608,0.8552114367485046,0.811355710029602,293.1106872558594,297.1499938964844,293.1499938964844,0.2056878954172134,-20591.36328125,304.1529235839844,0.6275819540023804,0.2314556390047073,1.0812467336654663,288.39892578125,291.1499938964844,251.0782928466797,250.5370178222656,279.15789794921875,293.1105041503906,288.3998413085937,1.0,0.7373632788658142,0.4351800680160522,0.4351800680160522,1.0,1.0,-3.656110286712648,1.2139596939086914,2.442150592803955,0.3930300772190094,0.0,0.0,1.0,316.04498291015625,323.0,36.54951095581055,-34064.39453125,4759.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04669189453125,307.60235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8104802966117859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008225344354286,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.6375732421875,297.1499938964844,293.1499938964844,0.0025014579296112,-209.4254913330078,291.6642150878906,0.3317229747772217,0.050000000745058,0.0535698123276233,293.0474853515625,297.1499938964844,293.1499938964844,0.7214733958244324,-11470.4873046875,304.1553955078125,0.8652480244636536,0.6299996972084045,0.6022166609764099,292.9664001464844,297.1499938964844,293.1499938964844,0.8293207287788391,-9432.693359375,304.1390380859375,0.8977353572845459,0.7044758200645447,0.4957446157932281,292.9092102050781,297.1499938964844,293.1499938964844,1.0,-15104.3388671875,303.7991027832031,0.9631637334823608,0.8552114367485046,0.811355710029602,293.1106872558594,297.1499938964844,293.1499938964844,0.2056878954172134,-20591.36328125,304.1529235839844,0.6275819540023804,0.2314556390047073,1.0812467336654663,288.39892578125,291.1499938964844,251.0782928466797,250.5370178222656,279.15789794921875,293.1105041503906,288.3998413085937,1.0,0.7373632788658142,0.4351800680160522,0.4351800680160522,1.0,1.0,-3.656110286712648,1.2139596939086914,2.442150592803955,0.3930300772190094,0.0,0.0,1.0,316.04498291015625,323.0,36.54951095581055,-34064.39453125,4759.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04669189453125,307.60235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8104802966117859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008225344354286,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.6491394042969,297.1499938964844,293.1499938964844,0.0023159820120781,-193.73944091796875,291.4427490234375,0.3307335972785949,0.050000000745058,0.0536942072212696,293.06622314453125,297.1499938964844,293.1499938964844,0.7187304496765137,-11435.2001953125,304.1581726074219,0.8627477288246155,0.6287960410118103,0.6013116836547852,292.9823303222656,297.1499938964844,293.1499938964844,0.8301580548286438,-9438.7958984375,304.14129638671875,0.8962092995643616,0.705898106098175,0.4968655407428741,292.9248962402344,297.1499938964844,293.1499938964844,1.0,-15119.3271484375,303.7866516113281,0.9619688391685486,0.8581269383430481,0.814277172088623,293.11871337890625,297.1499938964844,293.1499938964844,0.2047659307718277,-20516.154296875,304.1534729003906,0.6257864832878113,0.2308248579502105,1.0791499614715576,288.42645263671875,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1185607910156,288.4273986816406,1.0,0.7391037940979004,0.4360254406929016,0.4360254406929016,1.0,1.0,-3.6575136184692383,1.2168335914611816,2.4406800270080566,0.3955463767051697,0.0,0.0,1.0,319.4303283691406,326.0,38.00421142578125,-34179.76953125,4784.8798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1517333984375,307.6923522949219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8136323690414429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008257334120571,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.6491394042969,297.1499938964844,293.1499938964844,0.0023159820120781,-193.73944091796875,291.4427490234375,0.3307335972785949,0.050000000745058,0.0536942072212696,293.06622314453125,297.1499938964844,293.1499938964844,0.7187304496765137,-11435.2001953125,304.1581726074219,0.8627477288246155,0.6287960410118103,0.6013116836547852,292.9823303222656,297.1499938964844,293.1499938964844,0.8301580548286438,-9438.7958984375,304.14129638671875,0.8962092995643616,0.705898106098175,0.4968655407428741,292.9248962402344,297.1499938964844,293.1499938964844,1.0,-15119.3271484375,303.7866516113281,0.9619688391685486,0.8581269383430481,0.814277172088623,293.11871337890625,297.1499938964844,293.1499938964844,0.2047659307718277,-20516.154296875,304.1534729003906,0.6257864832878113,0.2308248579502105,1.0791499614715576,288.42645263671875,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1185607910156,288.4273986816406,1.0,0.7391037940979004,0.4360254406929016,0.4360254406929016,1.0,1.0,-3.6575136184692383,1.2168335914611816,2.4406800270080566,0.3955463767051697,0.0,0.0,1.0,319.4303283691406,326.0,38.00421142578125,-34179.76953125,4784.8798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1517333984375,307.6923522949219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8136323690414429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008257334120571,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.6606750488281,297.1499938964844,293.1499938964844,0.0021261917427182,-177.70042419433594,291.2186279296875,0.3297507762908935,0.050000000745058,0.0538207367062568,293.08447265625,297.1499938964844,293.1499938964844,0.7153774499893188,-11392.4091796875,304.1610412597656,0.8600971102714539,0.6272178292274475,0.600058913230896,292.9974060058594,297.1499938964844,293.1499938964844,0.8305296897888184,-9440.876953125,304.1435852050781,0.89457768201828,0.7070823907852173,0.4978218972682953,292.9402770996094,297.1499938964844,293.1499938964844,1.0,-15130.47265625,303.77764892578125,0.9606324434280396,0.8607140183448792,0.8168966174125671,293.1261291503906,297.1499938964844,293.1499938964844,0.2037324458360672,-20431.984375,304.154052734375,0.6239162087440491,0.2301072776317596,1.0766701698303225,288.4553527832031,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1260070800781,288.4563293457031,1.0,0.7406619191169739,0.4369100034236908,0.4369100034236908,1.0,1.0,-3.657479047775269,1.219287991523743,2.4381909370422363,0.3979594111442566,0.0,0.0,1.0,322.80255126953125,329.0,39.71280288696289,-34286.640625,4805.8271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2555236816406,307.7821655273437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.816376805305481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008285187068395,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.6606750488281,297.1499938964844,293.1499938964844,0.0021261917427182,-177.70042419433594,291.2186279296875,0.3297507762908935,0.050000000745058,0.0538207367062568,293.08447265625,297.1499938964844,293.1499938964844,0.7153774499893188,-11392.4091796875,304.1610412597656,0.8600971102714539,0.6272178292274475,0.600058913230896,292.9974060058594,297.1499938964844,293.1499938964844,0.8305296897888184,-9440.876953125,304.1435852050781,0.89457768201828,0.7070823907852173,0.4978218972682953,292.9402770996094,297.1499938964844,293.1499938964844,1.0,-15130.47265625,303.77764892578125,0.9606324434280396,0.8607140183448792,0.8168966174125671,293.1261291503906,297.1499938964844,293.1499938964844,0.2037324458360672,-20431.984375,304.154052734375,0.6239162087440491,0.2301072776317596,1.0766701698303225,288.4553527832031,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1260070800781,288.4563293457031,1.0,0.7406619191169739,0.4369100034236908,0.4369100034236908,1.0,1.0,-3.657479047775269,1.219287991523743,2.4381909370422363,0.3979594111442566,0.0,0.0,1.0,322.80255126953125,329.0,39.71280288696289,-34286.640625,4805.8271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2555236816406,307.7821655273437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.816376805305481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008285187068395,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.6665344238281,297.1499938964844,293.1499938964844,0.0020294508431106,-169.5333251953125,291.1050720214844,0.3292616307735443,0.050000000745058,0.0538848377764225,293.093505859375,297.1499938964844,293.1499938964844,0.7134737372398376,-11368.2177734375,304.1624755859375,0.858713686466217,0.6262736916542053,0.5992965698242188,293.0046691894531,297.1499938964844,293.1499938964844,0.830555260181427,-9440.55078125,304.1446838378906,0.893724262714386,0.7075909376144409,0.4982413947582245,292.94781494140625,297.1499938964844,293.1499938964844,1.0,-15134.6923828125,303.7743530273437,0.9599100947380066,0.8618844747543335,0.8180925846099854,293.1296691894531,297.1499938964844,293.1499938964844,0.203178122639656,-20386.884765625,304.1543273925781,0.6229523420333862,0.2297171950340271,1.0752933025360107,288.4701538085937,291.1499938964844,251.25503540039065,250.69972229003903,279.1588439941406,293.1295166015625,288.4711608886719,1.0,0.7413740158081055,0.43736732006073,0.43736732006073,1.0,1.0,-3.656926870346069,1.2203595638275146,2.4365673065185547,0.3991280496120453,0.0,0.0,1.0,324.4848937988281,329.0,40.43478775024414,-34336.12890625,4814.7509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3061828613281,307.82635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8176059722900391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008297660970129,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.67266845703125,297.1499938964844,293.1499938964844,0.0019307996844872,-161.2125244140625,290.98980712890625,0.3287728130817413,0.050000000745058,0.0539496652781963,293.1026306152344,297.1499938964844,293.1499938964844,0.7113970518112183,-11341.8583984375,304.1640014648437,0.8572801351547241,0.625197172164917,0.5984235405921936,293.0116882324219,297.1499938964844,293.1499938964844,0.8304885029792786,-9439.451171875,304.1457824707031,0.8928468823432922,0.7080536484718323,0.4986276924610138,292.955322265625,297.1499938964844,293.1499938964844,1.0,-15138.0654296875,303.7718505859375,0.9591493606567384,0.8629748225212097,0.8192150592803955,293.133056640625,297.1499938964844,293.1499938964844,0.2026003450155258,-20339.900390625,304.1545715332031,0.6219668388366699,0.2293055653572082,1.073827624320984,288.48516845703125,291.1499938964844,251.2925720214844,250.73426818847656,279.1590576171875,293.1329345703125,288.4861755371094,1.0,0.7420420050621033,0.437835156917572,0.437835156917572,1.0,1.0,-3.6560072898864746,1.2213242053985596,2.434683084487915,0.4002713859081268,0.0,0.0,1.0,326.1687927246094,332.0,41.069766998291016,-34382.703125,4822.63232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3558044433594,307.8699035644531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8187468647956848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008309240220114,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.68536376953125,297.1499938964844,293.1499938964844,0.0017292115371674,-144.23373413085938,290.7552185058594,0.327795535326004,0.050000000745058,0.0540816262364387,293.1209411621094,297.1499938964844,293.1499938964844,0.7066934704780579,-11282.24609375,304.16717529296875,0.8542535305023193,0.6226831078529358,0.5963227152824402,293.02508544921875,297.1499938964844,293.1499938964844,0.8300873041152954,-9435.01171875,304.1478576660156,0.8910214900970459,0.7088353037834167,0.4993040263652801,292.9700622558594,297.1499938964844,293.1499938964844,1.0,-15142.27734375,303.76904296875,0.95750892162323,0.8649144768714905,0.8212368488311768,293.1395874023437,297.1499938964844,293.1499938964844,0.2013700008392334,-20239.90625,304.15509033203125,0.6199215054512024,0.2284148931503296,1.0706061124801636,288.51568603515625,291.1499938964844,251.36984252929688,250.80535888671875,279.15948486328125,293.13946533203125,288.5166931152344,1.0,0.7432404160499573,0.4388039410114288,0.4388039410114288,1.0,1.0,-3.653010606765747,1.2229145765304563,2.430095911026001,0.4024731516838074,0.0,0.0,1.0,329.5415954589844,335.0,42.16455841064453,-34466.50390625,4835.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4517517089844,307.95489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8207696676254272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008329768897965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.68536376953125,297.1499938964844,293.1499938964844,0.0017292115371674,-144.23373413085938,290.7552185058594,0.327795535326004,0.050000000745058,0.0540816262364387,293.1209411621094,297.1499938964844,293.1499938964844,0.7066934704780579,-11282.24609375,304.16717529296875,0.8542535305023193,0.6226831078529358,0.5963227152824402,293.02508544921875,297.1499938964844,293.1499938964844,0.8300873041152954,-9435.01171875,304.1478576660156,0.8910214900970459,0.7088353037834167,0.4993040263652801,292.9700622558594,297.1499938964844,293.1499938964844,1.0,-15142.27734375,303.76904296875,0.95750892162323,0.8649144768714905,0.8212368488311768,293.1395874023437,297.1499938964844,293.1499938964844,0.2013700008392334,-20239.90625,304.15509033203125,0.6199215054512024,0.2284148931503296,1.0706061124801636,288.51568603515625,291.1499938964844,251.36984252929688,250.80535888671875,279.15948486328125,293.13946533203125,288.5166931152344,1.0,0.7432404160499573,0.4388039410114288,0.4388039410114288,1.0,1.0,-3.653010606765747,1.2229145765304563,2.430095911026001,0.4024731516838074,0.0,0.0,1.0,329.5415954589844,335.0,42.16455841064453,-34466.50390625,4835.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4517517089844,307.95489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8207696676254272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008329768897965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.6981201171875,297.1499938964844,293.1499938964844,0.0015227260300889,-126.87801361083984,290.5165710449219,0.3268273174762726,0.050000000745058,0.0542155392467975,293.13885498046875,297.1499938964844,293.1499938964844,0.7013769745826721,-11215.1005859375,304.1702880859375,0.851077139377594,0.6197807788848877,0.5938374996185303,293.03778076171875,297.1499938964844,293.1499938964844,0.8293395638465881,-9427.66015625,304.1498107910156,0.889120876789093,0.7094243168830872,0.4998489022254944,292.9845275878906,297.1499938964844,293.1499938964844,1.0,-15143.26171875,303.7691650390625,0.9557313919067384,0.86653733253479,0.8229644298553467,293.1456604003906,297.1499938964844,293.1499938964844,0.2000496536493301,-20132.646484375,304.1556091308594,0.6177859902381897,0.2274452894926071,1.0670245885849,288.5467224121094,291.1499938964844,251.4499969482422,250.87908935546875,279.159912109375,293.1455383300781,288.5477600097656,1.0,0.7442631125450134,0.4398161768913269,0.4398161768913269,1.0,1.0,-3.648608446121216,1.224099040031433,2.424509286880493,0.404574304819107,0.0,0.0,1.0,332.8978881835937,338.0,42.9647216796875,-34538.265625,4843.435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54296875,308.0367431640625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.824062705039978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008363188826479,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.6981201171875,297.1499938964844,293.1499938964844,0.0015227260300889,-126.87801361083984,290.5165710449219,0.3268273174762726,0.050000000745058,0.0542155392467975,293.13885498046875,297.1499938964844,293.1499938964844,0.7013769745826721,-11215.1005859375,304.1702880859375,0.851077139377594,0.6197807788848877,0.5938374996185303,293.03778076171875,297.1499938964844,293.1499938964844,0.8293395638465881,-9427.66015625,304.1498107910156,0.889120876789093,0.7094243168830872,0.4998489022254944,292.9845275878906,297.1499938964844,293.1499938964844,1.0,-15143.26171875,303.7691650390625,0.9557313919067384,0.86653733253479,0.8229644298553467,293.1456604003906,297.1499938964844,293.1499938964844,0.2000496536493301,-20132.646484375,304.1556091308594,0.6177859902381897,0.2274452894926071,1.0670245885849,288.5467224121094,291.1499938964844,251.4499969482422,250.87908935546875,279.159912109375,293.1455383300781,288.5477600097656,1.0,0.7442631125450134,0.4398161768913269,0.4398161768913269,1.0,1.0,-3.648608446121216,1.224099040031433,2.424509286880493,0.404574304819107,0.0,0.0,1.0,332.8978881835937,338.0,42.9647216796875,-34538.265625,4843.435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54296875,308.0367431640625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.824062705039978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008363188826479,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.7115783691406,297.1499938964844,293.1499938964844,0.0013105568941682,-109.06623840332033,290.2758483886719,0.325834572315216,0.050000000745058,0.0543562285602092,293.1569519042969,297.1499938964844,293.1499938964844,0.6952219009399414,-11137.2880859375,304.1737976074219,0.847679078578949,0.6163966059684753,0.5909551382064819,293.0505676269531,297.1499938964844,293.1499938964844,0.8279023766517639,-9414.029296875,304.1522827148437,0.8870357871055603,0.7096794843673706,0.5002082586288452,292.9996032714844,297.1499938964844,293.1499938964844,1.0,-15137.912109375,303.7749938964844,0.9536927938461304,0.8676788806915283,0.8243163228034973,293.152099609375,297.1499938964844,293.1499938964844,0.1984972059726715,-20006.130859375,304.1563415527344,0.6154279112815857,0.2262487411499023,1.0627361536026,288.582763671875,291.1499938964844,251.5347442626953,250.95700073242188,279.1606140136719,293.1519775390625,288.5840148925781,1.0,0.7450823187828064,0.440907746553421,0.440907746553421,1.0,1.0,-3.642213106155396,1.2247473001480105,2.417465686798096,0.4066022634506225,0.0,0.0,1.0,336.34002685546875,341.0,48.86003494262695,-34618.57421875,4846.57763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6524963378906,308.1357727050781,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8258147835731506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008380970684811,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.7115783691406,297.1499938964844,293.1499938964844,0.0013105568941682,-109.06623840332033,290.2758483886719,0.325834572315216,0.050000000745058,0.0543562285602092,293.1569519042969,297.1499938964844,293.1499938964844,0.6952219009399414,-11137.2880859375,304.1737976074219,0.847679078578949,0.6163966059684753,0.5909551382064819,293.0505676269531,297.1499938964844,293.1499938964844,0.8279023766517639,-9414.029296875,304.1522827148437,0.8870357871055603,0.7096794843673706,0.5002082586288452,292.9996032714844,297.1499938964844,293.1499938964844,1.0,-15137.912109375,303.7749938964844,0.9536927938461304,0.8676788806915283,0.8243163228034973,293.152099609375,297.1499938964844,293.1499938964844,0.1984972059726715,-20006.130859375,304.1563415527344,0.6154279112815857,0.2262487411499023,1.0627361536026,288.582763671875,291.1499938964844,251.5347442626953,250.95700073242188,279.1606140136719,293.1519775390625,288.5840148925781,1.0,0.7450823187828064,0.440907746553421,0.440907746553421,1.0,1.0,-3.642213106155396,1.2247473001480105,2.417465686798096,0.4066022634506225,0.0,0.0,1.0,336.34002685546875,341.0,48.86003494262695,-34618.57421875,4846.57763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6524963378906,308.1357727050781,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8258147835731506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008380970684811,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.7259521484375,297.1499938964844,293.1499938964844,0.0010892561404034,-90.52767181396484,290.0309753417969,0.3247936069965362,0.050000000745058,0.0545075833797454,293.1751708984375,297.1499938964844,293.1499938964844,0.6881895661354065,-11048.373046875,304.1775817871094,0.8439769744873047,0.6125212907791138,0.587595522403717,293.0634155273437,297.1499938964844,293.1499938964844,0.8257192373275757,-9393.716796875,304.1551513671875,0.8846713304519653,0.709585964679718,0.5003160834312439,293.0155334472656,297.1499938964844,293.1499938964844,1.0,-15125.54296875,303.7872009277344,0.951257050037384,0.8682546615600586,0.8251389861106873,293.1590881347656,297.1499938964844,293.1499938964844,0.1966073960065841,-19851.970703125,304.1573791503906,0.6126680970191956,0.224777415394783,1.0571787357330322,288.62237548828125,291.1499938964844,251.62548828125,251.0403594970703,279.1615295410156,293.1589660644531,288.62371826171875,1.0,0.7456056475639343,0.4421092867851257,0.4421092867851257,1.0,1.0,-3.6327896118164062,1.2245640754699707,2.4082255363464355,0.4084563851356506,0.0,0.0,1.0,339.92010498046875,344.0,53.58539962768555,-34676.90234375,4841.91845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7562866210937,308.2319641113281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8271920084953308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000839494750835,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.7259521484375,297.1499938964844,293.1499938964844,0.0010892561404034,-90.52767181396484,290.0309753417969,0.3247936069965362,0.050000000745058,0.0545075833797454,293.1751708984375,297.1499938964844,293.1499938964844,0.6881895661354065,-11048.373046875,304.1775817871094,0.8439769744873047,0.6125212907791138,0.587595522403717,293.0634155273437,297.1499938964844,293.1499938964844,0.8257192373275757,-9393.716796875,304.1551513671875,0.8846713304519653,0.709585964679718,0.5003160834312439,293.0155334472656,297.1499938964844,293.1499938964844,1.0,-15125.54296875,303.7872009277344,0.951257050037384,0.8682546615600586,0.8251389861106873,293.1590881347656,297.1499938964844,293.1499938964844,0.1966073960065841,-19851.970703125,304.1573791503906,0.6126680970191956,0.224777415394783,1.0571787357330322,288.62237548828125,291.1499938964844,251.62548828125,251.0403594970703,279.1615295410156,293.1589660644531,288.62371826171875,1.0,0.7456056475639343,0.4421092867851257,0.4421092867851257,1.0,1.0,-3.6327896118164062,1.2245640754699707,2.4082255363464355,0.4084563851356506,0.0,0.0,1.0,339.92010498046875,344.0,53.58539962768555,-34676.90234375,4841.91845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7562866210937,308.2319641113281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8271920084953308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000839494750835,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.7333068847656,297.1499938964844,293.1499938964844,0.0009766217553988,-81.10984802246094,289.9070739746094,0.3242748975753784,0.050000000745058,0.0545845031738281,293.18408203125,297.1499938964844,293.1499938964844,0.6844238638877869,-11000.8232421875,304.17938232421875,0.8420737385749817,0.6104480028152466,0.5857791304588318,293.0697021484375,297.1499938964844,293.1499938964844,0.8244170546531677,-9381.748046875,304.1565856933594,0.8834465146064758,0.7094451189041138,0.5003008246421814,293.02362060546875,297.1499938964844,293.1499938964844,1.0,-15117.255859375,303.7951965332031,0.9499521851539612,0.8683644533157349,0.8253790140151978,293.16259765625,297.1499938964844,293.1499938964844,0.1955744922161102,-19767.689453125,304.15789794921875,0.6111809015274048,0.2239724695682525,1.0540614128112793,288.6430358886719,291.1499938964844,251.67295837402344,251.08395385742188,279.1620178222656,293.1624755859375,288.6444091796875,1.0,0.7457637786865234,0.4427459836006164,0.4427459836006164,1.0,1.0,-3.627218246459961,1.2242439985275269,2.402974367141724,0.4093377292156219,0.0,0.0,1.0,341.7015991210937,344.0,55.42426300048828,-34699.8984375,4837.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8066101074219,308.2792663574219,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8325428366661072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008449251181446,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.74072265625,297.1499938964844,293.1499938964844,0.0008628387004137,-71.59729766845703,289.7864074707031,0.3237613439559936,0.050000000745058,0.0546616613864898,293.1928405761719,297.1499938964844,293.1499938964844,0.680301308631897,-10948.5751953125,304.1815490722656,0.8401513695716858,0.6082973480224609,0.5838882923126221,293.0758972167969,297.1499938964844,293.1499938964844,0.8227356672286987,-9366.23046875,304.158447265625,0.8822077512741089,0.7092490792274475,0.5002473592758179,293.0318298339844,297.1499938964844,293.1499938964844,1.0,-15105.3125,303.8065185546875,0.9486038684844972,0.8683559894561768,0.8255147933959961,293.16607666015625,297.1499938964844,293.1499938964844,0.1944309324026107,-19673.9609375,304.1585388183594,0.6096420884132385,0.2231318652629852,1.050772786140442,288.6686096191406,291.1499938964844,251.72178649902344,251.12876892089844,279.1624755859375,293.1659240722656,288.6705322265625,1.0,0.7458609938621521,0.4434044063091278,0.4434044063091278,1.0,1.0,-3.6211800575256334,1.223802924156189,2.397377252578736,0.4101975262165069,0.0,0.0,1.0,343.4671936035156,347.0,64.32572937011719,-34755.9765625,4830.837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8908386230469,308.35626220703125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8335834741592407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008459812961518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.7557067871094,297.1499938964844,293.1499938964844,0.0006302912370301,-52.19667816162109,289.5486755371094,0.3227468132972717,0.050000000745058,0.0548170767724514,293.2098388671875,297.1499938964844,293.1499938964844,0.6713621616363525,-10835.3388671875,304.1859130859375,0.8362440466880798,0.6037647128105164,0.5798867344856262,293.087890625,297.1499938964844,293.1499938964844,0.818648099899292,-9328.8515625,304.16241455078125,0.8796812295913696,0.7086879014968872,0.5000225305557251,293.0487976074219,297.1499938964844,293.1499938964844,1.0,-15074.048828125,303.83612060546875,0.9457370042800904,0.8679066300392151,0.8253984451293945,293.1728210449219,297.1499938964844,293.1499938964844,0.1919441670179367,-19469.72265625,304.1598205566406,0.6064483523368835,0.2213538587093353,1.0437434911727903,288.7272644042969,291.1499938964844,251.82321166992188,251.22178649902344,279.1633605957031,293.1726989746094,288.7292175292969,1.0,0.7458763122558594,0.4447846412658691,0.4447846412658691,1.0,1.0,-3.607687950134277,1.222541332244873,2.3851466178894043,0.411841869354248,0.0,0.0,1.0,346.9605407714844,350.0,76.47693634033203,-34848.8828125,4814.1240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.049560546875,308.5028381347656,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8352653384208679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008476881193928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.7557067871094,297.1499938964844,293.1499938964844,0.0006302912370301,-52.19667816162109,289.5486755371094,0.3227468132972717,0.050000000745058,0.0548170767724514,293.2098388671875,297.1499938964844,293.1499938964844,0.6713621616363525,-10835.3388671875,304.1859130859375,0.8362440466880798,0.6037647128105164,0.5798867344856262,293.087890625,297.1499938964844,293.1499938964844,0.818648099899292,-9328.8515625,304.16241455078125,0.8796812295913696,0.7086879014968872,0.5000225305557251,293.0487976074219,297.1499938964844,293.1499938964844,1.0,-15074.048828125,303.83612060546875,0.9457370042800904,0.8679066300392151,0.8253984451293945,293.1728210449219,297.1499938964844,293.1499938964844,0.1919441670179367,-19469.72265625,304.1598205566406,0.6064483523368835,0.2213538587093353,1.0437434911727903,288.7272644042969,291.1499938964844,251.82321166992188,251.22178649902344,279.1633605957031,293.1726989746094,288.7292175292969,1.0,0.7458763122558594,0.4447846412658691,0.4447846412658691,1.0,1.0,-3.607687950134277,1.222541332244873,2.3851466178894043,0.411841869354248,0.0,0.0,1.0,346.9605407714844,350.0,76.47693634033203,-34848.8828125,4814.1240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.049560546875,308.5028381347656,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8352653384208679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008476881193928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.7706604003906,297.1499938964844,293.1499938964844,0.0004646203306037,-30.739471435546875,289.30743408203125,0.3217530250549316,0.050000000745058,0.0549732781946659,293.2260437011719,297.1499938964844,293.1499938964844,0.6619818806648254,-10716.8095703125,304.1895446777344,0.8322699069976807,0.598956823348999,0.5756208896636963,293.099365234375,297.1499938964844,293.1499938964844,0.814145565032959,-9288.251953125,304.165771484375,0.8771139979362488,0.7079383134841919,0.4996621906757355,293.0660705566406,297.1499938964844,293.1499938964844,1.0,-15037.8984375,303.8700866699219,0.9426721930503844,0.8669694066047668,0.8248070478439331,293.17926025390625,297.1499938964844,293.1499938964844,0.1893439590930938,-19256.052734375,304.160888671875,0.6031243205070496,0.2194677889347076,1.0362094640731812,288.7865295410156,291.1499938964844,251.9293365478516,251.3190460205078,279.1641540527344,293.1791381835937,288.7884826660156,1.0,0.7456792593002319,0.4462431967258453,0.4462431967258453,1.0,1.0,-3.5925371646881104,1.220833420753479,2.371703624725342,0.4133904874324798,0.0,0.0,1.0,350.39678955078125,353.0,80.71371459960938,-34918.05859375,4792.4501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1943359375,308.6385498046875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8412826657295227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008537949761375,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
