time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547800,293.7706604003906,297.1499938964844,293.1499938964844,0.0004646203306037,-30.739471435546875,289.30743408203125,0.3217530250549316,0.050000000745058,0.0549732781946659,293.2260437011719,297.1499938964844,293.1499938964844,0.6619818806648254,-10716.8095703125,304.1895446777344,0.8322699069976807,0.598956823348999,0.5756208896636963,293.099365234375,297.1499938964844,293.1499938964844,0.814145565032959,-9288.251953125,304.165771484375,0.8771139979362488,0.7079383134841919,0.4996621906757355,293.0660705566406,297.1499938964844,293.1499938964844,1.0,-15037.8984375,303.8700866699219,0.9426721930503844,0.8669694066047668,0.8248070478439331,293.17926025390625,297.1499938964844,293.1499938964844,0.1893439590930938,-19256.052734375,304.160888671875,0.6031243205070496,0.2194677889347076,1.0362094640731812,288.7865295410156,291.1499938964844,251.9293365478516,251.3190460205078,279.1641540527344,293.1791381835937,288.7884826660156,1.0,0.7456792593002319,0.4462431967258453,0.4462431967258453,1.0,1.0,-3.5925371646881104,1.220833420753479,2.371703624725342,0.4133904874324798,0.0,0.0,1.0,350.39678955078125,353.0,80.71371459960938,-34918.05859375,4792.4501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1943359375,308.6385498046875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8412826657295227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008537949761375,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.7856140136719,297.1499938964844,293.1499938964844,0.0003683109243866,-12.603991508483888,289.0740051269531,0.3207795619964599,0.050000000745058,0.0551301874220371,293.2415466308594,297.1499938964844,293.1499938964844,0.6516803503036499,-10586.173828125,304.1935119628906,0.8282264471054077,0.5938838124275208,0.5711067318916321,293.1102600097656,297.1499938964844,293.1499938964844,0.8086329102516174,-9238.5224609375,304.1697082519531,0.8745156526565552,0.7070087194442749,0.4991791844367981,293.0836181640625,297.1499938964844,293.1499938964844,1.0,-14991.3134765625,303.9136047363281,0.9394240975379944,0.8655378818511963,0.8237721920013428,293.18536376953125,297.1499938964844,293.1499938964844,0.1864944696426391,-19020.68359375,304.1619873046875,0.5996841192245483,0.2174889892339706,1.0282493829727173,288.85760498046875,291.1499938964844,252.0397186279297,251.4201202392578,279.1649169921875,293.18524169921875,288.8600769042969,1.0,0.7452941536903381,0.4477748274803161,0.4477748274803161,1.0,1.0,-3.575895071029663,1.218716740608215,2.3571784496307373,0.4148465991020202,0.0,0.0,1.0,353.7831726074219,356.0,95.04285430908205,-35036.01953125,4766.3994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946838378906,308.82354736328125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8431680202484131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008557083201594,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.7856140136719,297.1499938964844,293.1499938964844,0.0003683109243866,-12.603991508483888,289.0740051269531,0.3207795619964599,0.050000000745058,0.0551301874220371,293.2415466308594,297.1499938964844,293.1499938964844,0.6516803503036499,-10586.173828125,304.1935119628906,0.8282264471054077,0.5938838124275208,0.5711067318916321,293.1102600097656,297.1499938964844,293.1499938964844,0.8086329102516174,-9238.5224609375,304.1697082519531,0.8745156526565552,0.7070087194442749,0.4991791844367981,293.0836181640625,297.1499938964844,293.1499938964844,1.0,-14991.3134765625,303.9136047363281,0.9394240975379944,0.8655378818511963,0.8237721920013428,293.18536376953125,297.1499938964844,293.1499938964844,0.1864944696426391,-19020.68359375,304.1619873046875,0.5996841192245483,0.2174889892339706,1.0282493829727173,288.85760498046875,291.1499938964844,252.0397186279297,251.4201202392578,279.1649169921875,293.18524169921875,288.8600769042969,1.0,0.7452941536903381,0.4477748274803161,0.4477748274803161,1.0,1.0,-3.575895071029663,1.218716740608215,2.3571784496307373,0.4148465991020202,0.0,0.0,1.0,353.7831726074219,356.0,95.04285430908205,-35036.01953125,4766.3994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946838378906,308.82354736328125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8431680202484131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008557083201594,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9622497558594,0.3198211789131164,0.050000000745058,0.0552885569632053,293.2563781738281,297.1499938964844,293.1499938964844,0.6409323811531067,-10449.8935546875,304.1968994140625,0.8240920305252075,0.5885576605796814,0.5663527250289917,293.1206359863281,297.1499938964844,293.1499938964844,0.8026471734046936,-9184.978515625,304.1730651855469,0.8718781471252441,0.7059094309806824,0.4985765516757965,293.1015319824219,297.1499938964844,293.1499938964844,1.0,-14938.900390625,303.96246337890625,0.9359609484672546,0.8635875582695007,0.8222478032112122,293.1911315917969,297.1499938964844,293.1499938964844,0.1835469901561737,-18776.70703125,304.16290283203125,0.5961278080940247,0.2154255807399749,1.0199133157730105,288.9311828613281,291.1499938964844,252.1539459228516,251.52459716796875,279.1656494140625,293.1910095214844,288.9336242675781,1.0,0.7447351813316345,0.4493763744831085,0.4493763744831085,1.0,1.0,-3.557781219482422,1.216179609298706,2.341601610183716,0.4161933958530426,0.0,0.0,1.0,357.1415405273437,359.0,100.0219497680664,-35123.578125,4736.22705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5747985839844,308.9922180175781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8444980978965759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008570582140237,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9622497558594,0.3198211789131164,0.050000000745058,0.0552885569632053,293.2563781738281,297.1499938964844,293.1499938964844,0.6409323811531067,-10449.8935546875,304.1968994140625,0.8240920305252075,0.5885576605796814,0.5663527250289917,293.1206359863281,297.1499938964844,293.1499938964844,0.8026471734046936,-9184.978515625,304.1730651855469,0.8718781471252441,0.7059094309806824,0.4985765516757965,293.1015319824219,297.1499938964844,293.1499938964844,1.0,-14938.900390625,303.96246337890625,0.9359609484672546,0.8635875582695007,0.8222478032112122,293.1911315917969,297.1499938964844,293.1499938964844,0.1835469901561737,-18776.70703125,304.16290283203125,0.5961278080940247,0.2154255807399749,1.0199133157730105,288.9311828613281,291.1499938964844,252.1539459228516,251.52459716796875,279.1656494140625,293.1910095214844,288.9336242675781,1.0,0.7447351813316345,0.4493763744831085,0.4493763744831085,1.0,1.0,-3.557781219482422,1.216179609298706,2.341601610183716,0.4161933958530426,0.0,0.0,1.0,357.1415405273437,359.0,100.0219497680664,-35123.578125,4736.22705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5747985839844,308.9922180175781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8444980978965759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008570582140237,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0260925292969,0.319347620010376,0.050000000745058,0.0553682669997215,293.2635192871094,297.1499938964844,293.1499938964844,0.6354734897613525,-10380.6767578125,304.19830322265625,0.8219867944717407,0.5858058929443359,0.5638917088508606,293.1256103515625,297.1499938964844,293.1499938964844,0.7995750308036804,-9157.666015625,304.1744689941406,0.8705488443374634,0.7053043246269226,0.4982360601425171,293.1104736328125,297.1499938964844,293.1499938964844,1.0,-14911.4248046875,303.9880065917969,0.9341598749160768,0.8624452948570251,0.8213236927986145,293.19390869140625,297.1499938964844,293.1499938964844,0.1820546090602874,-18653.01953125,304.16326904296875,0.5943031907081604,0.2143554985523224,1.0155922174453735,288.9674072265625,291.1499938964844,252.21237182617188,251.57798767089844,279.166015625,293.1937866210937,288.9698486328125,1.0,0.7443944811820984,0.4502031207084656,0.4502031207084656,1.0,1.0,-3.5481982231140137,1.2147589921951294,2.3334391117095947,0.4168264865875244,0.0,0.0,1.0,358.8112487792969,359.0,100.3926239013672,-35157.0859375,4719.6953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6580505371094,309.0710754394531,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8497716784477234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000862410175614,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.8187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0544738769531,0.3188767433166504,0.050000000745058,0.0554485023021698,293.2705078125,297.1499938964844,293.1499938964844,0.629757285118103,-10307.8994140625,304.1999206542969,0.8198502063751221,0.5829954147338867,0.5613764524459839,293.1304626464844,297.1499938964844,293.1499938964844,0.7962028384208679,-9127.525390625,304.1761474609375,0.8692111968994141,0.7046619653701782,0.4978711605072021,293.1194152832031,297.1499938964844,293.1499938964844,1.0,-14880.783203125,304.01641845703125,0.9323139190673828,0.8611889481544495,0.8202993273735046,293.1966857910156,297.1499938964844,293.1499938964844,0.1804826855659485,-18522.22265625,304.1637268066406,0.5924400091171265,0.2132566273212433,1.0111452341079712,289.0077514648437,291.1499938964844,252.27159118652344,251.632080078125,279.1663513183594,293.1965637207031,289.0106811523437,1.0,0.7440133094787598,0.4510473608970642,0.4510473608970642,1.0,1.0,-3.538249015808105,1.2132298946380615,2.325019121170044,0.4174293279647827,0.0,0.0,1.0,360.478759765625,362.0,107.42713928222656,-35220.06640625,4702.19580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7718811035156,309.1767578125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8507032990455627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008633557008579,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5036926269531,0.3179400563240051,0.050000000745058,0.0556110441684722,293.2840576171875,297.1499938964844,293.1499938964844,0.617908239364624,-10156.6962890625,304.2030029296875,0.8154566287994385,0.5771944522857666,0.5561791062355042,293.13983154296875,297.1499938964844,293.1499938964844,0.7889690399169922,-9062.9580078125,304.1794738769531,0.8665010929107666,0.703257143497467,0.4970605671405792,293.1376647949219,297.1499938964844,293.1499938964844,1.0,-14813.6015625,304.0787658691406,0.928455114364624,0.8582659363746643,0.8178844451904297,293.2021179199219,297.1499938964844,293.1499938964844,0.177214965224266,-18249.494140625,304.1645812988281,0.5885946750640869,0.2109724730253219,1.001887559890747,289.0936279296875,291.1499938964844,252.39219665527344,251.7421722412109,279.16705322265625,293.2019958496094,289.09649658203125,1.0,0.7431268095970154,0.4527882635593414,0.4527882635593414,1.0,1.0,-3.5171782970428467,1.209812045097351,2.307366371154785,0.4185276627540588,0.0,0.0,1.0,363.8177185058594,365.0,115.69312286376952,-35319.5390625,4664.19091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.982421875,309.374267578125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8520805835723877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008647534414194,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5036926269531,0.3179400563240051,0.050000000745058,0.0556110441684722,293.2840576171875,297.1499938964844,293.1499938964844,0.617908239364624,-10156.6962890625,304.2030029296875,0.8154566287994385,0.5771944522857666,0.5561791062355042,293.13983154296875,297.1499938964844,293.1499938964844,0.7889690399169922,-9062.9580078125,304.1794738769531,0.8665010929107666,0.703257143497467,0.4970605671405792,293.1376647949219,297.1499938964844,293.1499938964844,1.0,-14813.6015625,304.0787658691406,0.928455114364624,0.8582659363746643,0.8178844451904297,293.2021179199219,297.1499938964844,293.1499938964844,0.177214965224266,-18249.494140625,304.1645812988281,0.5885946750640869,0.2109724730253219,1.001887559890747,289.0936279296875,291.1499938964844,252.39219665527344,251.7421722412109,279.16705322265625,293.2019958496094,289.09649658203125,1.0,0.7431268095970154,0.4527882635593414,0.4527882635593414,1.0,1.0,-3.5171782970428467,1.209812045097351,2.307366371154785,0.4185276627540588,0.0,0.0,1.0,363.8177185058594,365.0,115.69312286376952,-35319.5390625,4664.19091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.982421875,309.374267578125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8520805835723877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008647534414194,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2462158203125,0.3170158565044403,0.050000000745058,0.0557753331959247,293.2970275878906,297.1499938964844,293.1499938964844,0.6059070825576782,-10003.3095703125,304.205322265625,0.8108812570571899,0.5711715221405029,0.55077064037323,293.148681640625,297.1499938964844,293.1499938964844,0.7815741300582886,-8997.314453125,304.18194580078125,0.8637664318084717,0.7017163634300232,0.4961533546447754,293.1558837890625,297.1499938964844,293.1499938964844,0.9989393949508668,-14737.416015625,304.1389465332031,0.924418032169342,0.8548864722251892,0.8150156736373901,293.207275390625,297.1499938964844,293.1499938964844,0.1739005595445633,-17972.1953125,304.1652526855469,0.5846071243286133,0.2086019068956375,0.9921748638153076,289.1778259277344,291.1499938964844,252.51535034179688,251.85446166992188,279.167724609375,293.2071838378906,289.1806335449219,1.0,0.74208003282547,0.4545935988426208,0.4545935988426208,1.0,1.0,-3.494646072387696,1.2059309482574463,2.288715124130249,0.4194694459438324,0.0,0.0,1.0,367.1402587890625,368.0,116.5078582763672,-35386.89453125,4622.40380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1708984375,309.5539245605469,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8576824069023132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008704386418685,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2462158203125,0.3170158565044403,0.050000000745058,0.0557753331959247,293.2970275878906,297.1499938964844,293.1499938964844,0.6059070825576782,-10003.3095703125,304.205322265625,0.8108812570571899,0.5711715221405029,0.55077064037323,293.148681640625,297.1499938964844,293.1499938964844,0.7815741300582886,-8997.314453125,304.18194580078125,0.8637664318084717,0.7017163634300232,0.4961533546447754,293.1558837890625,297.1499938964844,293.1499938964844,0.9989393949508668,-14737.416015625,304.1389465332031,0.924418032169342,0.8548864722251892,0.8150156736373901,293.207275390625,297.1499938964844,293.1499938964844,0.1739005595445633,-17972.1953125,304.1652526855469,0.5846071243286133,0.2086019068956375,0.9921748638153076,289.1778259277344,291.1499938964844,252.51535034179688,251.85446166992188,279.167724609375,293.2071838378906,289.1806335449219,1.0,0.74208003282547,0.4545935988426208,0.4545935988426208,1.0,1.0,-3.494646072387696,1.2059309482574463,2.288715124130249,0.4194694459438324,0.0,0.0,1.0,367.1402587890625,368.0,116.5078582763672,-35386.89453125,4622.40380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1708984375,309.5539245605469,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8576824069023132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008704386418685,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2601013183594,0.3161328136920929,0.050000000745058,0.0559360310435295,293.3094177246094,297.1499938964844,293.1499938964844,0.5933088660240173,-9841.2763671875,304.2078857421875,0.8061323761940002,0.5649360418319702,0.545157790184021,293.1571044921875,297.1499938964844,293.1499938964844,0.7734460234642029,-8924.7978515625,304.1848449707031,0.8610800504684448,0.7000417113304138,0.4951528012752533,293.17041015625,297.1499938964844,293.1499938964844,0.9894880652427672,-14612.93359375,304.1582336425781,0.920521318912506,0.8517807126045227,0.8121776580810547,293.2120361328125,297.1499938964844,293.1499938964844,0.1704481095075607,-17681.62890625,304.1659240722656,0.5805864334106445,0.206190213561058,0.9822349548339844,289.2712097167969,291.1499938964844,252.640625,251.9685516357422,279.1682434082031,293.2119445800781,289.27447509765625,1.0,0.7409297227859497,0.4564474523067474,0.4564474523067474,1.0,1.0,-3.4715147018432617,1.2018632888793943,2.269651412963867,0.4203302264213562,0.0,0.0,1.0,370.3443298339844,371.0,127.26676177978516,-35498.51953125,4578.65380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4078674316406,309.7763977050781,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8590674996376038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718442986719,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2601013183594,0.3161328136920929,0.050000000745058,0.0559360310435295,293.3094177246094,297.1499938964844,293.1499938964844,0.5933088660240173,-9841.2763671875,304.2078857421875,0.8061323761940002,0.5649360418319702,0.545157790184021,293.1571044921875,297.1499938964844,293.1499938964844,0.7734460234642029,-8924.7978515625,304.1848449707031,0.8610800504684448,0.7000417113304138,0.4951528012752533,293.17041015625,297.1499938964844,293.1499938964844,0.9894880652427672,-14612.93359375,304.1582336425781,0.920521318912506,0.8517807126045227,0.8121776580810547,293.2120361328125,297.1499938964844,293.1499938964844,0.1704481095075607,-17681.62890625,304.1659240722656,0.5805864334106445,0.206190213561058,0.9822349548339844,289.2712097167969,291.1499938964844,252.640625,251.9685516357422,279.1682434082031,293.2119445800781,289.27447509765625,1.0,0.7409297227859497,0.4564474523067474,0.4564474523067474,1.0,1.0,-3.4715147018432617,1.2018632888793943,2.269651412963867,0.4203302264213562,0.0,0.0,1.0,370.3443298339844,371.0,127.26676177978516,-35498.51953125,4578.65380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4078674316406,309.7763977050781,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8590674996376038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718442986719,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3532409667969,0.3152881860733032,0.050000000745058,0.0560932159423828,293.3211975097656,297.1499938964844,293.1499938964844,0.5805813670158386,-9677.0947265625,304.20977783203125,0.8012288212776184,0.558502733707428,0.5393489599227905,293.16510009765625,297.1499938964844,293.1499938964844,0.7651390433311462,-8850.9091796875,304.1870422363281,0.8584367632865906,0.698241114616394,0.4940580725669861,293.1817626953125,297.1499938964844,293.1499938964844,0.9796434044837952,-14490.2880859375,304.1717529296875,0.9169095158576964,0.8489558100700378,0.8096800446510315,293.21636962890625,297.1499938964844,293.1499938964844,0.1670008450746536,-17390.5234375,304.1663513183594,0.5765392184257507,0.2037375122308731,0.9720981121063232,289.3639831542969,291.1499938964844,252.767578125,252.08404541015625,279.1687927246094,293.2167358398437,289.3670959472656,1.0,0.7397311925888062,0.4583515524864197,0.4583515524864197,1.0,1.0,-3.448203563690185,1.1977596282958984,2.250443696975708,0.4211902916431427,0.0,0.0,1.0,373.4533996582031,374.0,128.08665466308594,-35578.66015625,4534.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6175231933594,309.9755554199219,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8598281741142273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008726163068786,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3532409667969,0.3152881860733032,0.050000000745058,0.0560932159423828,293.3211975097656,297.1499938964844,293.1499938964844,0.5805813670158386,-9677.0947265625,304.20977783203125,0.8012288212776184,0.558502733707428,0.5393489599227905,293.16510009765625,297.1499938964844,293.1499938964844,0.7651390433311462,-8850.9091796875,304.1870422363281,0.8584367632865906,0.698241114616394,0.4940580725669861,293.1817626953125,297.1499938964844,293.1499938964844,0.9796434044837952,-14490.2880859375,304.1717529296875,0.9169095158576964,0.8489558100700378,0.8096800446510315,293.21636962890625,297.1499938964844,293.1499938964844,0.1670008450746536,-17390.5234375,304.1663513183594,0.5765392184257507,0.2037375122308731,0.9720981121063232,289.3639831542969,291.1499938964844,252.767578125,252.08404541015625,279.1687927246094,293.2167358398437,289.3670959472656,1.0,0.7397311925888062,0.4583515524864197,0.4583515524864197,1.0,1.0,-3.448203563690185,1.1977596282958984,2.250443696975708,0.4211902916431427,0.0,0.0,1.0,373.4533996582031,374.0,128.08665466308594,-35578.66015625,4534.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6175231933594,309.9755554199219,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8598281741142273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008726163068786,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3983154296875,0.3148740530014038,0.050000000745058,0.0561715476214885,293.3268737792969,297.1499938964844,293.1499938964844,0.5742455124855042,-9595.1875,304.2104187011719,0.7987515330314636,0.5552201271057129,0.536380410194397,293.1689147949219,297.1499938964844,293.1499938964844,0.7610133290290833,-8814.3125,304.18780517578125,0.8571211099624634,0.6973023414611816,0.4934826195240021,293.186767578125,297.1499938964844,293.1499938964844,0.974647581577301,-14429.8232421875,304.1768493652344,0.9151578545570374,0.847568929195404,0.8084710836410522,293.2183837890625,297.1499938964844,293.1499938964844,0.1652982234954834,-17246.427734375,304.1664733886719,0.5744971036911011,0.2024984210729599,0.966964304447174,289.40875244140625,291.1499938964844,252.83155822753903,252.14219665527344,279.1691589355469,293.219970703125,289.41180419921875,1.0,0.7391166090965271,0.459335595369339,0.459335595369339,1.0,1.0,-3.436406135559082,1.1957004070281982,2.240705728530884,0.4216426312923431,0.0,0.0,1.0,374.99713134765625,374.0,126.40980529785156,-35607.65234375,4511.75830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71295166015625,310.0671691894531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8648005127906799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008776625618338,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4450378417969,0.3144642114639282,0.050000000745058,0.0562498345971107,293.3323974609375,297.1499938964844,293.1499938964844,0.5677499175071716,-9510.8203125,304.21124267578125,0.7962584495544434,0.5518955588340759,0.5333719849586487,293.172607421875,297.1499938964844,293.1499938964844,0.7566750645637512,-8775.6103515625,304.1888427734375,0.8558086156845093,0.6963375210762024,0.4928899705410003,293.1914978027344,297.1499938964844,293.1499938964844,0.969318985939026,-14365.943359375,304.1816711425781,0.913432478904724,0.8461788296699524,0.8072656989097595,293.2203063964844,297.1499938964844,293.1499938964844,0.1635570973157882,-17098.482421875,304.1666564941406,0.5724450945854187,0.2012536972761154,0.9618011116981506,289.4566650390625,291.1499938964844,252.89578247070312,252.20054626464844,279.16943359375,293.2230834960937,289.4602355957031,1.0,0.7384929060935974,0.460330456495285,0.460330456495285,1.0,1.0,-3.4245095252990723,1.1936049461364746,2.2309043407440186,0.4220800101757049,0.0,0.0,1.0,376.5370178222656,377.0,131.24417114257812,-35664.99609375,4489.08154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8371887207031,310.1840209960937,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8654277920722961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008782991790212,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5445251464844,0.3136532306671142,0.050000000745058,0.0564067140221595,293.343017578125,297.1499938964844,293.1499938964844,0.5545780658721924,-9339.041015625,304.2127685546875,0.7912216782569885,0.5451192855834961,0.5272344946861267,293.1797180175781,297.1499938964844,293.1499938964844,0.7477176189422607,-8695.580078125,304.1907958984375,0.8531826138496399,0.6943201422691345,0.4916450977325439,293.20025634765625,297.1499938964844,293.1499938964844,0.9581167101860046,-14233.6064453125,304.189697265625,0.910042643547058,0.8433513045310974,0.8048210740089417,293.2239074707031,297.1499938964844,293.1499938964844,0.1600539088249206,-16799.669921875,304.1669311523437,0.5683123469352722,0.1987474113702774,0.9513998031616212,289.555908203125,291.1499938964844,253.0248260498047,252.3176422119141,279.1699523925781,293.22918701171875,289.5592956542969,1.0,0.737217128276825,0.462352305650711,0.462352305650711,1.0,1.0,-3.400369167327881,1.1892848014831543,2.2110843658447266,0.4229015707969665,0.0,0.0,1.0,379.6148376464844,380.0,135.48040771484375,-35753.05859375,4443.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0641174316406,310.3993835449219,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8661829233169556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008790655992925,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5445251464844,0.3136532306671142,0.050000000745058,0.0564067140221595,293.343017578125,297.1499938964844,293.1499938964844,0.5545780658721924,-9339.041015625,304.2127685546875,0.7912216782569885,0.5451192855834961,0.5272344946861267,293.1797180175781,297.1499938964844,293.1499938964844,0.7477176189422607,-8695.580078125,304.1907958984375,0.8531826138496399,0.6943201422691345,0.4916450977325439,293.20025634765625,297.1499938964844,293.1499938964844,0.9581167101860046,-14233.6064453125,304.189697265625,0.910042643547058,0.8433513045310974,0.8048210740089417,293.2239074707031,297.1499938964844,293.1499938964844,0.1600539088249206,-16799.669921875,304.1669311523437,0.5683123469352722,0.1987474113702774,0.9513998031616212,289.555908203125,291.1499938964844,253.0248260498047,252.3176422119141,279.1699523925781,293.22918701171875,289.5592956542969,1.0,0.737217128276825,0.462352305650711,0.462352305650711,1.0,1.0,-3.400369167327881,1.1892848014831543,2.2110843658447266,0.4229015707969665,0.0,0.0,1.0,379.6148376464844,380.0,135.48040771484375,-35753.05859375,4443.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0641174316406,310.3993835449219,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8661829233169556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008790655992925,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.63970947265625,0.3128544688224792,0.050000000745058,0.0565638467669487,293.3530578613281,297.1499938964844,293.1499938964844,0.5415596961975098,-9168.61328125,304.2135314941406,0.7861326932907104,0.5381945967674255,0.5209518074989319,293.1864318847656,297.1499938964844,293.1499938964844,0.7388883829116821,-8616.87109375,304.19189453125,0.850562572479248,0.6922076940536499,0.4903307259082794,293.20819091796875,297.1499938964844,293.1499938964844,0.9468622803688048,-14102.869140625,304.1951599121094,0.9067472815513612,0.8404663801193237,0.8023214340209961,293.22711181640625,297.1499938964844,293.1499938964844,0.156630665063858,-16506.68359375,304.1669921875,0.5641469955444336,0.1962196975946426,0.9409013390541076,289.6504821777344,291.1499938964844,253.1542510986328,252.4349670410156,279.1703796386719,293.2350769042969,289.6537475585937,1.0,0.735905647277832,0.4644121825695038,0.4644121825695038,1.0,1.0,-3.375788927078247,1.1847840547561646,2.191004753112793,0.4236393570899963,0.0,0.0,1.0,382.68756103515625,383.0,132.2747344970703,-35808.7265625,4396.40771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2633361816406,310.5913391113281,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8711644411087036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008841211674734,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.63970947265625,0.3128544688224792,0.050000000745058,0.0565638467669487,293.3530578613281,297.1499938964844,293.1499938964844,0.5415596961975098,-9168.61328125,304.2135314941406,0.7861326932907104,0.5381945967674255,0.5209518074989319,293.1864318847656,297.1499938964844,293.1499938964844,0.7388883829116821,-8616.87109375,304.19189453125,0.850562572479248,0.6922076940536499,0.4903307259082794,293.20819091796875,297.1499938964844,293.1499938964844,0.9468622803688048,-14102.869140625,304.1951599121094,0.9067472815513612,0.8404663801193237,0.8023214340209961,293.22711181640625,297.1499938964844,293.1499938964844,0.156630665063858,-16506.68359375,304.1669921875,0.5641469955444336,0.1962196975946426,0.9409013390541076,289.6504821777344,291.1499938964844,253.1542510986328,252.4349670410156,279.1703796386719,293.2350769042969,289.6537475585937,1.0,0.735905647277832,0.4644121825695038,0.4644121825695038,1.0,1.0,-3.375788927078247,1.1847840547561646,2.191004753112793,0.4236393570899963,0.0,0.0,1.0,382.68756103515625,383.0,132.2747344970703,-35808.7265625,4396.40771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2633361816406,310.5913391113281,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8711644411087036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008841211674734,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74029541015625,0.3120681643486023,0.050000000745058,0.0567211471498012,293.3625183105469,297.1499938964844,293.1499938964844,0.5282461643218994,-8992.9306640625,304.21453857421875,0.7810074090957642,0.5311326384544373,0.5145387053489685,293.1927490234375,297.1499938964844,293.1499938964844,0.7295814752578735,-8533.2998046875,304.1934509277344,0.8479526042938232,0.6900011301040649,0.4889535903930664,293.2154846191406,297.1499938964844,293.1499938964844,0.9348719120025636,-13964.0302734375,304.2000732421875,0.9035656452178956,0.8375113606452942,0.799763023853302,293.23004150390625,297.1499938964844,293.1499938964844,0.1531451046466827,-16206.3681640625,304.1671447753906,0.5599567294120789,0.1936719566583633,0.9303125739097596,289.7521667480469,291.1499938964844,253.2836303710937,252.5521240234375,279.1707458496094,293.2407531738281,289.7558288574219,1.0,0.7345618605613708,0.4665057063102722,0.4665057063102722,1.0,1.0,-3.3507978916168213,1.180097579956055,2.1707003116607666,0.424284964799881,0.0,0.0,1.0,385.7546691894531,371.0,140.03482055664062,-35903.421875,4349.0498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5062866210937,310.82196044921875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8719472289085388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008849155856296,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74029541015625,0.3120681643486023,0.050000000745058,0.0567211471498012,293.3625183105469,297.1499938964844,293.1499938964844,0.5282461643218994,-8992.9306640625,304.21453857421875,0.7810074090957642,0.5311326384544373,0.5145387053489685,293.1927490234375,297.1499938964844,293.1499938964844,0.7295814752578735,-8533.2998046875,304.1934509277344,0.8479526042938232,0.6900011301040649,0.4889535903930664,293.2154846191406,297.1499938964844,293.1499938964844,0.9348719120025636,-13964.0302734375,304.2000732421875,0.9035656452178956,0.8375113606452942,0.799763023853302,293.23004150390625,297.1499938964844,293.1499938964844,0.1531451046466827,-16206.3681640625,304.1671447753906,0.5599567294120789,0.1936719566583633,0.9303125739097596,289.7521667480469,291.1499938964844,253.2836303710937,252.5521240234375,279.1707458496094,293.2407531738281,289.7558288574219,1.0,0.7345618605613708,0.4665057063102722,0.4665057063102722,1.0,1.0,-3.3507978916168213,1.180097579956055,2.1707003116607666,0.424284964799881,0.0,0.0,1.0,385.7546691894531,371.0,140.03482055664062,-35903.421875,4349.0498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5062866210937,310.82196044921875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8719472289085388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008849155856296,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8433837890625,0.3126205801963806,0.050000000745058,0.0566114746034145,293.371337890625,297.1499938964844,293.1499938964844,0.5145972371101379,-8811.416015625,304.2157897949219,0.7787249684333801,0.5239589810371399,0.5077357888221741,293.1985168457031,297.1499938964844,293.1499938964844,0.7198135852813721,-8445.0751953125,304.1952514648437,0.8483282923698425,0.6877508759498596,0.4873231947422027,293.2220458984375,297.1499938964844,293.1499938964844,0.9222626686096193,-13818.234375,304.2043762207031,0.9039117693901062,0.8345201015472412,0.7968727946281433,293.232421875,297.1499938964844,293.1499938964844,0.1494407802820205,-15885.65625,304.1676025390625,0.5580796599388123,0.1911603510379791,0.9184527397155762,289.8552551269531,291.1499938964844,253.4125518798828,252.6687164306641,279.1712646484375,293.2460327148437,289.85894775390625,1.0,0.7291591763496399,0.4686603546142578,0.4686603546142578,1.0,1.0,-3.322789669036865,1.1742603778839111,2.148529291152954,0.424500823020935,0.0,0.0,1.0,381.5771789550781,359.0,142.5525360107422,-35950.16015625,4253.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7222900390625,311.0318298339844,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8720825910568237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008850529557093,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8433837890625,0.3126205801963806,0.050000000745058,0.0566114746034145,293.371337890625,297.1499938964844,293.1499938964844,0.5145972371101379,-8811.416015625,304.2157897949219,0.7787249684333801,0.5239589810371399,0.5077357888221741,293.1985168457031,297.1499938964844,293.1499938964844,0.7198135852813721,-8445.0751953125,304.1952514648437,0.8483282923698425,0.6877508759498596,0.4873231947422027,293.2220458984375,297.1499938964844,293.1499938964844,0.9222626686096193,-13818.234375,304.2043762207031,0.9039117693901062,0.8345201015472412,0.7968727946281433,293.232421875,297.1499938964844,293.1499938964844,0.1494407802820205,-15885.65625,304.1676025390625,0.5580796599388123,0.1911603510379791,0.9184527397155762,289.8552551269531,291.1499938964844,253.4125518798828,252.6687164306641,279.1712646484375,293.2460327148437,289.85894775390625,1.0,0.7291591763496399,0.4686603546142578,0.4686603546142578,1.0,1.0,-3.322789669036865,1.1742603778839111,2.148529291152954,0.424500823020935,0.0,0.0,1.0,381.5771789550781,359.0,142.5525360107422,-35950.16015625,4253.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7222900390625,311.0318298339844,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8720825910568237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008850529557093,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8945007324219,0.3132055699825287,0.050000000745058,0.0564963743090629,293.3758239746094,297.1499938964844,293.1499938964844,0.50770503282547,-8719.2900390625,304.2163391113281,0.7781974673271179,0.5202747583389282,0.5042011737823486,293.2011108398437,297.1499938964844,293.1499938964844,0.7148830890655518,-8400.4912109375,304.19598388671875,0.8492058515548706,0.686621904373169,0.4864588677883148,293.2250366210937,297.1499938964844,293.1499938964844,0.915873885154724,-13744.5654296875,304.2060852050781,0.9048938751220704,0.833020806312561,0.7953614592552185,293.2333679199219,297.1499938964844,293.1499938964844,0.1475769728422165,-15723.7685546875,304.16778564453125,0.5576899647712708,0.189929649233818,0.912338137626648,289.9062805175781,291.1499938964844,253.4766998291016,252.7266845703125,279.1715087890625,293.24859619140625,289.9099426269531,1.0,0.7257243990898132,0.469754159450531,0.469754159450531,1.0,1.0,-3.308191061019897,1.1711032390594482,2.137087821960449,0.424486368894577,0.0,0.0,1.0,377.8575134277344,359.0,142.3198699951172,-35961.0390625,4195.255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.82232666015625,311.1304016113281,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8767138123512268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008897531079128,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.94781494140625,0.3139159679412842,0.050000000745058,0.0563584119081497,293.3802795410156,297.1499938964844,293.1499938964844,0.500607430934906,-8623.87890625,304.2171936035156,0.7778911590576172,0.5165363550186157,0.5005795955657959,293.20361328125,297.1499938964844,293.1499938964844,0.709719181060791,-8353.51953125,304.197021484375,0.8503631949424744,0.6854870319366455,0.485573798418045,293.2278747558594,297.1499938964844,293.1499938964844,0.9091823697090148,-13667.064453125,304.20806884765625,0.9062178134918212,0.8315156698226929,0.7938223481178284,293.2342224121094,297.1499938964844,293.1499938964844,0.1456698775291443,-15557.3984375,304.16802978515625,0.5575199723243713,0.1887099742889404,0.9061673879623412,289.96099853515625,291.1499938964844,253.5405731201172,252.78436279296875,279.1717224121094,293.2510986328125,289.9651794433594,1.0,0.7219699621200562,0.4708573818206787,0.4708573818206787,1.0,1.0,-3.293334484100342,1.1678344011306765,2.125499963760376,0.4244163334369659,0.0,0.0,1.0,373.5194396972656,347.0,148.67208862304688,-35999.1328125,4133.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.951904296875,311.25506591796875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8769837617874146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000890027033165,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,294.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621032714844,0.3156113922595978,0.050000000745058,0.0560374148190021,293.3888244628906,297.1499938964844,293.1499938964844,0.4861969947814941,-8429.1162109375,304.2187805175781,0.7777520418167114,0.5089698433876038,0.4931797683238983,293.208251953125,297.1499938964844,293.1499938964844,0.6990706920623779,-8256.3955078125,304.1990661621094,0.8532842993736267,0.6831854581832886,0.4837487339973449,293.233154296875,297.1499938964844,293.1499938964844,0.8953558206558228,-13506.84765625,304.21173095703125,0.9096451997756958,0.8284710645675659,0.7906679511070251,293.235595703125,297.1499938964844,293.1499938964844,0.1418273001909256,-15220.5966796875,304.1683959960937,0.5576455593109131,0.1862964183092117,0.89372718334198,290.0753173828125,291.1499938964844,253.66726684570312,252.898666381836,279.1720886230469,293.2559509277344,290.0794372558594,1.0,0.71380615234375,0.4730861783027649,0.4730861783027649,1.0,1.0,-3.263103008270264,1.161044001579285,2.102059125900269,0.4241369068622589,0.0,0.0,1.0,363.6272277832031,335.0,155.71678161621094,-36049.6328125,4003.330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1920471191406,311.48858642578125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8769607543945312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000890003691893,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,294.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621032714844,0.3156113922595978,0.050000000745058,0.0560374148190021,293.3888244628906,297.1499938964844,293.1499938964844,0.4861969947814941,-8429.1162109375,304.2187805175781,0.7777520418167114,0.5089698433876038,0.4931797683238983,293.208251953125,297.1499938964844,293.1499938964844,0.6990706920623779,-8256.3955078125,304.1990661621094,0.8532842993736267,0.6831854581832886,0.4837487339973449,293.233154296875,297.1499938964844,293.1499938964844,0.8953558206558228,-13506.84765625,304.21173095703125,0.9096451997756958,0.8284710645675659,0.7906679511070251,293.235595703125,297.1499938964844,293.1499938964844,0.1418273001909256,-15220.5966796875,304.1683959960937,0.5576455593109131,0.1862964183092117,0.89372718334198,290.0753173828125,291.1499938964844,253.66726684570312,252.898666381836,279.1720886230469,293.2559509277344,290.0794372558594,1.0,0.71380615234375,0.4730861783027649,0.4730861783027649,1.0,1.0,-3.263103008270264,1.161044001579285,2.102059125900269,0.4241369068622589,0.0,0.0,1.0,363.6272277832031,335.0,155.71678161621094,-36049.6328125,4003.330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1920471191406,311.48858642578125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8769607543945312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000890003691893,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,294.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1734619140625,0.3175803124904632,0.050000000745058,0.055681262165308,293.3966369628906,297.1499938964844,293.1499938964844,0.4719786345958709,-8235.904296875,304.21954345703125,0.778038501739502,0.5013335347175598,0.4856652021408081,293.21246337890625,297.1499938964844,293.1499938964844,0.6885401010513306,-8160.36767578125,304.2002258300781,0.8567819595336914,0.680854320526123,0.4818735122680664,293.2379150390625,297.1499938964844,293.1499938964844,0.8816257119178772,-13348.23046875,304.2139892578125,0.9138551950454712,0.8253986239433289,0.7874458432197571,293.23663330078125,297.1499938964844,293.1499938964844,0.1380724161863327,-14889.9072265625,304.16851806640625,0.5581956505775452,0.1839132159948349,0.8812507390975952,290.186279296875,291.1499938964844,253.79220581054688,253.01126098632807,279.17236328125,293.260498046875,290.1903076171875,1.0,0.7050994038581848,0.4753349721431732,0.4753349721431732,1.0,1.0,-3.23250675201416,1.1540178060531616,2.078489065170288,0.4237026274204254,0.0,0.0,1.0,352.7940673828125,323.0,154.46949768066406,-36069.390625,3869.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4064636230469,311.7004089355469,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8810873031616211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008941916166804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,294.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1734619140625,0.3175803124904632,0.050000000745058,0.055681262165308,293.3966369628906,297.1499938964844,293.1499938964844,0.4719786345958709,-8235.904296875,304.21954345703125,0.778038501739502,0.5013335347175598,0.4856652021408081,293.21246337890625,297.1499938964844,293.1499938964844,0.6885401010513306,-8160.36767578125,304.2002258300781,0.8567819595336914,0.680854320526123,0.4818735122680664,293.2379150390625,297.1499938964844,293.1499938964844,0.8816257119178772,-13348.23046875,304.2139892578125,0.9138551950454712,0.8253986239433289,0.7874458432197571,293.23663330078125,297.1499938964844,293.1499938964844,0.1380724161863327,-14889.9072265625,304.16851806640625,0.5581956505775452,0.1839132159948349,0.8812507390975952,290.186279296875,291.1499938964844,253.79220581054688,253.01126098632807,279.17236328125,293.260498046875,290.1903076171875,1.0,0.7050994038581848,0.4753349721431732,0.4753349721431732,1.0,1.0,-3.23250675201416,1.1540178060531616,2.078489065170288,0.4237026274204254,0.0,0.0,1.0,352.7940673828125,323.0,154.46949768066406,-36069.390625,3869.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4064636230469,311.7004089355469,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8810873031616211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008941916166804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
