time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
549660,294.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2906188964844,0.3197627067565918,0.050000000745058,0.0553069673478603,293.4037780761719,297.1499938964844,293.1499938964844,0.4576083719730377,-8038.9443359375,304.2203063964844,0.7786001563072205,0.4936355352401733,0.4780733287334442,293.2163391113281,297.1499938964844,293.1499938964844,0.6776006817817688,-8059.93701171875,304.2017517089844,0.8607044816017151,0.6784870028495789,0.4799622595310211,293.24224853515625,297.1499938964844,293.1499938964844,0.8673622012138367,-13182.5283203125,304.2164306640625,0.9186580181121826,0.8222922682762146,0.7841777801513672,293.2374267578125,297.1499938964844,293.1499938964844,0.1342978179454803,-14554.9912109375,304.16864013671875,0.5590415000915527,0.1815565973520279,0.8688070178031921,290.3047790527344,291.1499938964844,253.9149475097656,253.1217498779297,279.1725158691406,293.2648620605469,290.30926513671875,1.0,0.6960702538490295,0.4775963425636291,0.4775963425636291,1.0,1.0,-3.201737642288208,1.1468113660812378,2.0549261569976807,0.4231294989585876,0.0,0.0,1.0,341.4825439453125,311.0,163.23406982421875,-36127.43359375,3734.175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.664794921875,311.9512023925781,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8809531331062317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008940554689615,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,294.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2906188964844,0.3197627067565918,0.050000000745058,0.0553069673478603,293.4037780761719,297.1499938964844,293.1499938964844,0.4576083719730377,-8038.9443359375,304.2203063964844,0.7786001563072205,0.4936355352401733,0.4780733287334442,293.2163391113281,297.1499938964844,293.1499938964844,0.6776006817817688,-8059.93701171875,304.2017517089844,0.8607044816017151,0.6784870028495789,0.4799622595310211,293.24224853515625,297.1499938964844,293.1499938964844,0.8673622012138367,-13182.5283203125,304.2164306640625,0.9186580181121826,0.8222922682762146,0.7841777801513672,293.2374267578125,297.1499938964844,293.1499938964844,0.1342978179454803,-14554.9912109375,304.16864013671875,0.5590415000915527,0.1815565973520279,0.8688070178031921,290.3047790527344,291.1499938964844,253.9149475097656,253.1217498779297,279.1725158691406,293.2648620605469,290.30926513671875,1.0,0.6960702538490295,0.4775963425636291,0.4775963425636291,1.0,1.0,-3.201737642288208,1.1468113660812378,2.0549261569976807,0.4231294989585876,0.0,0.0,1.0,341.4825439453125,311.0,163.23406982421875,-36127.43359375,3734.175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.664794921875,311.9512023925781,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8809531331062317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008940554689615,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,294.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4085693359375,0.3221323490142822,0.050000000745058,0.054923515766859,293.4103698730469,297.1499938964844,293.1499938964844,0.4434289336204529,-7843.27880859375,304.2204895019531,0.7793532609939575,0.4858725070953369,0.4704088568687439,293.21990966796875,297.1499938964844,293.1499938964844,0.6667073369026184,-7959.7568359375,304.20263671875,0.8649739027023315,0.6760783195495605,0.4780133962631225,293.2462463378906,297.1499938964844,293.1499938964844,0.8531307578086853,-13017.1572265625,304.2179870605469,0.9239274859428406,0.8191448450088501,0.7808587551116943,293.238037109375,297.1499938964844,293.1499938964844,0.1306069046258926,-14225.6416015625,304.1685791015625,0.5601165294647217,0.1792221665382385,0.8564202785491943,290.4223327636719,291.1499938964844,254.0350646972656,253.22976684570312,279.1726379394531,293.2690124511719,290.4266662597656,1.0,0.6868268847465515,0.4798649251461029,0.4798649251461029,1.0,1.0,-3.1708333492279053,1.139426589012146,2.031406879425049,0.4224111139774322,0.0,0.0,1.0,329.93438720703125,299.0,163.007568359375,-36151.625,3599.8369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8934631347656,312.1766662597656,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8801359534263611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008932261262089,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,294.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4085693359375,0.3221323490142822,0.050000000745058,0.054923515766859,293.4103698730469,297.1499938964844,293.1499938964844,0.4434289336204529,-7843.27880859375,304.2204895019531,0.7793532609939575,0.4858725070953369,0.4704088568687439,293.21990966796875,297.1499938964844,293.1499938964844,0.6667073369026184,-7959.7568359375,304.20263671875,0.8649739027023315,0.6760783195495605,0.4780133962631225,293.2462463378906,297.1499938964844,293.1499938964844,0.8531307578086853,-13017.1572265625,304.2179870605469,0.9239274859428406,0.8191448450088501,0.7808587551116943,293.238037109375,297.1499938964844,293.1499938964844,0.1306069046258926,-14225.6416015625,304.1685791015625,0.5601165294647217,0.1792221665382385,0.8564202785491943,290.4223327636719,291.1499938964844,254.0350646972656,253.22976684570312,279.1726379394531,293.2690124511719,290.4266662597656,1.0,0.6868268847465515,0.4798649251461029,0.4798649251461029,1.0,1.0,-3.1708333492279053,1.139426589012146,2.031406879425049,0.4224111139774322,0.0,0.0,1.0,329.93438720703125,299.0,163.007568359375,-36151.625,3599.8369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8934631347656,312.1766662597656,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8801359534263611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008932261262089,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,294.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4656677246094,0.3233863115310669,0.050000000745058,0.0547297410666942,293.4134521484375,297.1499938964844,293.1499938964844,0.4364726543426513,-7746.814453125,304.2203063964844,0.7797919511795044,0.4819678962230682,0.4665520787239074,293.2215881347656,297.1499938964844,293.1499938964844,0.661371648311615,-7910.66015625,304.2027587890625,0.8672332167625427,0.6748633980751038,0.4770292341709137,293.2480773925781,297.1499938964844,293.1499938964844,0.8461474180221558,-12936.052734375,304.21832275390625,0.9267175197601318,0.8175621032714844,0.7791871428489685,293.2382507324219,297.1499938964844,293.1499938964844,0.1288093626499176,-14064.6376953125,304.16845703125,0.5607320070266724,0.1780628263950348,0.8502519726753235,290.4791564941406,291.1499938964844,254.0940093994141,253.28273010253903,279.17266845703125,293.2710266113281,290.4833984375,1.0,0.6821430921554565,0.4809996783733368,0.4809996783733368,1.0,1.0,-3.155353546142578,1.1356712579727173,2.0196824073791504,0.4219962656497955,0.0,0.0,1.0,324.109375,299.0,160.73312377929688,-36152.26953125,3533.184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9974670410156,312.28057861328125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8842979669570923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008974500233307,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,294.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5240783691406,0.3246867060661316,0.050000000745058,0.0545351393520832,293.4164123535156,297.1499938964844,293.1499938964844,0.4294576346874237,-7649.00048828125,304.2203063964844,0.7802687287330627,0.4780479073524475,0.4626800417900085,293.22320556640625,297.1499938964844,293.1499938964844,0.6558957695960999,-7859.99365234375,304.203125,0.8695739507675171,0.6736407279968262,0.476039856672287,293.2498474121094,297.1499938964844,293.1499938964844,0.8389914035797119,-12852.4580078125,304.2189025878906,0.9296008944511414,0.8159725666046143,0.7775094509124756,293.2384338378906,297.1499938964844,293.1499938964844,0.1269983947277069,-13901.7001953125,304.1683959960937,0.5613967776298523,0.1769081801176071,0.8441014289855957,290.5387878417969,291.1499938964844,254.15213012695312,253.33493041992188,279.17266845703125,293.2729797363281,290.5435485839844,1.0,0.6774249076843262,0.4821338653564453,0.4821338653564453,1.0,1.0,-3.139862537384033,1.131874918937683,2.0079874992370605,0.4215440154075622,0.0,0.0,1.0,318.2652893066406,287.0,164.9169158935547,-36179.1953125,3466.9755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1294860839844,312.4091186523437,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8841108083724976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008972600917331,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,294.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6467590332031,0.3274322152137756,0.050000000745058,0.054144375026226,293.42205810546875,297.1499938964844,293.1499938964844,0.4154663681983948,-7452.64990234375,304.2201538085937,0.7813303470611572,0.4701557755470276,0.4548852443695068,293.2262878417969,297.1499938964844,293.1499938964844,0.644817054271698,-7757.09619140625,304.203857421875,0.8744961619377136,0.6711610555648804,0.4740373790264129,293.2532043457031,297.1499938964844,293.1499938964844,0.8245211839675903,-12682.8232421875,304.22003173828125,0.9356173276901244,0.8127626776695251,0.774124801158905,293.2387084960937,297.1499938964844,293.1499938964844,0.1234024092555046,-13576.4892578125,304.1682434082031,0.5628712773323059,0.1746108382940292,0.8318492770195007,290.66131591796875,291.1499938964844,254.2657165527344,253.43687438964844,279.1726379394531,293.2768249511719,290.6659545898437,1.0,0.6678898930549622,0.4843988716602325,0.4843988716602325,1.0,1.0,-3.108813524246216,1.124143362045288,1.9846702814102173,0.4205193221569061,0.0,0.0,1.0,306.5428771972656,275.0,168.3446502685547,-36206.8359375,3335.9443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3708801269531,312.6468811035156,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8832005858421326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008963363361544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,294.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6467590332031,0.3274322152137756,0.050000000745058,0.054144375026226,293.42205810546875,297.1499938964844,293.1499938964844,0.4154663681983948,-7452.64990234375,304.2201538085937,0.7813303470611572,0.4701557755470276,0.4548852443695068,293.2262878417969,297.1499938964844,293.1499938964844,0.644817054271698,-7757.09619140625,304.203857421875,0.8744961619377136,0.6711610555648804,0.4740373790264129,293.2532043457031,297.1499938964844,293.1499938964844,0.8245211839675903,-12682.8232421875,304.22003173828125,0.9356173276901244,0.8127626776695251,0.774124801158905,293.2387084960937,297.1499938964844,293.1499938964844,0.1234024092555046,-13576.4892578125,304.1682434082031,0.5628712773323059,0.1746108382940292,0.8318492770195007,290.66131591796875,291.1499938964844,254.2657165527344,253.43687438964844,279.1726379394531,293.2768249511719,290.6659545898437,1.0,0.6678898930549622,0.4843988716602325,0.4843988716602325,1.0,1.0,-3.108813524246216,1.124143362045288,1.9846702814102173,0.4205193221569061,0.0,0.0,1.0,306.5428771972656,275.0,168.3446502685547,-36206.8359375,3335.9443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3708801269531,312.6468811035156,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8832005858421326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008963363361544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,294.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.76470947265625,0.3303857147693634,0.050000000745058,0.0537522435188293,293.4272766113281,297.1499938964844,293.1499938964844,0.4018447399139404,-7260.087890625,304.219482421875,0.7825449705123901,0.4622016549110412,0.4470275044441223,293.2291259765625,297.1499938964844,293.1499938964844,0.6340486407279968,-7656.92529296875,304.2038269042969,0.8797579407691956,0.6686529517173767,0.4720107316970825,293.2562255859375,297.1499938964844,293.1499938964844,0.8104405403137207,-12517.6474609375,304.2201232910156,0.9419417977333068,0.8095322251319885,0.7707141041755676,293.2388916015625,297.1499938964844,293.1499938964844,0.119931012392044,-13260.8994140625,304.16796875,0.5645456910133362,0.1723290830850601,0.8196589946746826,290.7787170410156,291.1499938964844,254.3753967285156,253.53521728515625,279.1725769042969,293.2805480957031,290.7831726074219,1.0,0.6582322716712952,0.4866525828838348,0.4866525828838348,1.0,1.0,-3.077702522277832,1.1162256002426147,1.961476802825928,0.4193266630172729,0.0,0.0,1.0,294.7949523925781,263.0,164.296875,-36202.3515625,3206.9326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5828857421875,312.85943603515625,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8864780068397522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000899662496522,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,294.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.76470947265625,0.3303857147693634,0.050000000745058,0.0537522435188293,293.4272766113281,297.1499938964844,293.1499938964844,0.4018447399139404,-7260.087890625,304.219482421875,0.7825449705123901,0.4622016549110412,0.4470275044441223,293.2291259765625,297.1499938964844,293.1499938964844,0.6340486407279968,-7656.92529296875,304.2038269042969,0.8797579407691956,0.6686529517173767,0.4720107316970825,293.2562255859375,297.1499938964844,293.1499938964844,0.8104405403137207,-12517.6474609375,304.2201232910156,0.9419417977333068,0.8095322251319885,0.7707141041755676,293.2388916015625,297.1499938964844,293.1499938964844,0.119931012392044,-13260.8994140625,304.16796875,0.5645456910133362,0.1723290830850601,0.8196589946746826,290.7787170410156,291.1499938964844,254.3753967285156,253.53521728515625,279.1725769042969,293.2805480957031,290.7831726074219,1.0,0.6582322716712952,0.4866525828838348,0.4866525828838348,1.0,1.0,-3.077702522277832,1.1162256002426147,1.961476802825928,0.4193266630172729,0.0,0.0,1.0,294.7949523925781,263.0,164.296875,-36202.3515625,3206.9326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5828857421875,312.85943603515625,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8864780068397522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000899662496522,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,294.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88702392578125,0.333569198846817,0.050000000745058,0.0533592998981475,293.4321594238281,297.1499938964844,293.1499938964844,0.3882210254669189,-7065.54345703125,304.2190246582031,0.7839280962944031,0.4541867077350616,0.4391112327575683,293.23175048828125,297.1499938964844,293.1499938964844,0.6230334639549255,-7553.62451171875,304.2042541503906,0.8853846192359924,0.666115403175354,0.4699651598930359,293.2590026855469,297.1499938964844,293.1499938964844,0.7960696816444397,-12347.6181640625,304.2207336425781,0.94854074716568,0.8062782883644104,0.7672843933105469,293.23895263671875,297.1499938964844,293.1499938964844,0.1164681985974311,-12943.6279296875,304.1677551269531,0.5664346814155579,0.1700629144906997,0.8075342178344727,290.9022827148437,291.1499938964844,254.4807281494141,253.6295928955078,279.17242431640625,293.2841491699219,290.9071655273437,1.0,0.6484578251838684,0.4888881146907806,0.4888881146907806,1.0,1.0,-3.0465543270111084,1.1081207990646362,1.938433527946472,0.4179619252681732,0.0,0.0,1.0,283.0375671386719,251.0,171.12461853027344,-36233.28125,3080.07958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8363647460937,313.1089172363281,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8855357766151428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008987062028609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,294.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88702392578125,0.333569198846817,0.050000000745058,0.0533592998981475,293.4321594238281,297.1499938964844,293.1499938964844,0.3882210254669189,-7065.54345703125,304.2190246582031,0.7839280962944031,0.4541867077350616,0.4391112327575683,293.23175048828125,297.1499938964844,293.1499938964844,0.6230334639549255,-7553.62451171875,304.2042541503906,0.8853846192359924,0.666115403175354,0.4699651598930359,293.2590026855469,297.1499938964844,293.1499938964844,0.7960696816444397,-12347.6181640625,304.2207336425781,0.94854074716568,0.8062782883644104,0.7672843933105469,293.23895263671875,297.1499938964844,293.1499938964844,0.1164681985974311,-12943.6279296875,304.1677551269531,0.5664346814155579,0.1700629144906997,0.8075342178344727,290.9022827148437,291.1499938964844,254.4807281494141,253.6295928955078,279.17242431640625,293.2841491699219,290.9071655273437,1.0,0.6484578251838684,0.4888881146907806,0.4888881146907806,1.0,1.0,-3.0465543270111084,1.1081207990646362,1.938433527946472,0.4179619252681732,0.0,0.0,1.0,283.0375671386719,251.0,171.12461853027344,-36233.28125,3080.07958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8363647460937,313.1089172363281,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8855357766151428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008987062028609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,294.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096435546875,0.337007999420166,0.050000000745058,0.0529659613966941,293.4367370605469,297.1499938964844,293.1499938964844,0.3748588562011719,-6873.12841796875,304.2182922363281,0.785496175289154,0.4461115300655365,0.4311349987983703,293.23419189453125,297.1499938964844,293.1499938964844,0.6121559143066406,-7451.25244140625,304.20428466796875,0.8913977146148682,0.6635458469390869,0.4678950309753418,293.2615661621094,297.1499938964844,293.1499938964844,0.7818785309791565,-12179.1640625,304.2207946777344,0.9553697109222412,0.8029958009719849,0.7638244032859802,293.23895263671875,297.1499938964844,293.1499938964844,0.113093264400959,-12632.5361328125,304.1674499511719,0.5685550570487976,0.1678115725517273,0.795473575592041,291.0244445800781,291.1499938964844,254.581283569336,253.7196350097656,279.1722106933594,293.28765869140625,291.0291748046875,1.0,0.6385641098022461,0.491098940372467,0.491098940372467,1.0,1.0,-3.015346050262451,1.0998104810714722,1.915535569190979,0.4164129197597503,0.0,0.0,1.0,271.28094482421875,239.0,169.8185577392578,-36230.53515625,2955.386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0593566894531,313.33221435546875,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8839404582977295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008970871567726,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,294.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096435546875,0.337007999420166,0.050000000745058,0.0529659613966941,293.4367370605469,297.1499938964844,293.1499938964844,0.3748588562011719,-6873.12841796875,304.2182922363281,0.785496175289154,0.4461115300655365,0.4311349987983703,293.23419189453125,297.1499938964844,293.1499938964844,0.6121559143066406,-7451.25244140625,304.20428466796875,0.8913977146148682,0.6635458469390869,0.4678950309753418,293.2615661621094,297.1499938964844,293.1499938964844,0.7818785309791565,-12179.1640625,304.2207946777344,0.9553697109222412,0.8029958009719849,0.7638244032859802,293.23895263671875,297.1499938964844,293.1499938964844,0.113093264400959,-12632.5361328125,304.1674499511719,0.5685550570487976,0.1678115725517273,0.795473575592041,291.0244445800781,291.1499938964844,254.581283569336,253.7196350097656,279.1722106933594,293.28765869140625,291.0291748046875,1.0,0.6385641098022461,0.491098940372467,0.491098940372467,1.0,1.0,-3.015346050262451,1.0998104810714722,1.915535569190979,0.4164129197597503,0.0,0.0,1.0,271.28094482421875,239.0,169.8185577392578,-36230.53515625,2955.386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0593566894531,313.33221435546875,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8839404582977295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008970871567726,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,294.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.3388335108757019,0.050000000745058,0.0527690947055816,293.4389038085937,297.1499938964844,293.1499938964844,0.368326336145401,-6778.49560546875,304.2177429199219,0.7863603234291077,0.4420537948608398,0.4271266758441925,293.2353515625,297.1499938964844,293.1499938964844,0.6068532466888428,-7401.259765625,304.2040710449219,0.8945630788803101,0.6622543931007385,0.4668542742729187,293.26275634765625,297.1499938964844,293.1499938964844,0.7749568223953247,-12096.884765625,304.2204895019531,0.9588631987571716,0.8013502955436707,0.7620886564254761,293.2389221191406,297.1499938964844,293.1499938964844,0.111452504992485,-12480.6943359375,304.1672668457031,0.5697107911109924,0.1666919142007827,0.7894680500030518,291.0834045410156,291.1499938964844,254.629638671875,253.76290893554688,279.17205810546875,293.2893371582031,291.08807373046875,1.0,0.6335722804069519,0.4921920597553253,0.4921920597553253,1.0,1.0,-2.999733686447144,1.0955796241760254,1.9041540622711184,0.4155679643154144,0.0,0.0,1.0,265.4022827148437,239.0,167.16650390625,-36217.8359375,2893.876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1602783203125,313.434814453125,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.887723982334137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009009269997477,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,294.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.3407349288463592,0.050000000745058,0.0525721609592437,293.44097900390625,297.1499938964844,293.1499938964844,0.3617631494998932,-6682.86328125,304.2173767089844,0.7872826457023621,0.4379834830760956,0.4231060743331909,293.2364501953125,297.1499938964844,293.1499938964844,0.6014376282691956,-7349.90673828125,304.2041015625,0.8978397846221924,0.6609580516815186,0.4658106863498688,293.2638854980469,297.1499938964844,293.1499938964844,0.7679010033607483,-12012.4736328125,304.22052001953125,0.9624022245407104,0.7997013330459595,0.7603505849838257,293.2388610839844,297.1499938964844,293.1499938964844,0.1098026558756828,-12327.3173828125,304.1671142578125,0.5709341764450073,0.1655761152505874,0.7834796905517578,291.1449890136719,291.1499938964844,254.6766357421875,253.80496215820312,279.1719055175781,293.291015625,291.1501770019531,1.0,0.6285510659217834,0.4932758212089538,0.4932758212089538,1.0,1.0,-2.984121561050415,1.091299057006836,1.8928223848342896,0.4146760702133178,0.0,0.0,0.9991042613983154,259.5253295898437,227.0,170.96853637695312,-36230.4921875,2832.941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2890625,313.5619812011719,278.1499938964844,0.0,18000.0,318.5899963378906,32439.4921875,36000.0,0.0,0.0,0.8871665000915527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831836700439453,1.8318644762039185,-2.771317849692423e-05,0.0,0.0009003612212836,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,294.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25445556640625,0.3447832763195038,0.050000000745058,0.0521782003343105,293.4449768066406,297.1499938964844,293.1499938964844,0.3487780392169952,-6492.3505859375,304.2165222167969,0.7893157601356506,0.4298024475574493,0.4150256216526031,293.2385559082031,297.1499938964844,293.1499938964844,0.5906175374984741,-7246.92138671875,304.2040710449219,0.9047653675079346,0.6583423018455505,0.4637080132961273,293.2660217285156,297.1499938964844,293.1499938964844,0.753812849521637,-11843.275390625,304.220458984375,0.9695878028869628,0.7963812947273254,0.7568551301956177,293.2387084960937,297.1499938964844,293.1499938964844,0.1065480932593345,-12023.263671875,304.1668395996094,0.573596715927124,0.1633556485176086,0.7715526819229126,291.2695617675781,291.1499938964844,254.766342163086,253.8852081298828,279.1715393066406,293.2942810058594,291.2744140625,1.0,0.6184157133102417,0.4954122900962829,0.4954122900962829,1.0,1.0,-2.952868223190308,1.0825741291046145,1.8702940940856927,0.4127447009086609,0.0,0.0,0.9747437834739684,247.77821350097656,215.0,171.2427215576172,-36217.375,2712.74755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5264892578125,313.7942199707031,278.1499938964844,0.0,18000.0,318.5899963378906,33148.48046875,36000.0,0.0,0.0,0.8855122327804565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82915472984314,1.8291826248168943,-2.781389412120916e-05,0.0,0.0008986823959276,0.0,0.0,683.4932250976562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,294.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25445556640625,0.3447832763195038,0.050000000745058,0.0521782003343105,293.4449768066406,297.1499938964844,293.1499938964844,0.3487780392169952,-6492.3505859375,304.2165222167969,0.7893157601356506,0.4298024475574493,0.4150256216526031,293.2385559082031,297.1499938964844,293.1499938964844,0.5906175374984741,-7246.92138671875,304.2040710449219,0.9047653675079346,0.6583423018455505,0.4637080132961273,293.2660217285156,297.1499938964844,293.1499938964844,0.753812849521637,-11843.275390625,304.220458984375,0.9695878028869628,0.7963812947273254,0.7568551301956177,293.2387084960937,297.1499938964844,293.1499938964844,0.1065480932593345,-12023.263671875,304.1668395996094,0.573596715927124,0.1633556485176086,0.7715526819229126,291.2695617675781,291.1499938964844,254.766342163086,253.8852081298828,279.1715393066406,293.2942810058594,291.2744140625,1.0,0.6184157133102417,0.4954122900962829,0.4954122900962829,1.0,1.0,-2.952868223190308,1.0825741291046145,1.8702940940856927,0.4127447009086609,0.0,0.0,0.9747437834739684,247.77821350097656,215.0,171.2427215576172,-36217.375,2712.74755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5264892578125,313.7942199707031,278.1499938964844,0.0,18000.0,318.5899963378906,33148.48046875,36000.0,0.0,0.0,0.8855122327804565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82915472984314,1.8291826248168943,-2.781389412120916e-05,0.0,0.0008986823959276,0.0,0.0,683.4932250976562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,294.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3705139160156,0.3491957783699035,0.050000000745058,0.0517838709056377,293.4486694335937,297.1499938964844,293.1499938964844,0.3363121747970581,-6308.06591796875,304.2151184082031,0.791642427444458,0.4215791523456573,0.4069001376628876,293.24041748046875,297.1499938964844,293.1499938964844,0.5803685784339905,-7149.2890625,304.2030944824219,0.9126591682434082,0.6557187438011169,0.4615949094295501,293.2679138183594,297.1499938964844,293.1499938964844,0.7404482364654541,-11682.7314453125,304.2192077636719,0.9768899083137512,0.793059766292572,0.7533500790596008,293.2384948730469,297.1499938964844,293.1499938964844,0.1034508794546127,-11732.615234375,304.1663818359375,0.5765798687934875,0.161152645945549,0.7596948742866516,291.3844909667969,291.1499938964844,254.8500061035156,253.96002197265625,279.17108154296875,293.2973937988281,291.38897705078125,1.0,0.608154296875,0.4974978268146515,0.4974978268146515,1.0,1.0,-2.921620607376098,1.0736362934112549,1.847984313964844,0.4106123745441437,0.0,0.0,0.9357115626335144,236.03565979003903,203.0,161.98162841796875,-36158.62109375,2594.84228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7424011230469,314.0008544921875,278.1499938964844,0.0,18000.0,319.07000732421875,34871.7265625,36000.0,0.0,0.0,0.8879698514938354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8226007223129272,1.8226288557052608,-2.805826807161793e-05,0.0,0.00090117653599,0.0,0.0,683.4969482421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550800,294.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3705139160156,0.3491957783699035,0.050000000745058,0.0517838709056377,293.4486694335937,297.1499938964844,293.1499938964844,0.3363121747970581,-6308.06591796875,304.2151184082031,0.791642427444458,0.4215791523456573,0.4069001376628876,293.24041748046875,297.1499938964844,293.1499938964844,0.5803685784339905,-7149.2890625,304.2030944824219,0.9126591682434082,0.6557187438011169,0.4615949094295501,293.2679138183594,297.1499938964844,293.1499938964844,0.7404482364654541,-11682.7314453125,304.2192077636719,0.9768899083137512,0.793059766292572,0.7533500790596008,293.2384948730469,297.1499938964844,293.1499938964844,0.1034508794546127,-11732.615234375,304.1663818359375,0.5765798687934875,0.161152645945549,0.7596948742866516,291.3844909667969,291.1499938964844,254.8500061035156,253.96002197265625,279.17108154296875,293.2973937988281,291.38897705078125,1.0,0.608154296875,0.4974978268146515,0.4974978268146515,1.0,1.0,-2.921620607376098,1.0736362934112549,1.847984313964844,0.4106123745441437,0.0,0.0,0.9357115626335144,236.03565979003903,203.0,161.98162841796875,-36158.62109375,2594.84228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7424011230469,314.0008544921875,278.1499938964844,0.0,18000.0,319.07000732421875,34871.7265625,36000.0,0.0,0.0,0.8879698514938354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8226007223129272,1.8226288557052608,-2.805826807161793e-05,0.0,0.00090117653599,0.0,0.0,683.4969482421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550860,294.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4694519042969,0.3540805578231811,0.050000000745058,0.0513843260705471,293.4513244628906,297.1499938964844,293.1499938964844,0.3248620927333832,-6138.12158203125,304.2123413085937,0.7944760918617249,0.4134744107723236,0.3988206684589386,293.2413024902344,297.1499938964844,293.1499938964844,0.5715137720108032,-7065.71826171875,304.1999206542969,0.9217938780784608,0.6532447934150696,0.459538847208023,293.26873779296875,297.1499938964844,293.1499938964844,0.7288132309913635,-11544.5556640625,304.2152404785156,0.984398066997528,0.7898984551429749,0.749929666519165,293.2373962402344,297.1499938964844,293.1499938964844,0.1007071658968925,-11475.017578125,304.1654357910156,0.5801430940628052,0.1591310352087021,0.7483372688293457,291.4757385253906,291.1499938964844,254.93023681640625,254.03179931640625,279.1705322265625,293.299560546875,291.4769592285156,1.0,0.5978043675422668,0.4995260536670685,0.4995260536670685,1.0,1.0,-2.89119291305542,1.0648208856582642,1.8263719081878664,0.4084073603153229,0.0,0.0,0.8852060437202454,224.1978912353516,191.0,120.33570098876952,-35939.2109375,2480.198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0286560058594,314.1954040527344,278.1499938964844,0.0,18000.0,319.07000732421875,36725.76953125,36000.0,0.0,0.0,0.8858634233474731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7766090631484983,1.7766364812850952,-2.7472357032820582e-05,0.0,0.0008990387432277,0.0,0.0,646.1300659179688,0.0,0.0,0.0,0.9788926243782043,4.0,0.0,1.0
550920,294.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4694519042969,0.3540805578231811,0.050000000745058,0.0513843260705471,293.4513244628906,297.1499938964844,293.1499938964844,0.3248620927333832,-6138.12158203125,304.2123413085937,0.7944760918617249,0.4134744107723236,0.3988206684589386,293.2413024902344,297.1499938964844,293.1499938964844,0.5715137720108032,-7065.71826171875,304.1999206542969,0.9217938780784608,0.6532447934150696,0.459538847208023,293.26873779296875,297.1499938964844,293.1499938964844,0.7288132309913635,-11544.5556640625,304.2152404785156,0.984398066997528,0.7898984551429749,0.749929666519165,293.2373962402344,297.1499938964844,293.1499938964844,0.1007071658968925,-11475.017578125,304.1654357910156,0.5801430940628052,0.1591310352087021,0.7483372688293457,291.4757385253906,291.1499938964844,254.93023681640625,254.03179931640625,279.1705322265625,293.299560546875,291.4769592285156,1.0,0.5978043675422668,0.4995260536670685,0.4995260536670685,1.0,1.0,-2.89119291305542,1.0648208856582642,1.8263719081878664,0.4084073603153229,0.0,0.0,0.8852060437202454,224.1978912353516,191.0,120.33570098876952,-35939.2109375,2480.198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0286560058594,314.1954040527344,278.1499938964844,0.0,18000.0,319.07000732421875,36725.76953125,36000.0,0.0,0.0,0.8858634233474731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7766090631484983,1.7766364812850952,-2.7472357032820582e-05,0.0,0.0008990387432277,0.0,0.0,646.1300659179688,0.0,0.0,0.0,0.9788926243782043,4.0,0.0,1.0
550980,294.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.48095703125,0.3595726490020752,0.050000000745058,0.0509749166667461,293.4526672363281,297.1499938964844,293.1499938964844,0.3162594139575958,-6012.1376953125,304.2059020996094,0.7981016635894775,0.405564397573471,0.3909229934215545,293.24078369140625,297.1499938964844,293.1499938964844,0.5672919154167175,-7029.82275390625,304.1902770996094,0.932317852973938,0.6510345935821533,0.4576566219329834,293.2679748535156,297.1499938964844,293.1499938964844,0.7229436635971069,-11482.5263671875,304.2032165527344,0.9922034740447998,0.7870455384254456,0.7467767596244812,293.2351989746094,297.1499938964844,293.1499938964844,0.0989423766732215,-11313.76171875,304.1632385253906,0.5846396088600159,0.1573614627122879,0.7381198406219482,291.4794921875,291.1499938964844,255.0099639892578,254.1031646728516,279.1699523925781,293.30029296875,291.4786682128906,1.0,0.5874646306037903,0.5014926791191101,0.5014926791191101,1.0,1.0,-2.8628737926483154,1.0566647052764893,1.8062089681625368,0.406396210193634,0.0,0.0,0.8405138254165649,212.18994140625,179.0,32.91023635864258,-35481.08984375,2370.60205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4131774902344,314.3595886230469,278.1499938964844,0.0,18000.0,319.07000732421875,37141.74609375,36000.0,0.0,0.0,0.8814492225646973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6772466897964478,1.677272081375122,-2.548245174693875e-05,0.0,0.0008945589070208,0.0,0.0,558.8287353515625,0.0,0.0,0.0,0.932161808013916,4.0,0.0,1.0
551040,294.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.48095703125,0.3595726490020752,0.050000000745058,0.0509749166667461,293.4526672363281,297.1499938964844,293.1499938964844,0.3162594139575958,-6012.1376953125,304.2059020996094,0.7981016635894775,0.405564397573471,0.3909229934215545,293.24078369140625,297.1499938964844,293.1499938964844,0.5672919154167175,-7029.82275390625,304.1902770996094,0.932317852973938,0.6510345935821533,0.4576566219329834,293.2679748535156,297.1499938964844,293.1499938964844,0.7229436635971069,-11482.5263671875,304.2032165527344,0.9922034740447998,0.7870455384254456,0.7467767596244812,293.2351989746094,297.1499938964844,293.1499938964844,0.0989423766732215,-11313.76171875,304.1632385253906,0.5846396088600159,0.1573614627122879,0.7381198406219482,291.4794921875,291.1499938964844,255.0099639892578,254.1031646728516,279.1699523925781,293.30029296875,291.4786682128906,1.0,0.5874646306037903,0.5014926791191101,0.5014926791191101,1.0,1.0,-2.8628737926483154,1.0566647052764893,1.8062089681625368,0.406396210193634,0.0,0.0,0.8405138254165649,212.18994140625,179.0,32.91023635864258,-35481.08984375,2370.60205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4131774902344,314.3595886230469,278.1499938964844,0.0,18000.0,319.07000732421875,37141.74609375,36000.0,0.0,0.0,0.8814492225646973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6772466897964478,1.677272081375122,-2.548245174693875e-05,0.0,0.0008945589070208,0.0,0.0,558.8287353515625,0.0,0.0,0.0,0.932161808013916,4.0,0.0,1.0
551100,294.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.47119140625,0.3625440597534179,0.050000000745058,0.0507687963545322,293.4530944824219,297.1499938964844,293.1499938964844,0.3124310672283172,-5956.09130859375,304.20269775390625,0.8001804351806641,0.401648074388504,0.3870176076889038,293.2402648925781,297.1499938964844,293.1499938964844,0.566004753112793,-7019.8779296875,304.185302734375,0.937987208366394,0.6499879360198975,0.4567646384239197,293.2672424316406,297.1499938964844,293.1499938964844,0.7210681438446045,-11464.5390625,304.19696044921875,0.9961292147636414,0.7856940627098083,0.7452835440635681,293.2338562011719,297.1499938964844,293.1499938964844,0.0982314869761467,-11249.740234375,304.162109375,0.5871865749359131,0.1565408855676651,0.7333261370658875,291.4679260253906,291.1499938964844,255.0496520996093,254.13870239257807,279.16973876953125,293.3003234863281,291.4665832519531,1.0,0.5823020339012146,0.5024608373641968,0.5024608373641968,1.0,1.0,-2.8493030071258545,1.0527678728103638,1.7965352535247805,0.4054461121559143,0.0,0.0,0.8204493522644043,206.17477416992188,179.0,2.1475589275360107,-35241.875,2317.509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.64337158203125,314.4572448730469,278.1499938964844,0.0,18000.0,318.5899963378906,37195.9765625,36000.0,0.0,0.0,0.8734317421913147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6232820749282837,1.6233065128326416,-2.441313699819148e-05,0.0,0.000886422174517,0.0,0.0,514.6109619140625,0.0,0.0,0.0,0.9069556593894958,4.0,0.0,1.0
551160,294.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4537353515625,0.3655396401882171,0.050000000745058,0.0505708046257495,293.453369140625,297.1499938964844,293.1499938964844,0.3088870644569397,-5904.25537109375,304.1995544433594,0.8022289872169495,0.3977516591548919,0.3831380307674408,293.2396240234375,297.1499938964844,293.1499938964844,0.5652278065681458,-7014.88671875,304.1802978515625,0.9436004161834716,0.6489673256874084,0.4558976888656616,293.2662048339844,297.1499938964844,293.1499938964844,0.7188210487365723,-11439.484375,304.192626953125,0.9990000128746032,0.784411609172821,0.7426804900169373,293.2324523925781,297.1499938964844,293.1499938964844,0.0976273790001869,-11196.1298828125,304.1610107421875,0.5897578001022339,0.1557586789131164,0.7287391424179077,291.4480895996094,291.1499938964844,255.08921813964844,254.1741485595703,279.1697692871094,293.3001708984375,291.4459533691406,1.0,0.5770871043205261,0.5034494400024414,0.5034494400024414,1.0,1.0,-2.834834337234497,1.0484944581985474,1.7863398790359497,0.40440833568573,0.0,0.0,0.8024992942810059,200.3500061035156,167.0,-25.900266647338867,-34968.2421875,2264.16259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8587951660156,314.5370178222656,278.1499938964844,0.0,18000.0,318.5899963378906,37188.02734375,36000.0,0.0,0.0,0.8689566254615784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5696344375610352,1.569657802581787,-2.3371165298158303e-05,0.0,0.0008818805217742,0.0,0.0,473.0108947753906,0.0,0.0,0.0,0.8821088075637817,4.0,0.0,1.0
551220,294.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42291259765625,0.3705393671989441,0.050000000745058,0.0502605289220809,293.4535827636719,297.1499938964844,293.1499938964844,0.3016970455646515,-5797.6240234375,304.1950988769531,0.8046453595161438,0.3900236487388611,0.3755430579185486,293.2382507324219,297.1499938964844,293.1499938964844,0.5634605288505554,-7001.27734375,304.1732788085937,0.9525015950202942,0.6469774842262268,0.4542864263057709,293.2505798339844,297.1499938964844,293.1499938964844,0.6990711688995361,-11179.1015625,304.21160888671875,0.9990000128746032,0.7845866680145264,0.7231528162956238,293.2292175292969,297.1499938964844,293.1499938964844,0.0964860394597053,-11093.6171875,304.1592712402344,0.593751072883606,0.1543226689100265,0.720613420009613,291.4201354980469,291.1499938964844,255.16798400878903,254.2447204589844,279.1711730957031,293.2934875488281,291.4189758300781,1.0,0.5656620264053345,0.5056509971618652,0.5056509971618652,1.0,1.0,-2.790130138397217,1.0336709022521973,1.75645911693573,0.3995473086833954,0.0,0.0,0.7686290740966797,190.4103240966797,170.0,-31.910682678222656,-34344.80078125,2141.098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3459167480469,314.7533264160156,278.1499938964844,0.0,18000.0,318.5899963378906,37137.8125,36000.0,0.0,0.0,0.8580595850944519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.466931939125061,1.4669533967971802,-2.1466024918481708e-05,0.0,0.0008708214154466,0.0,0.0,400.1089172363281,0.0,0.0,0.0,0.8348113894462585,4.0,0.0,1.0
551280,294.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42291259765625,0.3705393671989441,0.050000000745058,0.0502605289220809,293.4535827636719,297.1499938964844,293.1499938964844,0.3016970455646515,-5797.6240234375,304.1950988769531,0.8046453595161438,0.3900236487388611,0.3755430579185486,293.2382507324219,297.1499938964844,293.1499938964844,0.5634605288505554,-7001.27734375,304.1732788085937,0.9525015950202942,0.6469774842262268,0.4542864263057709,293.2505798339844,297.1499938964844,293.1499938964844,0.6990711688995361,-11179.1015625,304.21160888671875,0.9990000128746032,0.7845866680145264,0.7231528162956238,293.2292175292969,297.1499938964844,293.1499938964844,0.0964860394597053,-11093.6171875,304.1592712402344,0.593751072883606,0.1543226689100265,0.720613420009613,291.4201354980469,291.1499938964844,255.16798400878903,254.2447204589844,279.1711730957031,293.2934875488281,291.4189758300781,1.0,0.5656620264053345,0.5056509971618652,0.5056509971618652,1.0,1.0,-2.790130138397217,1.0336709022521973,1.75645911693573,0.3995473086833954,0.0,0.0,0.7686290740966797,190.4103240966797,170.0,-31.910682678222656,-34344.80078125,2141.098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3459167480469,314.7533264160156,278.1499938964844,0.0,18000.0,318.5899963378906,37137.8125,36000.0,0.0,0.0,0.8580595850944519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.466931939125061,1.4669533967971802,-2.1466024918481708e-05,0.0,0.0008708214154466,0.0,0.0,400.1089172363281,0.0,0.0,0.0,0.8348113894462585,4.0,0.0,1.0
551340,294.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890380859375,0.3733077049255371,0.050000000745058,0.0500986389815807,293.45440673828125,297.1499938964844,293.1499938964844,0.2949132621288299,-5696.4228515625,304.1913757324219,0.8034157156944275,0.3821715712547302,0.3680297136306762,293.2377624511719,297.1499938964844,293.1499938964844,0.5624002814292908,-6994.0234375,304.1672668457031,0.956722378730774,0.6448405385017395,0.4527158737182617,293.2239074707031,297.1499938964844,293.1499938964844,0.6873049736022949,-11034.3486328125,304.2100830078125,0.9990000128746032,0.7874516844749451,0.7118600606918335,293.2267150878906,297.1499938964844,293.1499938964844,0.0955468937754631,-11010.259765625,304.1577453613281,0.5949739217758179,0.1528261005878448,0.7132137417793274,291.38348388671875,291.1499938964844,255.2462615966797,254.3148803710937,279.1697998046875,293.2826232910156,291.3814392089844,1.0,0.5585989952087402,0.5075669288635254,0.5075669288635254,1.0,1.0,-2.7564713954925537,1.022913932800293,1.7335573434829712,0.3959430456161499,0.0,0.0,0.7396753430366516,184.8390655517578,173.0,-48.72345352172852,-33800.42578125,2059.742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.88116455078125,314.9823608398437,278.1499938964844,0.0,18000.0,318.1099853515625,37025.55859375,36000.0,0.0,0.0,0.8398149013519287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.36869215965271,1.3687119483947754,-1.9749020793824457e-05,0.0,0.0008523053256794,0.0,0.0,338.160400390625,0.0,0.0,0.0,0.7905095815658569,4.0,0.0,1.0
551400,294.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890380859375,0.3733077049255371,0.050000000745058,0.0500986389815807,293.45440673828125,297.1499938964844,293.1499938964844,0.2949132621288299,-5696.4228515625,304.1913757324219,0.8034157156944275,0.3821715712547302,0.3680297136306762,293.2377624511719,297.1499938964844,293.1499938964844,0.5624002814292908,-6994.0234375,304.1672668457031,0.956722378730774,0.6448405385017395,0.4527158737182617,293.2239074707031,297.1499938964844,293.1499938964844,0.6873049736022949,-11034.3486328125,304.2100830078125,0.9990000128746032,0.7874516844749451,0.7118600606918335,293.2267150878906,297.1499938964844,293.1499938964844,0.0955468937754631,-11010.259765625,304.1577453613281,0.5949739217758179,0.1528261005878448,0.7132137417793274,291.38348388671875,291.1499938964844,255.2462615966797,254.3148803710937,279.1697998046875,293.2826232910156,291.3814392089844,1.0,0.5585989952087402,0.5075669288635254,0.5075669288635254,1.0,1.0,-2.7564713954925537,1.022913932800293,1.7335573434829712,0.3959430456161499,0.0,0.0,0.7396753430366516,184.8390655517578,173.0,-48.72345352172852,-33800.42578125,2059.742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.88116455078125,314.9823608398437,278.1499938964844,0.0,18000.0,318.1099853515625,37025.55859375,36000.0,0.0,0.0,0.8398149013519287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.36869215965271,1.3687119483947754,-1.9749020793824457e-05,0.0,0.0008523053256794,0.0,0.0,338.160400390625,0.0,0.0,0.0,0.7905095815658569,4.0,0.0,1.0
