time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
551460,294.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.33807373046875,0.3744036257266998,0.050000000745058,0.0500365197658538,293.4554443359375,297.1499938964844,293.1499938964844,0.2885860204696655,-5601.6826171875,304.1881408691406,0.7994608283042908,0.3742444813251495,0.3605283200740814,293.2376403808594,297.1499938964844,293.1499938964844,0.5622648000717163,-6995.4990234375,304.1617736816406,0.9576570987701416,0.6426430344581604,0.4511610269546509,293.2041931152344,297.1499938964844,293.1499938964844,0.6835857033729553,-10998.87890625,304.1960754394531,0.9990000128746032,0.7895949482917786,0.7074668407440186,293.22467041015625,297.1499938964844,293.1499938964844,0.0947761908173561,-10943.3876953125,304.1564636230469,0.5940974950790405,0.1512956768274307,0.7060645222663879,291.331298828125,291.1499938964844,255.3240509033203,254.38462829589844,279.1685485839844,293.2750244140625,291.3289794921875,1.0,0.5541689991950989,0.5093536972999573,0.5093536972999573,1.0,1.0,-2.731635332107544,1.0155283212661743,1.7161070108413696,0.3938832879066467,0.0,0.0,0.7188884615898132,182.27020263671875,176.0,-65.94022369384766,-33334.55859375,2007.9510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.314208984375,315.1470031738281,278.1499938964844,0.0,18000.0,318.1099853515625,36776.1328125,36000.0,0.0,0.0,0.823508083820343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2912408113479614,1.2912592887878418,-1.84415857802378e-05,0.0,0.0008357560145668,0.0,0.0,294.057861328125,0.0,0.0,0.0,0.7561143040657043,4.0,0.0,1.0
551520,294.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.33807373046875,0.3744036257266998,0.050000000745058,0.0500365197658538,293.4554443359375,297.1499938964844,293.1499938964844,0.2885860204696655,-5601.6826171875,304.1881408691406,0.7994608283042908,0.3742444813251495,0.3605283200740814,293.2376403808594,297.1499938964844,293.1499938964844,0.5622648000717163,-6995.4990234375,304.1617736816406,0.9576570987701416,0.6426430344581604,0.4511610269546509,293.2041931152344,297.1499938964844,293.1499938964844,0.6835857033729553,-10998.87890625,304.1960754394531,0.9990000128746032,0.7895949482917786,0.7074668407440186,293.22467041015625,297.1499938964844,293.1499938964844,0.0947761908173561,-10943.3876953125,304.1564636230469,0.5940974950790405,0.1512956768274307,0.7060645222663879,291.331298828125,291.1499938964844,255.3240509033203,254.38462829589844,279.1685485839844,293.2750244140625,291.3289794921875,1.0,0.5541689991950989,0.5093536972999573,0.5093536972999573,1.0,1.0,-2.731635332107544,1.0155283212661743,1.7161070108413696,0.3938832879066467,0.0,0.0,0.7188884615898132,182.27020263671875,176.0,-65.94022369384766,-33334.55859375,2007.9510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.314208984375,315.1470031738281,278.1499938964844,0.0,18000.0,318.1099853515625,36776.1328125,36000.0,0.0,0.0,0.823508083820343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2912408113479614,1.2912592887878418,-1.84415857802378e-05,0.0,0.0008357560145668,0.0,0.0,294.057861328125,0.0,0.0,0.0,0.7561143040657043,4.0,0.0,1.0
551580,294.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.289794921875,0.3744225203990936,0.050000000745058,0.0500358045101165,293.45660400390625,297.1499938964844,293.1499938964844,0.2821811139583587,-5504.70849609375,304.1861267089844,0.7937523722648621,0.3662719130516052,0.3530426919460296,293.2377319335937,297.1499938964844,293.1499938964844,0.5620726943016052,-6995.4501953125,304.158203125,0.9565306901931764,0.6404030323028564,0.4496240019798279,293.195068359375,297.1499938964844,293.1499938964844,0.6845160722732544,-11023.7431640625,304.1791381835937,0.9990000128746032,0.7900939583778381,0.7073961496353149,293.222900390625,297.1499938964844,293.1499938964844,0.0940114110708236,-10876.34765625,304.15557861328125,0.5919106006622314,0.1497665643692016,0.6992062926292419,291.28387451171875,291.1499938964844,255.4013519287109,254.4539489746093,279.1678466796875,293.2720947265625,291.2817687988281,1.0,0.5515204071998596,0.5110976099967957,0.5110976099967957,1.0,1.0,-2.7124602794647217,1.010383129119873,1.702077031135559,0.392837643623352,0.0,0.0,0.7042567133903503,181.5523681640625,179.0,-65.33916473388672,-32977.42578125,1974.359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6487121582031,315.2731018066406,278.1499938964844,0.0,18000.0,318.1099853515625,36551.0859375,36000.0,0.0,0.0,0.8066376447677612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2357940673828125,1.2358115911483765,-1.753983997332398e-05,0.0,0.0008186346385627,0.0,0.0,265.0391540527344,0.0,0.0,0.0,0.731747031211853,4.0,0.0,1.0
551640,294.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.289794921875,0.3744225203990936,0.050000000745058,0.0500358045101165,293.45660400390625,297.1499938964844,293.1499938964844,0.2821811139583587,-5504.70849609375,304.1861267089844,0.7937523722648621,0.3662719130516052,0.3530426919460296,293.2377319335937,297.1499938964844,293.1499938964844,0.5620726943016052,-6995.4501953125,304.158203125,0.9565306901931764,0.6404030323028564,0.4496240019798279,293.195068359375,297.1499938964844,293.1499938964844,0.6845160722732544,-11023.7431640625,304.1791381835937,0.9990000128746032,0.7900939583778381,0.7073961496353149,293.222900390625,297.1499938964844,293.1499938964844,0.0940114110708236,-10876.34765625,304.15557861328125,0.5919106006622314,0.1497665643692016,0.6992062926292419,291.28387451171875,291.1499938964844,255.4013519287109,254.4539489746093,279.1678466796875,293.2720947265625,291.2817687988281,1.0,0.5515204071998596,0.5110976099967957,0.5110976099967957,1.0,1.0,-2.7124602794647217,1.010383129119873,1.702077031135559,0.392837643623352,0.0,0.0,0.7042567133903503,181.5523681640625,179.0,-65.33916473388672,-32977.42578125,1974.359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6487121582031,315.2731018066406,278.1499938964844,0.0,18000.0,318.1099853515625,36551.0859375,36000.0,0.0,0.0,0.8066376447677612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2357940673828125,1.2358115911483765,-1.753983997332398e-05,0.0,0.0008186346385627,0.0,0.0,265.0391540527344,0.0,0.0,0.0,0.731747031211853,4.0,0.0,1.0
551700,294.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26763916015625,0.3741448521614074,0.050000000745058,0.050051711499691,293.45721435546875,297.1499938964844,293.1499938964844,0.2789395451545715,-5455.2685546875,304.1854553222656,0.790429949760437,0.3622724711894989,0.3493029475212097,293.2378845214844,297.1499938964844,293.1499938964844,0.5619223117828369,-6994.61376953125,304.1570129394531,0.9554094672203064,0.6392669677734375,0.4488564729690552,293.1943359375,297.1499938964844,293.1499938964844,0.6862754821777344,-11052.3837890625,304.170654296875,0.9990000128746032,0.7896648645401001,0.7085088491439819,293.2220764160156,297.1499938964844,293.1499938964844,0.0936266556382179,-10842.3603515625,304.1552734375,0.5904655456542969,0.1490040868520736,0.695866048336029,291.2621154785156,291.1499938964844,255.43983459472656,254.48846435546875,279.16766357421875,293.27227783203125,291.2601318359375,1.0,0.5506731867790222,0.5119678378105164,0.5119678378105164,1.0,1.0,-2.7043845653533936,1.0084235668182373,1.6959609985351562,0.3926005959510803,0.0,0.0,0.6989737153053284,181.683822631836,179.0,-62.82784652709961,-32825.4375,1962.3277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7677001953125,315.312744140625,278.1499938964844,0.0,18000.0,317.6300048828125,36451.33984375,36000.0,0.0,0.0,0.7934452891349792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.215062975883484,1.2150801420211792,-1.7208745703101158e-05,0.0,0.0008052461198531,0.0,0.0,254.7035369873047,0.0,0.0,0.0,0.7227139472961426,4.0,0.0,1.0
551760,294.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450256347656,0.3737242817878723,0.050000000745058,0.0500758364796638,293.4577941894531,297.1499938964844,293.1499938964844,0.2757481932640075,-5406.5,304.184814453125,0.78687584400177,0.3582664430141449,0.3455642163753509,293.238037109375,297.1499938964844,293.1499938964844,0.5618790984153748,-6994.8212890625,304.1557922363281,0.954002320766449,0.6381224393844604,0.4480883479118347,293.1959228515625,297.1499938964844,293.1499938964844,0.6888911724090576,-11091.75390625,304.1621398925781,0.9990000128746032,0.7887987494468689,0.710197925567627,293.2212829589844,297.1499938964844,293.1499938964844,0.0932649597525596,-10810.6484375,304.15496826171875,0.5888427495956421,0.148243710398674,0.6925745010375977,291.2386169433594,291.1499938964844,255.47817993164065,254.5228576660156,279.1676025390625,293.2734680175781,291.2362060546875,1.0,0.5500674843788147,0.512841522693634,0.512841522693634,1.0,1.0,-2.697070598602295,1.006778359413147,1.6902923583984375,0.39251309633255,0.0,0.0,0.6953820586204529,182.0626983642578,182.0,-65.49272918701172,-32662.8359375,1952.6741943359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8169860839844,315.3063659667969,278.1499938964844,0.0,18000.0,317.6300048828125,36351.1875,36000.0,0.0,0.0,0.7846201658248901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1988428831100464,1.1988598108291626,-1.6948335542110726e-05,0.0,0.000796289765276,0.0,0.0,246.76837158203125,0.0,0.0,0.0,0.7157094478607178,4.0,0.0,1.0
551820,294.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005920410156,0.3725635707378387,0.050000000745058,0.0501430258154869,293.4589233398437,297.1499938964844,293.1499938964844,0.2692644894123077,-5306.72021484375,304.1840515136719,0.7792633175849915,0.3502401411533355,0.3380907773971557,293.2384033203125,297.1499938964844,293.1499938964844,0.561627209186554,-6993.14013671875,304.1543273925781,0.950525403022766,0.6358159184455872,0.4465537667274475,293.20489501953125,297.1499938964844,293.1499938964844,0.6956974864006042,-11188.751953125,304.1468505859375,0.9990000128746032,0.7858322858810425,0.7148893475532532,293.2198181152344,297.1499938964844,293.1499938964844,0.0925243943929672,-10745.1123046875,304.1545715332031,0.5851956605911255,0.1467344462871551,0.6861279606819153,291.1955871582031,291.1499938964844,255.5545349121093,254.59133911132807,279.16766357421875,293.2784729003906,291.1938171386719,1.0,0.5494167804718018,0.5146079659461975,0.5146079659461975,1.0,1.0,-2.684215545654297,1.0042320489883425,1.679983377456665,0.3926989138126373,0.0,0.0,0.6923432946205139,183.3915252685547,185.0,-59.35192108154297,-32407.14453125,1938.8355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.79949951171875,315.2467956542969,278.1499938964844,0.0,18000.0,317.6300048828125,36150.9765625,36000.0,0.0,0.0,0.7680315971374512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1820141077041626,1.1820307970046997,-1.6659751054248773e-05,0.0,0.0007794544217176,0.0,0.0,238.4918670654297,0.0,0.0,0.0,0.7083868384361267,4.0,0.0,1.0
551880,294.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005920410156,0.3725635707378387,0.050000000745058,0.0501430258154869,293.4589233398437,297.1499938964844,293.1499938964844,0.2692644894123077,-5306.72021484375,304.1840515136719,0.7792633175849915,0.3502401411533355,0.3380907773971557,293.2384033203125,297.1499938964844,293.1499938964844,0.561627209186554,-6993.14013671875,304.1543273925781,0.950525403022766,0.6358159184455872,0.4465537667274475,293.20489501953125,297.1499938964844,293.1499938964844,0.6956974864006042,-11188.751953125,304.1468505859375,0.9990000128746032,0.7858322858810425,0.7148893475532532,293.2198181152344,297.1499938964844,293.1499938964844,0.0925243943929672,-10745.1123046875,304.1545715332031,0.5851956605911255,0.1467344462871551,0.6861279606819153,291.1955871582031,291.1499938964844,255.5545349121093,254.59133911132807,279.16766357421875,293.2784729003906,291.1938171386719,1.0,0.5494167804718018,0.5146079659461975,0.5146079659461975,1.0,1.0,-2.684215545654297,1.0042320489883425,1.679983377456665,0.3926989138126373,0.0,0.0,0.6923432946205139,183.3915252685547,185.0,-59.35192108154297,-32407.14453125,1938.8355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.79949951171875,315.2467956542969,278.1499938964844,0.0,18000.0,317.6300048828125,36150.9765625,36000.0,0.0,0.0,0.7680315971374512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1820141077041626,1.1820307970046997,-1.6659751054248773e-05,0.0,0.0007794544217176,0.0,0.0,238.4918670654297,0.0,0.0,0.0,0.7083868384361267,4.0,0.0,1.0
551940,294.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.3711170256137848,0.050000000745058,0.0502282604575157,293.4599609375,297.1499938964844,293.1499938964844,0.2626106739044189,-5203.4228515625,304.1838073730469,0.7712309956550598,0.3421995937824249,0.3306197226047516,293.2388916015625,297.1499938964844,293.1499938964844,0.5610402226448059,-6987.69921875,304.1539001464844,0.9464098215103148,0.633479654788971,0.4450124502182007,293.2201843261719,297.1499938964844,293.1499938964844,0.703908383846283,-11301.037109375,304.13427734375,0.9990000128746032,0.7813510894775391,0.720801830291748,293.2184143066406,297.1499938964844,293.1499938964844,0.0917514413595199,-10675.86328125,304.1543273925781,0.581191897392273,0.1452508568763733,0.6798708438873291,291.1602478027344,291.1499938964844,255.63040161132807,254.6593780517578,279.1679077148437,293.2865905761719,291.15875244140625,1.0,0.5493046641349792,0.5164111852645874,0.5164111852645874,1.0,1.0,-2.673072338104248,1.002424716949463,1.6706476211547852,0.393253743648529,0.0,0.0,0.6934008002281189,185.26492309570312,188.0,-51.18399429321289,-32189.775390625,1930.2022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6358947753906,315.1128845214844,278.1499938964844,0.0,18000.0,317.1499938964844,36002.96875,36000.0,0.0,0.0,0.7484755516052246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1796040534973145,1.179620623588562,-1.659171721257735e-05,0.0,0.0007596075301989,0.0,0.0,237.03419494628903,0.0,0.0,0.0,0.7073185443878174,4.0,0.0,1.0
552000,294.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.3711170256137848,0.050000000745058,0.0502282604575157,293.4599609375,297.1499938964844,293.1499938964844,0.2626106739044189,-5203.4228515625,304.1838073730469,0.7712309956550598,0.3421995937824249,0.3306197226047516,293.2388916015625,297.1499938964844,293.1499938964844,0.5610402226448059,-6987.69921875,304.1539001464844,0.9464098215103148,0.633479654788971,0.4450124502182007,293.2201843261719,297.1499938964844,293.1499938964844,0.703908383846283,-11301.037109375,304.13427734375,0.9990000128746032,0.7813510894775391,0.720801830291748,293.2184143066406,297.1499938964844,293.1499938964844,0.0917514413595199,-10675.86328125,304.1543273925781,0.581191897392273,0.1452508568763733,0.6798708438873291,291.1602478027344,291.1499938964844,255.63040161132807,254.6593780517578,279.1679077148437,293.2865905761719,291.15875244140625,1.0,0.5493046641349792,0.5164111852645874,0.5164111852645874,1.0,1.0,-2.673072338104248,1.002424716949463,1.6706476211547852,0.393253743648529,0.0,0.0,0.6934008002281189,185.26492309570312,188.0,-51.18399429321289,-32189.775390625,1930.2022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6358947753906,315.1128845214844,278.1499938964844,0.0,18000.0,317.1499938964844,36002.96875,36000.0,0.0,0.0,0.7484755516052246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1796040534973145,1.179620623588562,-1.659171721257735e-05,0.0,0.0007596075301989,0.0,0.0,237.03419494628903,0.0,0.0,0.0,0.7073185443878174,4.0,0.0,1.0
552060,294.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.3695040047168731,0.050000000745058,0.0503254048526287,293.4609069824219,297.1499938964844,293.1499938964844,0.2560136914253235,-5100.4697265625,304.1835327148437,0.7630104422569275,0.3341556191444397,0.3231536448001861,293.2393798828125,297.1499938964844,293.1499938964844,0.5605555772781372,-6983.275390625,304.1534118652344,0.9418806433677672,0.6311286091804504,0.443466454744339,293.240234375,297.1499938964844,293.1499938964844,0.7135428786277771,-11429.365234375,304.12353515625,0.9990000128746032,0.7755200266838074,0.7274847626686096,293.21697998046875,297.1499938964844,293.1499938964844,0.0910292640328407,-10611.4892578125,304.1540832519531,0.5769975781440735,0.1438071727752685,0.6738377213478088,291.12274169921875,291.1499938964844,255.705795288086,254.7269744873047,279.1682434082031,293.2971496582031,291.1212158203125,1.0,0.549560010433197,0.5182539224624634,0.5182539224624634,1.0,1.0,-2.663139581680298,1.0011508464813232,1.6619887351989746,0.3940803110599518,0.0,0.0,0.6995204091072083,187.500732421875,191.0,-51.28678131103516,-31968.623046875,1925.10986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2724914550781,314.860595703125,278.1499938964844,0.0,18000.0,317.1499938964844,35839.30078125,36000.0,0.0,0.0,0.7348501682281494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1920126676559448,1.192029356956482,-1.6733407392166555e-05,0.0,0.0007457794854417,0.0,0.0,242.3329620361328,0.0,0.0,0.0,0.712680459022522,4.0,0.0,1.0
552120,294.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.3695040047168731,0.050000000745058,0.0503254048526287,293.4609069824219,297.1499938964844,293.1499938964844,0.2560136914253235,-5100.4697265625,304.1835327148437,0.7630104422569275,0.3341556191444397,0.3231536448001861,293.2393798828125,297.1499938964844,293.1499938964844,0.5605555772781372,-6983.275390625,304.1534118652344,0.9418806433677672,0.6311286091804504,0.443466454744339,293.240234375,297.1499938964844,293.1499938964844,0.7135428786277771,-11429.365234375,304.12353515625,0.9990000128746032,0.7755200266838074,0.7274847626686096,293.21697998046875,297.1499938964844,293.1499938964844,0.0910292640328407,-10611.4892578125,304.1540832519531,0.5769975781440735,0.1438071727752685,0.6738377213478088,291.12274169921875,291.1499938964844,255.705795288086,254.7269744873047,279.1682434082031,293.2971496582031,291.1212158203125,1.0,0.549560010433197,0.5182539224624634,0.5182539224624634,1.0,1.0,-2.663139581680298,1.0011508464813232,1.6619887351989746,0.3940803110599518,0.0,0.0,0.6995204091072083,187.500732421875,191.0,-51.28678131103516,-31968.623046875,1925.10986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2724914550781,314.860595703125,278.1499938964844,0.0,18000.0,317.1499938964844,35839.30078125,36000.0,0.0,0.0,0.7348501682281494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1920126676559448,1.192029356956482,-1.6733407392166555e-05,0.0,0.0007457794854417,0.0,0.0,242.3329620361328,0.0,0.0,0.0,0.712680459022522,4.0,0.0,1.0
552180,294.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.3673258125782013,0.050000000745058,0.0504603274166584,293.4616394042969,297.1499938964844,293.1499938964844,0.2492163926362991,-4993.3994140625,304.1836853027344,0.7541206479072571,0.326134592294693,0.3157373666763305,293.2397766113281,297.1499938964844,293.1499938964844,0.5595788955688477,-6973.55419921875,304.1539306640625,0.93612939119339,0.6287831664085388,0.4419492185115814,293.2613220214844,297.1499938964844,293.1499938964844,0.7190102934837341,-11496.4541015625,304.1240539550781,0.997939109802246,0.7689451575279236,0.7302638292312622,293.21551513671875,297.1499938964844,293.1499938964844,0.0902772173285484,-10543.3994140625,304.15399169921875,0.5721337795257568,0.1424117535352707,0.6681864857673645,291.0963439941406,291.1499938964844,255.7807159423828,254.79412841796875,279.16943359375,293.3082275390625,291.0956420898437,1.0,0.5498381853103638,0.5202341675758362,0.5202341675758362,1.0,1.0,-2.649092435836792,0.9982599020004272,1.6508324146270752,0.3943842947483063,0.0,0.0,0.7086294293403625,190.6100616455078,194.0,-37.54825210571289,-31756.8125,1917.7159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.80352783203125,314.5665588378906,278.1499938964844,0.0,18000.0,317.1499938964844,35723.79296875,36000.0,0.0,0.0,0.7239689826965332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.21746826171875,1.217485427856445,-1.7079741155612282e-05,0.0,0.0007347364444285,0.0,0.0,254.04286193847656,0.0,0.0,0.0,0.7236571907997131,4.0,0.0,1.0
552240,294.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.3673258125782013,0.050000000745058,0.0504603274166584,293.4616394042969,297.1499938964844,293.1499938964844,0.2492163926362991,-4993.3994140625,304.1836853027344,0.7541206479072571,0.326134592294693,0.3157373666763305,293.2397766113281,297.1499938964844,293.1499938964844,0.5595788955688477,-6973.55419921875,304.1539306640625,0.93612939119339,0.6287831664085388,0.4419492185115814,293.2613220214844,297.1499938964844,293.1499938964844,0.7190102934837341,-11496.4541015625,304.1240539550781,0.997939109802246,0.7689451575279236,0.7302638292312622,293.21551513671875,297.1499938964844,293.1499938964844,0.0902772173285484,-10543.3994140625,304.15399169921875,0.5721337795257568,0.1424117535352707,0.6681864857673645,291.0963439941406,291.1499938964844,255.7807159423828,254.79412841796875,279.16943359375,293.3082275390625,291.0956420898437,1.0,0.5498381853103638,0.5202341675758362,0.5202341675758362,1.0,1.0,-2.649092435836792,0.9982599020004272,1.6508324146270752,0.3943842947483063,0.0,0.0,0.7086294293403625,190.6100616455078,194.0,-37.54825210571289,-31756.8125,1917.7159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.80352783203125,314.5665588378906,278.1499938964844,0.0,18000.0,317.1499938964844,35723.79296875,36000.0,0.0,0.0,0.7239689826965332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.21746826171875,1.217485427856445,-1.7079741155612282e-05,0.0,0.0007347364444285,0.0,0.0,254.04286193847656,0.0,0.0,0.0,0.7236571907997131,4.0,0.0,1.0
552300,294.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.3659120798110962,0.050000000745058,0.0505503751337528,293.4619140625,297.1499938964844,293.1499938964844,0.245676577091217,-4937.15625,304.1839904785156,0.7493106126785278,0.3221328556537628,0.3120689690113067,293.239990234375,297.1499938964844,293.1499938964844,0.5587129592895508,-6964.72314453125,304.15478515625,0.9325582385063172,0.6276046633720398,0.4412121772766113,293.267578125,297.1499938964844,293.1499938964844,0.7171134948730469,-11465.8994140625,304.1322021484375,0.9950512647628784,0.7663037776947021,0.7276111245155334,293.2147521972656,297.1499938964844,293.1499938964844,0.0898694694042205,-10505.736328125,304.15399169921875,0.5693193078041077,0.1417274326086044,0.6655747890472412,291.0918273925781,291.1499938964844,255.8180084228516,254.82752990722656,279.17010498046875,293.3116149902344,291.0913391113281,1.0,0.5497466921806335,0.5212933421134949,0.5212933421134949,1.0,1.0,-2.6376161575317383,0.9950230121612548,1.6425931453704834,0.3936361074447632,0.0,0.0,0.7129753232002258,192.6078491210937,194.0,-26.09135627746582,-31616.21875,1909.2232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5497131347656,314.4115295410156,278.1499938964844,0.0,18000.0,316.6700134277344,35711.6171875,36000.0,0.0,0.0,0.7146565318107605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2315678596496582,1.231585144996643,-1.7286673028138466e-05,0.0,0.0007252855575643,0.0,0.0,260.8399658203125,0.0,0.0,0.0,0.7297583818435669,4.0,0.0,1.0
552360,294.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859069824219,0.3646408021450043,0.050000000745058,0.0506330728530883,293.46221923828125,297.1499938964844,293.1499938964844,0.2422187477350235,-4882.18896484375,304.1841125488281,0.7447333931922913,0.3181188404560089,0.3083836138248443,293.2402648925781,297.1499938964844,293.1499938964844,0.5580098628997803,-6957.71923828125,304.1551818847656,0.9292532801628112,0.6264081001281738,0.4404565691947937,293.2711486816406,297.1499938964844,293.1499938964844,0.7157739996910095,-11444.5498046875,304.1378173828125,0.9924286007881165,0.7641096115112305,0.7254523038864136,293.2141418457031,297.1499938964844,293.1499938964844,0.0894838720560073,-10470.49609375,304.1539611816406,0.5666590332984924,0.141031265258789,0.6628937125205994,291.083251953125,291.1499938964844,255.85516357421875,254.8608245849609,279.1700744628906,293.31207275390625,291.08203125,1.0,0.5496010184288025,0.5222930312156677,0.5222930312156677,1.0,1.0,-2.6265628337860107,0.9918552041053772,1.6347076892852783,0.3928723633289337,0.0,0.0,0.7182314395904541,194.4262542724609,197.0,-27.34256935119629,-31448.5,1900.634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.258056640625,314.2230224609375,278.1499938964844,0.0,18000.0,316.6700134277344,35692.1484375,36000.0,0.0,0.0,0.7101039290428162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.246025562286377,1.2460429668426514,-1.7499787645647302e-05,0.0,0.000720665208064,0.0,0.0,267.93048095703125,0.0,0.0,0.0,0.7361554503440857,4.0,0.0,1.0
552420,294.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687561035156,0.3623566329479217,0.050000000745058,0.0507859252393245,293.4628601074219,297.1499938964844,293.1499938964844,0.2352508008480072,-4770.810546875,304.1843566894531,0.7360132336616516,0.3100819885730743,0.3009820282459259,293.2408447265625,297.1499938964844,293.1499938964844,0.5564606785774231,-6942.24658203125,304.15606689453125,0.9231539964675904,0.6240063905715942,0.4389207363128662,293.2745056152344,297.1499938964844,293.1499938964844,0.7134916186332703,-11409.6279296875,304.1456298828125,0.987610936164856,0.7603530287742615,0.7219421863555908,293.2130432128906,297.1499938964844,293.1499938964844,0.0886692702770233,-10395.7548828125,304.1540222167969,0.561601459980011,0.1396249085664749,0.6573707461357117,291.0672302246094,291.1499938964844,255.9291381835937,254.92706298828125,279.1699523925781,293.3124694824219,291.0666198730469,1.0,0.5492191314697266,0.5242847204208374,0.5242847204208374,1.0,1.0,-2.605152606964112,0.9857425689697266,1.6194100379943848,0.3914249539375305,0.0,0.0,0.7304937243461609,197.758041381836,200.0,-21.550642013549805,-31165.947265625,1883.26806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6742553710937,313.8621520996094,278.1499938964844,0.0,18000.0,316.6700134277344,35610.94140625,36000.0,0.0,0.0,0.7027649283409119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2822304964065552,1.2822484970092771,-1.803726991056465e-05,0.0,0.0007132170721888,0.0,0.0,286.2264709472656,0.0,0.0,0.0,0.7520973682403564,4.0,0.0,1.0
552480,294.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687561035156,0.3623566329479217,0.050000000745058,0.0507859252393245,293.4628601074219,297.1499938964844,293.1499938964844,0.2352508008480072,-4770.810546875,304.1843566894531,0.7360132336616516,0.3100819885730743,0.3009820282459259,293.2408447265625,297.1499938964844,293.1499938964844,0.5564606785774231,-6942.24658203125,304.15606689453125,0.9231539964675904,0.6240063905715942,0.4389207363128662,293.2745056152344,297.1499938964844,293.1499938964844,0.7134916186332703,-11409.6279296875,304.1456298828125,0.987610936164856,0.7603530287742615,0.7219421863555908,293.2130432128906,297.1499938964844,293.1499938964844,0.0886692702770233,-10395.7548828125,304.1540222167969,0.561601459980011,0.1396249085664749,0.6573707461357117,291.0672302246094,291.1499938964844,255.9291381835937,254.92706298828125,279.1699523925781,293.3124694824219,291.0666198730469,1.0,0.5492191314697266,0.5242847204208374,0.5242847204208374,1.0,1.0,-2.605152606964112,0.9857425689697266,1.6194100379943848,0.3914249539375305,0.0,0.0,0.7304937243461609,197.758041381836,200.0,-21.550642013549805,-31165.947265625,1883.26806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6742553710937,313.8621520996094,278.1499938964844,0.0,18000.0,316.6700134277344,35610.94140625,36000.0,0.0,0.0,0.7027649283409119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2822304964065552,1.2822484970092771,-1.803726991056465e-05,0.0,0.0007132170721888,0.0,0.0,286.2264709472656,0.0,0.0,0.0,0.7520973682403564,4.0,0.0,1.0
552540,294.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05938720703125,0.3602718710899353,0.050000000745058,0.0509304776787757,293.46337890625,297.1499938964844,293.1499938964844,0.2281574159860611,-4656.50439453125,304.1847229003906,0.7275952696800232,0.3020515441894531,0.293571799993515,293.2413635253906,297.1499938964844,293.1499938964844,0.5545289516448975,-6922.88623046875,304.1572570800781,0.9174963235855104,0.6215971112251282,0.4373719692230224,293.2759094238281,297.1499938964844,293.1499938964844,0.7109153270721436,-11372.8798828125,304.1513061523437,0.9829872846603394,0.7569107413291931,0.7188363671302795,293.2120666503906,297.1499938964844,293.1499938964844,0.0877916812896728,-10314.619140625,304.1541442871094,0.5567731261253357,0.1382264345884323,0.6518096327781677,291.0585632324219,291.1499938964844,256.0026550292969,254.99282836914065,279.169921875,293.3127136230469,291.0581970214844,1.0,0.5487801432609558,0.526276171207428,0.526276171207428,1.0,1.0,-2.5841472148895264,0.9797338843345642,1.6044132709503174,0.3899993002414703,0.0,0.0,0.7433352470397949,200.8886566162109,203.0,-13.88900089263916,-30904.35546875,1865.7833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1112365722656,313.51910400390625,278.1499938964844,0.0,18000.0,316.19000244140625,35577.83203125,36000.0,0.0,0.0,0.6927292346954346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3214592933654783,1.321478009223938,-1.8650025594979525e-05,0.0,0.0007030320703051,0.0,0.0,307.2265625,0.0,0.0,0.0,0.7695408463478088,4.0,0.0,1.0
552600,294.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05938720703125,0.3602718710899353,0.050000000745058,0.0509304776787757,293.46337890625,297.1499938964844,293.1499938964844,0.2281574159860611,-4656.50439453125,304.1847229003906,0.7275952696800232,0.3020515441894531,0.293571799993515,293.2413635253906,297.1499938964844,293.1499938964844,0.5545289516448975,-6922.88623046875,304.1572570800781,0.9174963235855104,0.6215971112251282,0.4373719692230224,293.2759094238281,297.1499938964844,293.1499938964844,0.7109153270721436,-11372.8798828125,304.1513061523437,0.9829872846603394,0.7569107413291931,0.7188363671302795,293.2120666503906,297.1499938964844,293.1499938964844,0.0877916812896728,-10314.619140625,304.1541442871094,0.5567731261253357,0.1382264345884323,0.6518096327781677,291.0585632324219,291.1499938964844,256.0026550292969,254.99282836914065,279.169921875,293.3127136230469,291.0581970214844,1.0,0.5487801432609558,0.526276171207428,0.526276171207428,1.0,1.0,-2.5841472148895264,0.9797338843345642,1.6044132709503174,0.3899993002414703,0.0,0.0,0.7433352470397949,200.8886566162109,203.0,-13.88900089263916,-30904.35546875,1865.7833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1112365722656,313.51910400390625,278.1499938964844,0.0,18000.0,316.19000244140625,35577.83203125,36000.0,0.0,0.0,0.6927292346954346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3214592933654783,1.321478009223938,-1.8650025594979525e-05,0.0,0.0007030320703051,0.0,0.0,307.2265625,0.0,0.0,0.0,0.7695408463478088,4.0,0.0,1.0
552660,294.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478820800781,0.3583144545555115,0.050000000745058,0.0510708391666412,293.4637145996094,297.1499938964844,293.1499938964844,0.2211717069149017,-4543.302734375,304.1847839355469,0.7191948294639587,0.2940399944782257,0.2861708998680115,293.2418212890625,297.1499938964844,293.1499938964844,0.5527160167694092,-6904.98095703125,304.1578369140625,0.9121894240379332,0.6191925406455994,0.4358202517032623,293.276611328125,297.1499938964844,293.1499938964844,0.7084604501724243,-11339.345703125,304.1549377441406,0.9783905744552612,0.7535831332206726,0.7158613204956055,293.21112060546875,297.1499938964844,293.1499938964844,0.0869491696357727,-10237.099609375,304.1541748046875,0.5521255135536194,0.1368502229452133,0.6463149785995483,291.0465087890625,291.1499938964844,256.07568359375,255.05813598632807,279.1699523925781,293.3127746582031,291.0460205078125,1.0,0.5483275055885315,0.5282732248306274,0.5282732248306274,1.0,1.0,-2.5633819103240967,0.9737697243690492,1.5896122455596924,0.3885686695575714,0.0,0.0,0.7578880190849304,203.92193603515625,206.0,-15.73557949066162,-30621.2265625,1848.393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5170288085937,313.1488342285156,278.1499938964844,0.0,18000.0,316.19000244140625,35526.55859375,36000.0,0.0,0.0,0.6881889700889587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3640047311782837,1.3640241622924805,-1.93322375707794e-05,0.0,0.0006984242936596,0.0,0.0,331.21441650390625,0.0,0.0,0.0,0.7886787056922913,4.0,0.0,1.0
552720,294.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478820800781,0.3583144545555115,0.050000000745058,0.0510708391666412,293.4637145996094,297.1499938964844,293.1499938964844,0.2211717069149017,-4543.302734375,304.1847839355469,0.7191948294639587,0.2940399944782257,0.2861708998680115,293.2418212890625,297.1499938964844,293.1499938964844,0.5527160167694092,-6904.98095703125,304.1578369140625,0.9121894240379332,0.6191925406455994,0.4358202517032623,293.276611328125,297.1499938964844,293.1499938964844,0.7084604501724243,-11339.345703125,304.1549377441406,0.9783905744552612,0.7535831332206726,0.7158613204956055,293.21112060546875,297.1499938964844,293.1499938964844,0.0869491696357727,-10237.099609375,304.1541748046875,0.5521255135536194,0.1368502229452133,0.6463149785995483,291.0465087890625,291.1499938964844,256.07568359375,255.05813598632807,279.1699523925781,293.3127746582031,291.0460205078125,1.0,0.5483275055885315,0.5282732248306274,0.5282732248306274,1.0,1.0,-2.5633819103240967,0.9737697243690492,1.5896122455596924,0.3885686695575714,0.0,0.0,0.7578880190849304,203.92193603515625,206.0,-15.73557949066162,-30621.2265625,1848.393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5170288085937,313.1488342285156,278.1499938964844,0.0,18000.0,316.19000244140625,35526.55859375,36000.0,0.0,0.0,0.6881889700889587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3640047311782837,1.3640241622924805,-1.93322375707794e-05,0.0,0.0006984242936596,0.0,0.0,331.21441650390625,0.0,0.0,0.0,0.7886787056922913,4.0,0.0,1.0
552780,294.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.3564529418945312,0.050000000745058,0.0512087456882,293.46392822265625,297.1499938964844,293.1499938964844,0.2140923142433166,-4427.57470703125,304.1849975585937,0.7104384303092957,0.2860525548458099,0.2787882685661316,293.2421875,297.1499938964844,293.1499938964844,0.5505285859107971,-6883.1826171875,304.15887451171875,0.9072232842445374,0.6167919039726257,0.4342713356018066,293.27691650390625,297.1499938964844,293.1499938964844,0.7054834365844727,-11299.6357421875,304.1582336425781,0.9737708568572998,0.7503096461296082,0.7129471302032471,293.2101135253906,297.1499938964844,293.1499938964844,0.0860639363527298,-10155.0576171875,304.1542358398437,0.5476400256156921,0.135500892996788,0.6409260630607605,291.0421142578125,291.1499938964844,256.14825439453125,255.1229553222656,279.1700134277344,293.3127136230469,291.0419921875,1.0,0.5478857159614563,0.5302779674530029,0.5302779674530029,1.0,1.0,-2.542839527130127,0.9678467512130736,1.5749928951263428,0.3871333301067352,0.0,0.0,0.7726396918296814,206.9031219482422,209.0,-7.808352470397949,-30377.732421875,1831.2681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9782409667969,312.8236083984375,278.1499938964844,0.0,18000.0,316.19000244140625,35512.09375,36000.0,0.0,0.0,0.685375988483429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4091652631759644,1.4091854095458984,-2.008947194553912e-05,0.0,0.0006955694989301,0.0,0.0,358.2642517089844,0.0,0.0,0.0,0.8090836405754089,4.0,0.0,1.0
552840,294.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.3564529418945312,0.050000000745058,0.0512087456882,293.46392822265625,297.1499938964844,293.1499938964844,0.2140923142433166,-4427.57470703125,304.1849975585937,0.7104384303092957,0.2860525548458099,0.2787882685661316,293.2421875,297.1499938964844,293.1499938964844,0.5505285859107971,-6883.1826171875,304.15887451171875,0.9072232842445374,0.6167919039726257,0.4342713356018066,293.27691650390625,297.1499938964844,293.1499938964844,0.7054834365844727,-11299.6357421875,304.1582336425781,0.9737708568572998,0.7503096461296082,0.7129471302032471,293.2101135253906,297.1499938964844,293.1499938964844,0.0860639363527298,-10155.0576171875,304.1542358398437,0.5476400256156921,0.135500892996788,0.6409260630607605,291.0421142578125,291.1499938964844,256.14825439453125,255.1229553222656,279.1700134277344,293.3127136230469,291.0419921875,1.0,0.5478857159614563,0.5302779674530029,0.5302779674530029,1.0,1.0,-2.542839527130127,0.9678467512130736,1.5749928951263428,0.3871333301067352,0.0,0.0,0.7726396918296814,206.9031219482422,209.0,-7.808352470397949,-30377.732421875,1831.2681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9782409667969,312.8236083984375,278.1499938964844,0.0,18000.0,316.19000244140625,35512.09375,36000.0,0.0,0.0,0.685375988483429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4091652631759644,1.4091854095458984,-2.008947194553912e-05,0.0,0.0006955694989301,0.0,0.0,358.2642517089844,0.0,0.0,0.0,0.8090836405754089,4.0,0.0,1.0
552900,294.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.3555515706539154,0.050000000745058,0.0512771382927894,293.4639587402344,297.1499938964844,293.1499938964844,0.2105296403169632,-4368.962890625,304.18511962890625,0.7057973742485046,0.2820681929588318,0.2751046419143677,293.2423400878906,297.1499938964844,293.1499938964844,0.54930579662323,-6870.97265625,304.15948486328125,0.9048691391944884,0.6155903339385986,0.4334957003593445,293.2770080566406,297.1499938964844,293.1499938964844,0.7038133144378662,-11277.6416015625,304.1597595214844,0.9714431166648864,0.7486832141876221,0.7115005850791931,293.2096252441406,297.1499938964844,293.1499938964844,0.0856089442968368,-10112.7265625,304.154296875,0.5454527735710144,0.1348360627889633,0.6382734775543213,291.0424499511719,291.1499938964844,256.1843566894531,255.1551818847656,279.1700744628906,293.3126525878906,291.0425109863281,1.0,0.547672688961029,0.5312840342521667,0.5312840342521667,1.0,1.0,-2.5326387882232666,0.9648965001106262,1.5677422285079956,0.3864124715328216,0.0,0.0,0.779782772064209,208.3834228515625,209.0,-3.3589327335357666,-30263.935546875,1822.8228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7345275878906,312.6782531738281,278.1499938964844,0.0,18000.0,315.7099914550781,35519.1015625,36000.0,0.0,0.0,0.6796944737434387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4311542510986328,1.4311747550964355,-2.047031739493832e-05,0.0,0.00068980344804,0.0,0.0,372.0425109863281,0.0,0.0,0.0,0.8190863132476807,4.0,0.0,1.0
552960,294.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.041748046875,0.3546677529811859,0.050000000745058,0.0513452626764774,293.4639587402344,297.1499938964844,293.1499938964844,0.2070204466581344,-4311.0859375,304.1850891113281,0.7011121511459351,0.2780893743038177,0.2714259624481201,293.2425231933594,297.1499938964844,293.1499938964844,0.5481666326522827,-6859.7158203125,304.1598205566406,0.9026058912277222,0.6143893003463745,0.4327194392681122,293.2770690917969,297.1499938964844,293.1499938964844,0.7022351622581482,-11257.1494140625,304.1608581542969,0.969102382659912,0.7470635175704956,0.7100592255592346,293.2091369628906,297.1499938964844,293.1499938964844,0.085173413157463,-10072.40625,304.154296875,0.5433006286621094,0.1341773420572281,0.6356472969055176,291.0409851074219,291.1499938964844,256.2203674316406,255.1873016357422,279.17010498046875,293.3125305175781,291.0404968261719,1.0,0.5474659204483032,0.5322928428649902,0.5322928428649902,1.0,1.0,-2.5224809646606445,0.9619525671005248,1.56052827835083,0.3856891095638275,0.0,0.0,0.7871561050415039,209.8594512939453,212.0,-5.484034061431885,-30127.080078125,1814.46044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4728088378906,312.5137634277344,278.1499938964844,0.0,18000.0,315.7099914550781,35525.03125,36000.0,0.0,0.0,0.6785263419151306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4526231288909912,1.452643871307373,-2.0847613996011205e-05,0.0,0.0006886179908178,0.0,0.0,385.8587036132813,0.0,0.0,0.0,0.8289239406585693,4.0,0.0,1.0
553020,294.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385437011719,0.3529443442821502,0.050000000745058,0.0514812469482421,293.4643859863281,297.1499938964844,293.1499938964844,0.1999797523021698,-4194.236328125,304.1851501464844,0.6916486024856567,0.2700555026531219,0.2640303373336792,293.2428283691406,297.1499938964844,293.1499938964844,0.545811653137207,-6836.41455078125,304.1604919433594,0.8982065320014954,0.6119807362556458,0.4311657249927521,293.277099609375,297.1499938964844,293.1499938964844,0.6989618539810181,-11214.908203125,304.1627197265625,0.9643759727478028,0.7438375949859619,0.7071935534477234,293.2081604003906,297.1499938964844,293.1499938964844,0.0843038558959961,-9991.841796875,304.1543273925781,0.5390928983688354,0.1328761726617813,0.6304721832275391,291.038818359375,291.1499938964844,256.2920227050781,255.25112915039065,279.1702575683594,293.31256103515625,291.0389099121094,1.0,0.5470708608627319,0.5343273282051086,0.5343273282051086,1.0,1.0,-2.5022311210632324,0.956067681312561,1.5461634397506714,0.3842348754405975,0.0,0.0,0.8022739291191101,212.8111114501953,215.0,-1.3766332864761353,-29893.9140625,1797.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0068359375,312.23199462890625,278.1499938964844,0.0,18000.0,315.7099914550781,35515.90234375,36000.0,0.0,0.0,0.6770983338356018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.496931552886963,1.4969532489776611,-2.163916542485822e-05,0.0,0.0006871687364764,0.0,0.0,415.47601318359375,0.0,0.0,0.0,0.8492638468742371,4.0,0.0,1.0
553080,294.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385437011719,0.3529443442821502,0.050000000745058,0.0514812469482421,293.4643859863281,297.1499938964844,293.1499938964844,0.1999797523021698,-4194.236328125,304.1851501464844,0.6916486024856567,0.2700555026531219,0.2640303373336792,293.2428283691406,297.1499938964844,293.1499938964844,0.545811653137207,-6836.41455078125,304.1604919433594,0.8982065320014954,0.6119807362556458,0.4311657249927521,293.277099609375,297.1499938964844,293.1499938964844,0.6989618539810181,-11214.908203125,304.1627197265625,0.9643759727478028,0.7438375949859619,0.7071935534477234,293.2081604003906,297.1499938964844,293.1499938964844,0.0843038558959961,-9991.841796875,304.1543273925781,0.5390928983688354,0.1328761726617813,0.6304721832275391,291.038818359375,291.1499938964844,256.2920227050781,255.25112915039065,279.1702575683594,293.31256103515625,291.0389099121094,1.0,0.5470708608627319,0.5343273282051086,0.5343273282051086,1.0,1.0,-2.5022311210632324,0.956067681312561,1.5461634397506714,0.3842348754405975,0.0,0.0,0.8022739291191101,212.8111114501953,215.0,-1.3766332864761353,-29893.9140625,1797.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0068359375,312.23199462890625,278.1499938964844,0.0,18000.0,315.7099914550781,35515.90234375,36000.0,0.0,0.0,0.6770983338356018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.496931552886963,1.4969532489776611,-2.163916542485822e-05,0.0,0.0006871687364764,0.0,0.0,415.47601318359375,0.0,0.0,0.0,0.8492638468742371,4.0,0.0,1.0
553140,294.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.3512698411941528,0.050000000745058,0.0516175217926502,293.4651184082031,297.1499938964844,293.1499938964844,0.1927439123392105,-4072.9443359375,304.1854858398437,0.6820521950721741,0.2619383037090301,0.2565350532531738,293.2431945800781,297.1499938964844,293.1499938964844,0.542992115020752,-6808.28466796875,304.1617126464844,0.8938766717910767,0.6095528602600098,0.4295985102653503,293.2771301269531,297.1499938964844,293.1499938964844,0.6950889825820923,-11164.96484375,304.1649169921875,0.959574580192566,0.7406110167503357,0.7043290138244629,293.2072448730469,297.1499938964844,293.1499938964844,0.0833768546581268,-9905.341796875,304.1544189453125,0.534994900226593,0.1315886229276657,0.6253679990768433,291.0461120605469,291.1499938964844,256.3631896972656,255.31446838378903,279.1705017089844,293.3127746582031,291.0466003417969,1.0,0.5466930866241455,0.5363885760307312,0.5363885760307312,1.0,1.0,-2.481932640075684,0.950134813785553,1.5317978858947754,0.3827461302280426,0.0,0.0,0.8157100677490234,215.7748413085937,218.0,8.092599868774414,-29684.640625,1781.554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6224670410156,312.006103515625,278.1499938964844,0.0,18000.0,315.2300109863281,35562.4375,36000.0,0.0,0.0,0.6717568635940552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.537381291389465,1.5374037027359009,-2.2395008272724223e-05,0.0,0.0006817477988079,0.0,0.0,444.0910034179688,0.0,0.0,0.0,0.8679206967353821,4.0,0.0,1.0
553200,294.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.3512698411941528,0.050000000745058,0.0516175217926502,293.4651184082031,297.1499938964844,293.1499938964844,0.1927439123392105,-4072.9443359375,304.1854858398437,0.6820521950721741,0.2619383037090301,0.2565350532531738,293.2431945800781,297.1499938964844,293.1499938964844,0.542992115020752,-6808.28466796875,304.1617126464844,0.8938766717910767,0.6095528602600098,0.4295985102653503,293.2771301269531,297.1499938964844,293.1499938964844,0.6950889825820923,-11164.96484375,304.1649169921875,0.959574580192566,0.7406110167503357,0.7043290138244629,293.2072448730469,297.1499938964844,293.1499938964844,0.0833768546581268,-9905.341796875,304.1544189453125,0.534994900226593,0.1315886229276657,0.6253679990768433,291.0461120605469,291.1499938964844,256.3631896972656,255.31446838378903,279.1705017089844,293.3127746582031,291.0466003417969,1.0,0.5466930866241455,0.5363885760307312,0.5363885760307312,1.0,1.0,-2.481932640075684,0.950134813785553,1.5317978858947754,0.3827461302280426,0.0,0.0,0.8157100677490234,215.7748413085937,218.0,8.092599868774414,-29684.640625,1781.554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6224670410156,312.006103515625,278.1499938964844,0.0,18000.0,315.2300109863281,35562.4375,36000.0,0.0,0.0,0.6717568635940552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.537381291389465,1.5374037027359009,-2.2395008272724223e-05,0.0,0.0006817477988079,0.0,0.0,444.0910034179688,0.0,0.0,0.0,0.8679206967353821,4.0,0.0,1.0
