time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
553260,294.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495910644531,0.3496518135070801,0.050000000745058,0.0517532937228679,293.4657287597656,297.1499938964844,293.1499938964844,0.1856203973293304,-3952.68212890625,304.1855163574219,0.6724928617477417,0.2538332939147949,0.2490329444408416,293.2435302734375,297.1499938964844,293.1499938964844,0.540299654006958,-6781.68701171875,304.1622619628906,0.8896424770355225,0.6071270108222961,0.4280278086662292,293.2770690917969,297.1499938964844,293.1499938964844,0.6913542151451111,-11117.48046875,304.1661376953125,0.95473712682724,0.7374030947685242,0.7014749646186829,293.2063903808594,297.1499938964844,293.1499938964844,0.0824849978089332,-9822.5283203125,304.1544494628906,0.5310187935829163,0.1303157061338424,0.6203219890594482,291.050048828125,291.1499938964844,256.43389892578125,255.37730407714844,279.1706848144531,293.3129272460937,291.0502624511719,1.0,0.5463348627090454,0.5384677052497864,0.5384677052497864,1.0,1.0,-2.4617040157318115,0.9441924095153807,1.5175116062164309,0.3812334239482879,0.0,0.0,0.8286928534507751,218.7333526611328,221.0,5.8825554847717285,-29445.87109375,1765.3885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2475280761719,311.77398681640625,278.1499938964844,0.0,18000.0,315.2300109863281,35593.82421875,36000.0,0.0,0.0,0.6707122921943665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.573672652244568,1.5736957788467407,-2.308771945536137e-05,0.0,0.0006806877208873,0.0,0.0,470.91015625,0.0,0.0,0.0,0.8848077654838562,4.0,0.0,1.0
553320,294.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495910644531,0.3496518135070801,0.050000000745058,0.0517532937228679,293.4657287597656,297.1499938964844,293.1499938964844,0.1856203973293304,-3952.68212890625,304.1855163574219,0.6724928617477417,0.2538332939147949,0.2490329444408416,293.2435302734375,297.1499938964844,293.1499938964844,0.540299654006958,-6781.68701171875,304.1622619628906,0.8896424770355225,0.6071270108222961,0.4280278086662292,293.2770690917969,297.1499938964844,293.1499938964844,0.6913542151451111,-11117.48046875,304.1661376953125,0.95473712682724,0.7374030947685242,0.7014749646186829,293.2063903808594,297.1499938964844,293.1499938964844,0.0824849978089332,-9822.5283203125,304.1544494628906,0.5310187935829163,0.1303157061338424,0.6203219890594482,291.050048828125,291.1499938964844,256.43389892578125,255.37730407714844,279.1706848144531,293.3129272460937,291.0502624511719,1.0,0.5463348627090454,0.5384677052497864,0.5384677052497864,1.0,1.0,-2.4617040157318115,0.9441924095153807,1.5175116062164309,0.3812334239482879,0.0,0.0,0.8286928534507751,218.7333526611328,221.0,5.8825554847717285,-29445.87109375,1765.3885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2475280761719,311.77398681640625,278.1499938964844,0.0,18000.0,315.2300109863281,35593.82421875,36000.0,0.0,0.0,0.6707122921943665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.573672652244568,1.5736957788467407,-2.308771945536137e-05,0.0,0.0006806877208873,0.0,0.0,470.91015625,0.0,0.0,0.0,0.8848077654838562,4.0,0.0,1.0
553380,294.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.3480916321277618,0.050000000745058,0.0518882237374782,293.466064453125,297.1499938964844,293.1499938964844,0.178484097123146,-3831.041259765625,304.1855773925781,0.663084864616394,0.2457675486803054,0.2415617853403091,293.2437744140625,297.1499938964844,293.1499938964844,0.5373076796531677,-6751.9423828125,304.1631774902344,0.8855176568031311,0.6047093868255615,0.4264633357524872,293.2768859863281,297.1499938964844,293.1499938964844,0.6872376799583435,-11064.9990234375,304.1676330566406,0.949894905090332,0.7342196106910706,0.6986451148986816,293.2055053710937,297.1499938964844,293.1499938964844,0.0815582796931266,-9736.1142578125,304.1545104980469,0.5271791219711304,0.1290626674890518,0.6153557896614075,291.0603332519531,291.1499938964844,256.5041809082031,255.4396209716797,279.1708374023437,293.3128967285156,291.0609741210937,1.0,0.5460026264190674,0.5405593514442444,0.5405593514442444,1.0,1.0,-2.4416444301605225,0.9382761716842652,1.503368258476257,0.3797115385532379,0.0,0.0,0.8400378823280334,221.68072509765625,224.0,13.28881549835205,-29244.876953125,1749.5540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9535827636719,311.6019592285156,278.1499938964844,0.0,18000.0,315.2300109863281,35644.2421875,36000.0,0.0,0.0,0.6702001094818115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6066371202468872,1.6066608428955078,-2.3735743525321595e-05,0.0,0.0006801679264754,0.0,0.0,496.33099365234375,0.0,0.0,0.0,0.900128185749054,4.0,0.0,1.0
553440,294.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.3480916321277618,0.050000000745058,0.0518882237374782,293.466064453125,297.1499938964844,293.1499938964844,0.178484097123146,-3831.041259765625,304.1855773925781,0.663084864616394,0.2457675486803054,0.2415617853403091,293.2437744140625,297.1499938964844,293.1499938964844,0.5373076796531677,-6751.9423828125,304.1631774902344,0.8855176568031311,0.6047093868255615,0.4264633357524872,293.2768859863281,297.1499938964844,293.1499938964844,0.6872376799583435,-11064.9990234375,304.1676330566406,0.949894905090332,0.7342196106910706,0.6986451148986816,293.2055053710937,297.1499938964844,293.1499938964844,0.0815582796931266,-9736.1142578125,304.1545104980469,0.5271791219711304,0.1290626674890518,0.6153557896614075,291.0603332519531,291.1499938964844,256.5041809082031,255.4396209716797,279.1708374023437,293.3128967285156,291.0609741210937,1.0,0.5460026264190674,0.5405593514442444,0.5405593514442444,1.0,1.0,-2.4416444301605225,0.9382761716842652,1.503368258476257,0.3797115385532379,0.0,0.0,0.8400378823280334,221.68072509765625,224.0,13.28881549835205,-29244.876953125,1749.5540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9535827636719,311.6019592285156,278.1499938964844,0.0,18000.0,315.2300109863281,35644.2421875,36000.0,0.0,0.0,0.6702001094818115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6066371202468872,1.6066608428955078,-2.3735743525321595e-05,0.0,0.0006801679264754,0.0,0.0,496.33099365234375,0.0,0.0,0.0,0.900128185749054,4.0,0.0,1.0
553500,294.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.347331553697586,0.050000000745058,0.0519554391503334,293.46612548828125,297.1499938964844,293.1499938964844,0.1749142706394195,-3769.7421875,304.18560791015625,0.6584601402282715,0.2417513132095337,0.2378407120704651,293.2438659667969,297.1499938964844,293.1499938964844,0.5356837511062622,-6735.74658203125,304.1637268066406,0.8834927082061768,0.6035007238388062,0.4256811738014221,293.2767944335937,297.1499938964844,293.1499938964844,0.6850168108940125,-11036.6513671875,304.16845703125,0.947473406791687,0.7326326370239258,0.6972349286079407,293.205078125,297.1499938964844,293.1499938964844,0.0810811668634414,-9691.49609375,304.154541015625,0.5253108739852905,0.1284440755844116,0.6129065752029419,291.0682067871094,291.1499938964844,256.5391540527344,255.4705810546875,279.1708984375,293.31280517578125,291.06903076171875,1.0,0.5458471179008484,0.5416097044944763,0.5416097044944763,1.0,1.0,-2.431678295135498,0.93532794713974,1.4963504076004028,0.3789472281932831,0.0,0.0,0.8447065353393555,223.152084350586,224.0,17.712919235229492,-29151.78125,1741.7669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8355712890625,311.5352478027344,278.1499938964844,0.0,18000.0,314.75,35682.06640625,36000.0,0.0,0.0,0.6652557253837585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6205778121948242,1.6206018924713137,-2.4017497707973234e-05,0.0,0.0006751499604433,0.0,0.0,507.4252624511719,0.0,0.0,0.0,0.9066224098205566,4.0,0.0,1.0
553560,294.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731201171875,0.3465842604637146,0.050000000745058,0.0520225130021572,293.46612548828125,297.1499938964844,293.1499938964844,0.1714057624340057,-3709.29345703125,304.1855163574219,0.6538975238800049,0.2377468198537826,0.2341296672821045,293.24395751953125,297.1499938964844,293.1499938964844,0.5341535210609436,-6720.6064453125,304.1640014648437,0.8814921975135803,0.6022935509681702,0.424899160861969,293.27667236328125,297.1499938964844,293.1499938964844,0.6829099059104919,-11010.0029296875,304.1689147949219,0.9450539946556092,0.7310506105422974,0.6958277225494385,293.20465087890625,297.1499938964844,293.1499938964844,0.0806240662932396,-9648.9599609375,304.154541015625,0.5234767198562622,0.12783083319664,0.6104803681373596,291.0741271972656,291.1499938964844,256.573974609375,255.5014038085937,279.17095947265625,293.31268310546875,291.0743103027344,1.0,0.5456989407539368,0.5426629781723022,0.5426629781723022,1.0,1.0,-2.421755790710449,0.9323865175247192,1.4893691539764404,0.3781806528568268,0.0,0.0,0.8491321802139282,224.6223602294922,227.0,15.076863288879396,-29033.68359375,1734.068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6991577148437,311.4483337402344,278.1499938964844,0.0,18000.0,314.75,35717.37109375,36000.0,0.0,0.0,0.6645868420600891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.632797122001648,1.6328213214874268,-2.426688479317818e-05,0.0,0.0006744711427018,0.0,0.0,517.3004150390625,0.0,0.0,0.0,0.9123526811599731,4.0,0.0,1.0
553620,294.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08209228515625,0.3451278507709503,0.050000000745058,0.0521561056375503,293.4659423828125,297.1499938964844,293.1499938964844,0.1644963324069976,-3589.47802734375,304.1851806640625,0.6449778079986572,0.229775384068489,0.2267410010099411,293.2440490722656,297.1499938964844,293.1499938964844,0.5311726927757263,-6691.1708984375,304.1643371582031,0.8775714039802551,0.5998935103416443,0.423343151807785,293.2763061523437,297.1499938964844,293.1499938964844,0.678796112537384,-10958.1328125,304.16949462890625,0.9402400851249696,0.7279131412506104,0.693035364151001,293.20379638671875,297.1499938964844,293.1499938964844,0.0797332599759101,-9566.2626953125,304.1545104980469,0.5199132561683655,0.12662173807621,0.6057010889053345,291.0836486816406,291.1499938964844,256.6433410644531,255.5626678466797,279.17108154296875,293.31231689453125,291.08428955078125,1.0,0.5454266667366028,0.5447765588760376,0.5447765588760376,1.0,1.0,-2.402074098587036,0.9265372157096864,1.4755369424819946,0.3766460716724396,0.0,0.0,0.8574491739273071,227.557846069336,230.0,15.675232887268066,-28829.27734375,1718.9708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4786071777344,311.3157653808594,278.1499938964844,0.0,18000.0,314.75,35752.99609375,36000.0,0.0,0.0,0.6634618639945984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655515432357788,1.655540108680725,-2.47285861405544e-05,0.0,0.0006733294576406,0.0,0.0,535.9194946289062,0.0,0.0,0.0,0.9229953289031982,4.0,0.0,1.0
553680,294.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08209228515625,0.3451278507709503,0.050000000745058,0.0521561056375503,293.4659423828125,297.1499938964844,293.1499938964844,0.1644963324069976,-3589.47802734375,304.1851806640625,0.6449778079986572,0.229775384068489,0.2267410010099411,293.2440490722656,297.1499938964844,293.1499938964844,0.5311726927757263,-6691.1708984375,304.1643371582031,0.8775714039802551,0.5998935103416443,0.423343151807785,293.2763061523437,297.1499938964844,293.1499938964844,0.678796112537384,-10958.1328125,304.16949462890625,0.9402400851249696,0.7279131412506104,0.693035364151001,293.20379638671875,297.1499938964844,293.1499938964844,0.0797332599759101,-9566.2626953125,304.1545104980469,0.5199132561683655,0.12662173807621,0.6057010889053345,291.0836486816406,291.1499938964844,256.6433410644531,255.5626678466797,279.17108154296875,293.31231689453125,291.08428955078125,1.0,0.5454266667366028,0.5447765588760376,0.5447765588760376,1.0,1.0,-2.402074098587036,0.9265372157096864,1.4755369424819946,0.3766460716724396,0.0,0.0,0.8574491739273071,227.557846069336,230.0,15.675232887268066,-28829.27734375,1718.9708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4786071777344,311.3157653808594,278.1499938964844,0.0,18000.0,314.75,35752.99609375,36000.0,0.0,0.0,0.6634618639945984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655515432357788,1.655540108680725,-2.47285861405544e-05,0.0,0.0006733294576406,0.0,0.0,535.9194946289062,0.0,0.0,0.0,0.9229953289031982,4.0,0.0,1.0
553740,294.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09820556640625,0.343718409538269,0.050000000745058,0.0522891655564308,293.46551513671875,297.1499938964844,293.1499938964844,0.1576016098260879,-3468.65673828125,304.1849365234375,0.6363175511360168,0.2218542397022247,0.2193975299596786,293.2441101074219,297.1499938964844,293.1499938964844,0.5278754234313965,-6658.37255859375,304.1650390625,0.8737484812736511,0.5974988341331482,0.4217926263809204,293.2759094238281,297.1499938964844,293.1499938964844,0.6742905378341675,-10900.970703125,304.1705017089844,0.9354654550552368,0.7247937321662903,0.690263032913208,293.2029113769531,297.1499938964844,293.1499938964844,0.078808344900608,-9480.0615234375,304.1545715332031,0.5164860486984253,0.1254356652498245,0.6010230183601379,291.1004638671875,291.1499938964844,256.7122497558594,255.6233673095703,279.1711730957031,293.3117980957031,291.10137939453125,1.0,0.5451871752738953,0.5469005107879639,0.5469005107879639,1.0,1.0,-2.382598638534546,0.9207288026809692,1.4618699550628662,0.3751094341278076,0.0,0.0,0.8629787564277649,230.4913482666016,233.0,22.157215118408203,-28646.763671875,1704.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3225402832031,311.2283020019531,278.1499938964844,0.0,18000.0,314.2699890136719,35822.390625,36000.0,0.0,0.0,0.6576428413391113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6725126504898071,1.6725376844406128,-2.5087783797062e-05,0.0,0.0006674238829873,0.0,0.0,550.3045043945312,0.0,0.0,0.0,0.9309309720993042,4.0,0.0,1.0
553800,294.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09820556640625,0.343718409538269,0.050000000745058,0.0522891655564308,293.46551513671875,297.1499938964844,293.1499938964844,0.1576016098260879,-3468.65673828125,304.1849365234375,0.6363175511360168,0.2218542397022247,0.2193975299596786,293.2441101074219,297.1499938964844,293.1499938964844,0.5278754234313965,-6658.37255859375,304.1650390625,0.8737484812736511,0.5974988341331482,0.4217926263809204,293.2759094238281,297.1499938964844,293.1499938964844,0.6742905378341675,-10900.970703125,304.1705017089844,0.9354654550552368,0.7247937321662903,0.690263032913208,293.2029113769531,297.1499938964844,293.1499938964844,0.078808344900608,-9480.0615234375,304.1545715332031,0.5164860486984253,0.1254356652498245,0.6010230183601379,291.1004638671875,291.1499938964844,256.7122497558594,255.6233673095703,279.1711730957031,293.3117980957031,291.10137939453125,1.0,0.5451871752738953,0.5469005107879639,0.5469005107879639,1.0,1.0,-2.382598638534546,0.9207288026809692,1.4618699550628662,0.3751094341278076,0.0,0.0,0.8629787564277649,230.4913482666016,233.0,22.157215118408203,-28646.763671875,1704.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3225402832031,311.2283020019531,278.1499938964844,0.0,18000.0,314.2699890136719,35822.390625,36000.0,0.0,0.0,0.6576428413391113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6725126504898071,1.6725376844406128,-2.5087783797062e-05,0.0,0.0006674238829873,0.0,0.0,550.3045043945312,0.0,0.0,0.0,0.9309309720993042,4.0,0.0,1.0
553860,294.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.3423530161380768,0.050000000745058,0.0524217747151851,293.46490478515625,297.1499938964844,293.1499938964844,0.1509147882461547,-3350.52587890625,304.1844482421875,0.6278179883956909,0.2139855176210403,0.2121006995439529,293.2441101074219,297.1499938964844,293.1499938964844,0.5248649716377258,-6628.72802734375,304.1650085449219,0.8700195550918579,0.595115065574646,0.4202465713024139,293.27545166015625,297.1499938964844,293.1499938964844,0.6701429486274719,-10848.94921875,304.1705627441406,0.9307469129562378,0.7216981649398804,0.6875081062316895,293.2020568847656,297.1499938964844,293.1499938964844,0.0779462084174156,-9400.328125,304.15447998046875,0.5131895542144775,0.1242717877030372,0.596441924571991,291.1109313964844,291.1499938964844,256.7807006835937,255.6835327148437,279.1712951660156,293.3111572265625,291.1113586425781,1.0,0.5449799299240112,0.5490350127220154,0.5490350127220154,1.0,1.0,-2.3633220195770264,0.9149590134620668,1.448362946510315,0.3735696077346802,0.0,0.0,0.867353081703186,233.4246063232422,236.0,15.495565414428713,-28425.3203125,1689.9490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1493835449219,311.1152038574219,278.1499938964844,0.0,18000.0,314.2699890136719,35867.109375,36000.0,0.0,0.0,0.6555271744728088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6842803955078125,1.6843057870864868,-2.533777296775952e-05,0.0,0.0006652767769992,0.0,0.0,560.4100952148438,0.0,0.0,0.0,0.9364897012710572,4.0,0.0,1.0
553920,294.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.3423530161380768,0.050000000745058,0.0524217747151851,293.46490478515625,297.1499938964844,293.1499938964844,0.1509147882461547,-3350.52587890625,304.1844482421875,0.6278179883956909,0.2139855176210403,0.2121006995439529,293.2441101074219,297.1499938964844,293.1499938964844,0.5248649716377258,-6628.72802734375,304.1650085449219,0.8700195550918579,0.595115065574646,0.4202465713024139,293.27545166015625,297.1499938964844,293.1499938964844,0.6701429486274719,-10848.94921875,304.1705627441406,0.9307469129562378,0.7216981649398804,0.6875081062316895,293.2020568847656,297.1499938964844,293.1499938964844,0.0779462084174156,-9400.328125,304.15447998046875,0.5131895542144775,0.1242717877030372,0.596441924571991,291.1109313964844,291.1499938964844,256.7807006835937,255.6835327148437,279.1712951660156,293.3111572265625,291.1113586425781,1.0,0.5449799299240112,0.5490350127220154,0.5490350127220154,1.0,1.0,-2.3633220195770264,0.9149590134620668,1.448362946510315,0.3735696077346802,0.0,0.0,0.867353081703186,233.4246063232422,236.0,15.495565414428713,-28425.3203125,1689.9490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1493835449219,311.1152038574219,278.1499938964844,0.0,18000.0,314.2699890136719,35867.109375,36000.0,0.0,0.0,0.6555271744728088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6842803955078125,1.6843057870864868,-2.533777296775952e-05,0.0,0.0006652767769992,0.0,0.0,560.4100952148438,0.0,0.0,0.0,0.9364897012710572,4.0,0.0,1.0
553980,294.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.3410305976867676,0.050000000745058,0.0525538474321365,293.4640808105469,297.1499938964844,293.1499938964844,0.1443175971508026,-3232.784912109375,304.1839599609375,0.6192247867584229,0.2061727046966552,0.2048541754484176,293.2440490722656,297.1499938964844,293.1499938964844,0.5217750072479248,-6598.15673828125,304.1651611328125,0.8663889765739441,0.5927460193634033,0.4187116026878357,293.27490234375,297.1499938964844,293.1499938964844,0.665906548500061,-10795.5859375,304.1707763671875,0.9261136054992676,0.7186316251754761,0.6847818493843079,293.201171875,297.1499938964844,293.1499938964844,0.0770841538906097,-9320.5771484375,304.1544189453125,0.5100215673446655,0.1231311038136482,0.5919616222381592,291.1234741210937,291.1499938964844,256.84869384765625,255.74313354492188,279.17138671875,293.3103332519531,291.12420654296875,1.0,0.5448064208030701,0.5511789917945862,0.5511789917945862,1.0,1.0,-2.3442742824554443,0.909240424633026,1.4350337982177734,0.3720327913761139,0.0,0.0,0.870093822479248,236.3562469482422,239.0,17.882732391357422,-28232.580078125,1676.038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02764892578125,311.04205322265625,278.1499938964844,0.0,18000.0,314.2699890136719,35909.5703125,36000.0,0.0,0.0,0.6534883975982666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6932034492492676,1.6932289600372314,-2.5530383936711587e-05,0.0,0.0006632076692767,0.0,0.0,568.1890869140625,0.0,0.0,0.0,0.940643846988678,4.0,0.0,1.0
554040,294.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.3410305976867676,0.050000000745058,0.0525538474321365,293.4640808105469,297.1499938964844,293.1499938964844,0.1443175971508026,-3232.784912109375,304.1839599609375,0.6192247867584229,0.2061727046966552,0.2048541754484176,293.2440490722656,297.1499938964844,293.1499938964844,0.5217750072479248,-6598.15673828125,304.1651611328125,0.8663889765739441,0.5927460193634033,0.4187116026878357,293.27490234375,297.1499938964844,293.1499938964844,0.665906548500061,-10795.5859375,304.1707763671875,0.9261136054992676,0.7186316251754761,0.6847818493843079,293.201171875,297.1499938964844,293.1499938964844,0.0770841538906097,-9320.5771484375,304.1544189453125,0.5100215673446655,0.1231311038136482,0.5919616222381592,291.1234741210937,291.1499938964844,256.84869384765625,255.74313354492188,279.17138671875,293.3103332519531,291.12420654296875,1.0,0.5448064208030701,0.5511789917945862,0.5511789917945862,1.0,1.0,-2.3442742824554443,0.909240424633026,1.4350337982177734,0.3720327913761139,0.0,0.0,0.870093822479248,236.3562469482422,239.0,17.882732391357422,-28232.580078125,1676.038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02764892578125,311.04205322265625,278.1499938964844,0.0,18000.0,314.2699890136719,35909.5703125,36000.0,0.0,0.0,0.6534883975982666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6932034492492676,1.6932289600372314,-2.5530383936711587e-05,0.0,0.0006632076692767,0.0,0.0,568.1890869140625,0.0,0.0,0.0,0.940643846988678,4.0,0.0,1.0
554100,294.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.3403842747211456,0.050000000745058,0.052619744092226,293.463623046875,297.1499938964844,293.1499938964844,0.1410450488328933,-3173.909912109375,304.1837463378906,0.6147428750991821,0.2022876739501953,0.2012502551078796,293.2439880371094,297.1499938964844,293.1499938964844,0.5201619267463684,-6582.13134765625,304.16534423828125,0.8646069765090942,0.5915632843971252,0.4179457128047943,293.2746276855469,297.1499938964844,293.1499938964844,0.6637067198753357,-10767.7646484375,304.1709899902344,0.9238319993019104,0.7171042561531067,0.6834248900413513,293.20074462890625,297.1499938964844,293.1499938964844,0.0766479596495628,-9280.17578125,304.1544189453125,0.5084830522537231,0.1225690841674804,0.589758574962616,291.1314392089844,291.1499938964844,256.88250732421875,255.7727203369141,279.17144775390625,293.30987548828125,291.1322631835937,1.0,0.544731855392456,0.5522550940513611,0.5522550940513611,1.0,1.0,-2.334827423095703,0.90639728307724,1.428430199623108,0.3712645471096039,0.0,0.0,0.8705356121063232,237.8227996826172,239.0,20.095947265625,-28141.146484375,1669.2279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9836730957031,311.0169677734375,278.1499938964844,0.0,18000.0,313.7900085449219,35939.26171875,36000.0,0.0,0.0,0.647659182548523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6957188844680786,1.695744514465332,-2.5588864446035583e-05,0.0,0.0006572917336598,0.0,0.0,570.457275390625,0.0,0.0,0.0,0.941804587841034,4.0,0.0,1.0
554160,294.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.3397475481033325,0.050000000745058,0.0526855587959289,293.4631042480469,297.1499938964844,293.1499938964844,0.1378394514322281,-3116.0166015625,304.18341064453125,0.6100167632102966,0.1984174400568008,0.1976594030857086,293.24395751953125,297.1499938964844,293.1499938964844,0.5186783671379089,-6567.52001953125,304.1652526855469,0.8628465533256531,0.5903829336166382,0.417180597782135,293.2743225097656,297.1499938964844,293.1499938964844,0.6616690754890442,-10742.2333984375,304.1708679199219,0.9215770363807678,0.7155821323394775,0.6820715069770813,293.2002868652344,297.1499938964844,293.1499938964844,0.0762364491820335,-9242.3115234375,304.15435791015625,0.506973385810852,0.1220123916864395,0.5875791907310486,291.13671875,291.1499938964844,256.9162292480469,255.8021697998047,279.1715087890625,293.3094177246094,291.13677978515625,1.0,0.5446651577949524,0.5533339381217957,0.5533339381217957,1.0,1.0,-2.325429916381836,0.903564155101776,1.4218658208847046,0.3704960644245147,0.0,0.0,0.8708470463752747,239.28993225097656,242.0,15.189757347106934,-28022.80078125,1662.509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91278076171875,310.96563720703125,278.1499938964844,0.0,18000.0,313.7900085449219,35965.13671875,36000.0,0.0,0.0,0.6460521817207336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6969821453094482,1.6970077753067017,-2.5620740416343324e-05,0.0,0.0006556608714163,0.0,0.0,571.6367797851562,0.0,0.0,0.0,0.9424066543579102,4.0,0.0,1.0
554220,294.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.3385033905506134,0.050000000745058,0.0528167858719825,293.4619140625,297.1499938964844,293.1499938964844,0.1315772235393524,-3002.14453125,304.1827392578125,0.6000815033912659,0.1907243877649307,0.1905204057693481,293.2437744140625,297.1499938964844,293.1499938964844,0.5159510970115662,-6540.77685546875,304.16473388671875,0.8593968152999878,0.5880389213562012,0.4156601727008819,293.273681640625,297.1499938964844,293.1499938964844,0.6579030156135559,-10695.265625,304.1701965332031,0.9171692132949828,0.712566077709198,0.6793879270553589,293.19940185546875,297.1499938964844,293.1499938964844,0.0754592195153236,-9171.212890625,304.1542053222656,0.5040390491485596,0.1209160313010215,0.5832933187484741,291.1416320800781,291.1499938964844,256.9833374023437,255.86062622070312,279.1716003417969,293.308349609375,291.1419677734375,1.0,0.5445563793182373,0.5554984211921692,0.5554984211921692,1.0,1.0,-2.3068134784698486,0.8979400992393494,1.4088733196258545,0.3689635694026947,0.0,0.0,0.8716937303543091,242.2230682373047,245.0,10.539217948913574,-27810.447265625,1649.3726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7991943359375,310.8877868652344,278.1499938964844,0.0,18000.0,313.7900085449219,35974.2265625,36000.0,0.0,0.0,0.6429376006126404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6994829177856443,1.699508547782898,-2.567437695688568e-05,0.0,0.000652499962598,0.0,0.0,573.829833984375,0.0,0.0,0.0,0.9435879588127136,4.0,0.0,1.0
554280,294.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.3385033905506134,0.050000000745058,0.0528167858719825,293.4619140625,297.1499938964844,293.1499938964844,0.1315772235393524,-3002.14453125,304.1827392578125,0.6000815033912659,0.1907243877649307,0.1905204057693481,293.2437744140625,297.1499938964844,293.1499938964844,0.5159510970115662,-6540.77685546875,304.16473388671875,0.8593968152999878,0.5880389213562012,0.4156601727008819,293.273681640625,297.1499938964844,293.1499938964844,0.6579030156135559,-10695.265625,304.1701965332031,0.9171692132949828,0.712566077709198,0.6793879270553589,293.19940185546875,297.1499938964844,293.1499938964844,0.0754592195153236,-9171.212890625,304.1542053222656,0.5040390491485596,0.1209160313010215,0.5832933187484741,291.1416320800781,291.1499938964844,256.9833374023437,255.86062622070312,279.1716003417969,293.308349609375,291.1419677734375,1.0,0.5445563793182373,0.5554984211921692,0.5554984211921692,1.0,1.0,-2.3068134784698486,0.8979400992393494,1.4088733196258545,0.3689635694026947,0.0,0.0,0.8716937303543091,242.2230682373047,245.0,10.539217948913574,-27810.447265625,1649.3726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7991943359375,310.8877868652344,278.1499938964844,0.0,18000.0,313.7900085449219,35974.2265625,36000.0,0.0,0.0,0.6429376006126404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6994829177856443,1.699508547782898,-2.567437695688568e-05,0.0,0.000652499962598,0.0,0.0,573.829833984375,0.0,0.0,0.0,0.9435879588127136,4.0,0.0,1.0
554340,294.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.3372957706451416,0.050000000745058,0.0529476031661033,293.4605712890625,297.1499938964844,293.1499938964844,0.1253891140222549,-2888.353759765625,304.18212890625,0.5896733999252319,0.1830970346927642,0.1834409534931183,293.2435607910156,297.1499938964844,293.1499938964844,0.5130621790885925,-6512.18310546875,304.1646423339844,0.8560341000556946,0.585703432559967,0.414147675037384,293.27301025390625,297.1499938964844,293.1499938964844,0.6539508104324341,-10645.49609375,304.1700744628906,0.9129109382629396,0.7095699906349182,0.676726758480072,293.19854736328125,297.1499938964844,293.1499938964844,0.0746682584285736,-9098.6865234375,304.15411376953125,0.5012102127075195,0.1198420599102974,0.5791065692901611,291.1510314941406,291.1499938964844,257.04998779296875,255.9185028076172,279.17169189453125,293.3071594238281,291.15155029296875,1.0,0.54448002576828,0.5576731562614441,0.5576731562614441,1.0,1.0,-2.288423538208008,0.8923689723014832,1.3960546255111694,0.3674372136592865,0.0,0.0,0.8709535002708435,245.1573486328125,248.0,12.901407241821287,-27615.34375,1636.6263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7193603515625,310.83551025390625,278.1499938964844,0.0,18000.0,313.3099975585937,36007.05078125,36000.0,0.0,0.0,0.6350711584091187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6995093822479248,1.6995350122451782,-2.568234413047321e-05,0.0,0.0006445164908654,0.0,0.0,573.9671020507812,0.0,0.0,0.0,0.9435628056526184,4.0,0.0,1.0
554400,294.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.3372957706451416,0.050000000745058,0.0529476031661033,293.4605712890625,297.1499938964844,293.1499938964844,0.1253891140222549,-2888.353759765625,304.18212890625,0.5896733999252319,0.1830970346927642,0.1834409534931183,293.2435607910156,297.1499938964844,293.1499938964844,0.5130621790885925,-6512.18310546875,304.1646423339844,0.8560341000556946,0.585703432559967,0.414147675037384,293.27301025390625,297.1499938964844,293.1499938964844,0.6539508104324341,-10645.49609375,304.1700744628906,0.9129109382629396,0.7095699906349182,0.676726758480072,293.19854736328125,297.1499938964844,293.1499938964844,0.0746682584285736,-9098.6865234375,304.15411376953125,0.5012102127075195,0.1198420599102974,0.5791065692901611,291.1510314941406,291.1499938964844,257.04998779296875,255.9185028076172,279.17169189453125,293.3071594238281,291.15155029296875,1.0,0.54448002576828,0.5576731562614441,0.5576731562614441,1.0,1.0,-2.288423538208008,0.8923689723014832,1.3960546255111694,0.3674372136592865,0.0,0.0,0.8709535002708435,245.1573486328125,248.0,12.901407241821287,-27615.34375,1636.6263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7193603515625,310.83551025390625,278.1499938964844,0.0,18000.0,313.3099975585937,36007.05078125,36000.0,0.0,0.0,0.6350711584091187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6995093822479248,1.6995350122451782,-2.568234413047321e-05,0.0,0.0006445164908654,0.0,0.0,573.9671020507812,0.0,0.0,0.0,0.9435628056526184,4.0,0.0,1.0
554460,294.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.3361228108406067,0.050000000745058,0.0530780516564846,293.45904541015625,297.1499938964844,293.1499938964844,0.1194190457463264,-2777.581787109375,304.1813659667969,0.5788401961326599,0.175539031624794,0.176423966884613,293.24334716796875,297.1499938964844,293.1499938964844,0.5105699896812439,-6487.82568359375,304.16387939453125,0.8527535200119019,0.5833801031112671,0.4126408696174621,293.27227783203125,297.1499938964844,293.1499938964844,0.6505031585693359,-10602.64453125,304.1690979003906,0.9088249206542968,0.7065976858139038,0.6740833520889282,293.1976623535156,297.1499938964844,293.1499938964844,0.0739529728889465,-9033.8486328125,304.1539306640625,0.4984749257564544,0.1187893822789192,0.5750135779380798,291.15185546875,291.1499938964844,257.1163635253906,255.9758453369141,279.1718139648437,293.3058776855469,291.1517333984375,1.0,0.5444344878196716,0.5598608255386353,0.5598608255386353,1.0,1.0,-2.270249605178833,0.886849582195282,1.3833999633789062,0.3659181594848633,0.0,0.0,0.8704813122749329,248.0933532714844,251.0,2.718894720077514,-27377.791015625,1624.249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59295654296875,310.738525390625,278.1499938964844,0.0,18000.0,313.3099975585937,36012.29296875,36000.0,0.0,0.0,0.6309579610824585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6977659463882446,1.697791576385498,-2.564756323408801e-05,0.0,0.000640342128463,0.0,0.0,572.4777221679688,0.0,0.0,0.0,0.9427827596664428,4.0,0.0,1.0
554520,294.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.3361228108406067,0.050000000745058,0.0530780516564846,293.45904541015625,297.1499938964844,293.1499938964844,0.1194190457463264,-2777.581787109375,304.1813659667969,0.5788401961326599,0.175539031624794,0.176423966884613,293.24334716796875,297.1499938964844,293.1499938964844,0.5105699896812439,-6487.82568359375,304.16387939453125,0.8527535200119019,0.5833801031112671,0.4126408696174621,293.27227783203125,297.1499938964844,293.1499938964844,0.6505031585693359,-10602.64453125,304.1690979003906,0.9088249206542968,0.7065976858139038,0.6740833520889282,293.1976623535156,297.1499938964844,293.1499938964844,0.0739529728889465,-9033.8486328125,304.1539306640625,0.4984749257564544,0.1187893822789192,0.5750135779380798,291.15185546875,291.1499938964844,257.1163635253906,255.9758453369141,279.1718139648437,293.3058776855469,291.1517333984375,1.0,0.5444344878196716,0.5598608255386353,0.5598608255386353,1.0,1.0,-2.270249605178833,0.886849582195282,1.3833999633789062,0.3659181594848633,0.0,0.0,0.8704813122749329,248.0933532714844,251.0,2.718894720077514,-27377.791015625,1624.249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59295654296875,310.738525390625,278.1499938964844,0.0,18000.0,313.3099975585937,36012.29296875,36000.0,0.0,0.0,0.6309579610824585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6977659463882446,1.697791576385498,-2.564756323408801e-05,0.0,0.000640342128463,0.0,0.0,572.4777221679688,0.0,0.0,0.0,0.9427827596664428,4.0,0.0,1.0
554580,294.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.3349840044975281,0.050000000745058,0.0532080121338367,293.45733642578125,297.1499938964844,293.1499938964844,0.1135681495070457,-2667.820556640625,304.1806640625,0.5676608681678772,0.1680565476417541,0.1694754958152771,293.2430725097656,297.1499938964844,293.1499938964844,0.5080999732017517,-6463.53125,304.16339111328125,0.8495577573776245,0.5810720920562744,0.4111457169055938,293.27154541015625,297.1499938964844,293.1499938964844,0.647101879119873,-10560.078125,304.1684265136719,0.9049457907676696,0.7036534547805786,0.6714680194854736,293.1968078613281,297.1499938964844,293.1499938964844,0.0732503235340118,-8970.2255859375,304.15380859375,0.4958244562149048,0.1177590414881706,0.5710176825523376,291.1528015136719,291.1499938964844,257.1825561523437,256.0327453613281,279.1719665527344,293.304443359375,291.1529235839844,1.0,0.5444206595420837,0.5620627403259277,0.5620627403259277,1.0,1.0,-2.25232195854187,0.8813973665237427,1.370924472808838,0.3644159734249115,0.0,0.0,0.8700852394104004,251.02886962890625,239.0,2.530272483825684,-27167.068359375,1612.2642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49200439453125,310.6658630371094,278.1499938964844,0.0,18000.0,313.3099975585937,36009.51171875,36000.0,0.0,0.0,0.627047598361969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6971355676651,1.6971611976623535,-2.5633939003455453e-05,0.0,0.0006363735883496,0.0,0.0,571.9236450195312,0.0,0.0,0.0,0.9424635767936708,4.0,0.0,1.0
554640,294.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.3349840044975281,0.050000000745058,0.0532080121338367,293.45733642578125,297.1499938964844,293.1499938964844,0.1135681495070457,-2667.820556640625,304.1806640625,0.5676608681678772,0.1680565476417541,0.1694754958152771,293.2430725097656,297.1499938964844,293.1499938964844,0.5080999732017517,-6463.53125,304.16339111328125,0.8495577573776245,0.5810720920562744,0.4111457169055938,293.27154541015625,297.1499938964844,293.1499938964844,0.647101879119873,-10560.078125,304.1684265136719,0.9049457907676696,0.7036534547805786,0.6714680194854736,293.1968078613281,297.1499938964844,293.1499938964844,0.0732503235340118,-8970.2255859375,304.15380859375,0.4958244562149048,0.1177590414881706,0.5710176825523376,291.1528015136719,291.1499938964844,257.1825561523437,256.0327453613281,279.1719665527344,293.304443359375,291.1529235839844,1.0,0.5444206595420837,0.5620627403259277,0.5620627403259277,1.0,1.0,-2.25232195854187,0.8813973665237427,1.370924472808838,0.3644159734249115,0.0,0.0,0.8700852394104004,251.02886962890625,239.0,2.530272483825684,-27167.068359375,1612.2642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49200439453125,310.6658630371094,278.1499938964844,0.0,18000.0,313.3099975585937,36009.51171875,36000.0,0.0,0.0,0.627047598361969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6971355676651,1.6971611976623535,-2.5633939003455453e-05,0.0,0.0006363735883496,0.0,0.0,571.9236450195312,0.0,0.0,0.0,0.9424635767936708,4.0,0.0,1.0
554700,294.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.3352077305316925,0.050000000745058,0.053182415664196,293.4563293457031,297.1499938964844,293.1499938964844,0.1105983629822731,-2611.576904296875,304.18048095703125,0.5631241202354431,0.1643563061952591,0.1659367233514785,293.24285888671875,297.1499938964844,293.1499938964844,0.5066999793052673,-6449.556640625,304.1635131835937,0.8494465351104736,0.579931378364563,0.4103323817253113,293.2711181640625,297.1499938964844,293.1499938964844,0.645222008228302,-10536.1865234375,304.1684875488281,0.9047847986221312,0.7021967768669128,0.670074462890625,293.1962890625,297.1499938964844,293.1499938964844,0.072818323969841,-8930.9501953125,304.1539001464844,0.4953615367412567,0.1172636151313781,0.5686225891113281,291.1552124023437,291.1499938964844,257.215576171875,256.0610046386719,279.1722717285156,293.3036804199219,291.1555480957031,1.0,0.5425271987915039,0.5632015466690063,0.5632015466690063,1.0,1.0,-2.242514610290528,0.8783121705055237,1.3642023801803589,0.363518089056015,0.0,0.0,0.8695093393325806,250.05909729003903,239.0,5.170527935028076,-27060.16796875,1595.8968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4501953125,310.6373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,36017.48828125,35280.0,0.0,0.0,0.6235447525978088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.696361780166626,1.6963874101638794,-2.5619798179832287e-05,0.0,0.000632818613667,0.0,0.0,571.2836303710938,0.0,0.0,0.0,0.9320826530456544,4.0,0.0,1.0
554760,294.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.3358823359012604,0.050000000745058,0.0531057305634021,293.4552001953125,297.1499938964844,293.1499938964844,0.1077272221446037,-2557.0849609375,304.18017578125,0.5591978430747986,0.160699650645256,0.1623804867267608,293.2425537109375,297.1499938964844,293.1499938964844,0.5056984424591064,-6439.931640625,304.1628723144531,0.8501806259155273,0.5788171887397766,0.4094931483268738,293.27056884765625,297.1499938964844,293.1499938964844,0.6438453197479248,-10519.3603515625,304.1676025390625,0.9056166410446168,0.7007667422294617,0.6686456799507141,293.1956787109375,297.1499938964844,293.1499938964844,0.0724293366074562,-8896.3759765625,304.1539001464844,0.4954050481319427,0.1167959123849868,0.5660791397094727,291.1477966308594,291.1499938964844,257.24853515625,256.089111328125,279.172607421875,293.3027648925781,291.14715576171875,1.0,0.5399338603019714,0.5643566250801086,0.5643566250801086,1.0,1.0,-2.2323718070983887,0.8750853538513184,1.3572864532470703,0.3625364005565643,0.0,0.0,0.8703192472457886,247.7178955078125,227.0,-7.929144859313965,-26898.73828125,1573.993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4100646972656,310.58868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,35437.28515625,35280.0,0.0,0.0,0.6213874220848083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6824709177017212,1.6824960708618164,-2.520357338653412e-05,0.0,0.0006306291907094,0.0,0.0,557.3889770507812,0.0,0.0,0.0,0.9343090653419496,4.0,0.0,1.0
554820,294.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.3381102979183197,0.050000000745058,0.0528603382408618,293.4524841308594,297.1499938964844,293.1499938964844,0.1018552780151367,-2444.21630859375,304.1799011230469,0.5524698495864868,0.153520718216896,0.155296504497528,293.2416687011719,297.1499938964844,293.1499938964844,0.5027467608451843,-6410.2275390625,304.1635131835937,0.8532877564430237,0.5766525864601135,0.4077940881252289,293.269287109375,297.1499938964844,293.1499938964844,0.639931857585907,-10469.1396484375,304.1683044433594,0.9092666506767272,0.697970986366272,0.6657616496086121,293.1941833496094,297.1499938964844,293.1499938964844,0.0714843273162841,-8810.6630859375,304.1541748046875,0.496506929397583,0.1159422844648361,0.5609034895896912,291.1539001464844,291.1499938964844,257.314208984375,256.1449890136719,279.1731262207031,293.3006286621094,291.1545104980469,1.0,0.5331982970237732,0.5666970014572144,0.5666970014572144,1.0,1.0,-2.2118465900421143,0.868511438369751,1.3433351516723633,0.36050546169281,0.0,0.0,0.8696004748344421,240.5790405273437,215.0,6.751702308654785,-26690.83203125,1521.1131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3453674316406,310.54864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,35319.328125,35280.0,0.0,0.0,0.6171289086341858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6802947521209717,1.680319905281067,-2.513245817681309e-05,0.0,0.0006263073883019,0.0,0.0,555.13818359375,0.0,0.0,0.0,0.9330803751945496,4.0,0.0,1.0
554880,294.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.3381102979183197,0.050000000745058,0.0528603382408618,293.4524841308594,297.1499938964844,293.1499938964844,0.1018552780151367,-2444.21630859375,304.1799011230469,0.5524698495864868,0.153520718216896,0.155296504497528,293.2416687011719,297.1499938964844,293.1499938964844,0.5027467608451843,-6410.2275390625,304.1635131835937,0.8532877564430237,0.5766525864601135,0.4077940881252289,293.269287109375,297.1499938964844,293.1499938964844,0.639931857585907,-10469.1396484375,304.1683044433594,0.9092666506767272,0.697970986366272,0.6657616496086121,293.1941833496094,297.1499938964844,293.1499938964844,0.0714843273162841,-8810.6630859375,304.1541748046875,0.496506929397583,0.1159422844648361,0.5609034895896912,291.1539001464844,291.1499938964844,257.314208984375,256.1449890136719,279.1731262207031,293.3006286621094,291.1545104980469,1.0,0.5331982970237732,0.5666970014572144,0.5666970014572144,1.0,1.0,-2.2118465900421143,0.868511438369751,1.3433351516723633,0.36050546169281,0.0,0.0,0.8696004748344421,240.5790405273437,215.0,6.751702308654785,-26690.83203125,1521.1131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3453674316406,310.54864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,35319.328125,35280.0,0.0,0.0,0.6171289086341858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6802947521209717,1.680319905281067,-2.513245817681309e-05,0.0,0.0006263073883019,0.0,0.0,555.13818359375,0.0,0.0,0.0,0.9330803751945496,4.0,0.0,1.0
554940,294.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.3412075340747833,0.050000000745058,0.0525383241474628,293.44921875,297.1499938964844,293.1499938964844,0.0960698723793029,-2331.600830078125,304.1795654296875,0.5467343926429749,0.1465170979499817,0.1482980251312255,293.2406005859375,297.1499938964844,293.1499938964844,0.4994713962078094,-6377.1171875,304.1644592285156,0.8579744100570679,0.5745446085929871,0.4060774445533752,293.2679138183594,297.1499938964844,293.1499938964844,0.6356176137924194,-10413.4970703125,304.1694030761719,0.9149444699287416,0.6952309012413025,0.6628521680831909,293.1924133300781,297.1499938964844,293.1499938964844,0.0705020055174827,-8721.4638671875,304.1544189453125,0.4986077547073364,0.1151828840374946,0.5557888746261597,291.167236328125,291.1499938964844,257.3795471191406,256.2002868652344,279.1734924316406,293.2981262207031,291.16796875,1.0,0.5251330733299255,0.5690649151802063,0.5690649151802063,1.0,1.0,-2.1913540363311768,0.8619174361228943,1.3294365406036377,0.3584504425525665,0.0,0.0,0.8664280772209167,231.4043731689453,203.0,15.456353187561035,-26482.12890625,1461.493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2965393066406,310.51739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,35350.96875,34200.0,0.0,0.0,0.6129393577575684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.674872875213623,1.6748979091644287,-2.502914685464929e-05,0.0,0.0006220555515028,0.0,0.0,550.6715698242188,0.0,0.0,0.0,0.9154647588729858,4.0,0.0,1.0
555000,294.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.3412075340747833,0.050000000745058,0.0525383241474628,293.44921875,297.1499938964844,293.1499938964844,0.0960698723793029,-2331.600830078125,304.1795654296875,0.5467343926429749,0.1465170979499817,0.1482980251312255,293.2406005859375,297.1499938964844,293.1499938964844,0.4994713962078094,-6377.1171875,304.1644592285156,0.8579744100570679,0.5745446085929871,0.4060774445533752,293.2679138183594,297.1499938964844,293.1499938964844,0.6356176137924194,-10413.4970703125,304.1694030761719,0.9149444699287416,0.6952309012413025,0.6628521680831909,293.1924133300781,297.1499938964844,293.1499938964844,0.0705020055174827,-8721.4638671875,304.1544189453125,0.4986077547073364,0.1151828840374946,0.5557888746261597,291.167236328125,291.1499938964844,257.3795471191406,256.2002868652344,279.1734924316406,293.2981262207031,291.16796875,1.0,0.5251330733299255,0.5690649151802063,0.5690649151802063,1.0,1.0,-2.1913540363311768,0.8619174361228943,1.3294365406036377,0.3584504425525665,0.0,0.0,0.8664280772209167,231.4043731689453,203.0,15.456353187561035,-26482.12890625,1461.493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2965393066406,310.51739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,35350.96875,34200.0,0.0,0.0,0.6129393577575684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.674872875213623,1.6748979091644287,-2.502914685464929e-05,0.0,0.0006220555515028,0.0,0.0,550.6715698242188,0.0,0.0,0.0,0.9154647588729858,4.0,0.0,1.0
