time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555060,294.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.3449811637401581,0.050000000745058,0.0521732605993747,293.445556640625,297.1499938964844,293.1499938964844,0.0905703157186508,-2224.142822265625,304.17889404296875,0.5416276454925537,0.1396776586771011,0.1414106041193008,293.23931884765625,297.1499938964844,293.1499938964844,0.4970008730888366,-6352.763671875,304.1638488769531,0.8638634085655212,0.5725083351135254,0.4043738543987274,293.26629638671875,297.1499938964844,293.1499938964844,0.632305920124054,-10371.9072265625,304.1685791015625,0.9222155213356018,0.6925722360610962,0.6599664688110352,293.1904602050781,297.1499938964844,293.1499938964844,0.0696673914790153,-8647.17578125,304.15435791015625,0.5014729499816895,0.1145012155175209,0.5508235096931458,291.1616516113281,291.1499938964844,257.44451904296875,256.2550354003906,279.1737060546875,293.2953186035156,291.1624450683594,1.0,0.5162714123725891,0.5714465379714966,0.5714465379714966,1.0,1.0,-2.1711666584014893,0.855409562587738,1.315757155418396,0.3564183115959167,0.0,0.0,0.8656148910522461,221.0969390869141,191.0,5.422581195831299,-26218.861328125,1399.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2866516113281,310.48406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,34337.10546875,34200.0,0.0,0.0,0.6084775328636169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6479896306991575,1.6480138301849363,-2.4257413315353915e-05,0.0,0.0006175273447297,0.0,0.0,524.956298828125,0.0,0.0,0.0,0.9157261848449708,4.0,0.0,1.0
555120,294.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.3449811637401581,0.050000000745058,0.0521732605993747,293.445556640625,297.1499938964844,293.1499938964844,0.0905703157186508,-2224.142822265625,304.17889404296875,0.5416276454925537,0.1396776586771011,0.1414106041193008,293.23931884765625,297.1499938964844,293.1499938964844,0.4970008730888366,-6352.763671875,304.1638488769531,0.8638634085655212,0.5725083351135254,0.4043738543987274,293.26629638671875,297.1499938964844,293.1499938964844,0.632305920124054,-10371.9072265625,304.1685791015625,0.9222155213356018,0.6925722360610962,0.6599664688110352,293.1904602050781,297.1499938964844,293.1499938964844,0.0696673914790153,-8647.17578125,304.15435791015625,0.5014729499816895,0.1145012155175209,0.5508235096931458,291.1616516113281,291.1499938964844,257.44451904296875,256.2550354003906,279.1737060546875,293.2953186035156,291.1624450683594,1.0,0.5162714123725891,0.5714465379714966,0.5714465379714966,1.0,1.0,-2.1711666584014893,0.855409562587738,1.315757155418396,0.3564183115959167,0.0,0.0,0.8656148910522461,221.0969390869141,191.0,5.422581195831299,-26218.861328125,1399.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2866516113281,310.48406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,34337.10546875,34200.0,0.0,0.0,0.6084775328636169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6479896306991575,1.6480138301849363,-2.4257413315353915e-05,0.0,0.0006175273447297,0.0,0.0,524.956298828125,0.0,0.0,0.0,0.9157261848449708,4.0,0.0,1.0
555180,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.3493455946445465,0.050000000745058,0.0517841391265392,293.4415588378906,297.1499938964844,293.1499938964844,0.0850003138184547,-2114.9296875,304.1785583496094,0.5369595289230347,0.132999911904335,0.1346498131752014,293.238037109375,297.1499938964844,293.1499938964844,0.49360191822052,-6318.27099609375,304.1648864746094,0.8707679510116577,0.5705053806304932,0.4026831686496734,293.2646789550781,297.1499938964844,293.1499938964844,0.6278460025787354,-10314.1435546875,304.1697998046875,0.9307544231414796,0.6899511814117432,0.6571044921875,293.1884460449219,297.1499938964844,293.1499938964844,0.0687125474214553,-8560.787109375,304.15447998046875,0.5050048232078552,0.1138837859034538,0.5460434556007385,291.17889404296875,291.1499938964844,257.509033203125,256.30914306640625,279.173828125,293.29229736328125,291.1798095703125,1.0,0.506903886795044,0.5738376975059509,0.5738376975059509,1.0,1.0,-2.151369571685791,0.8490212559700012,1.302348256111145,0.3544265627861023,0.0,0.0,0.8606166243553162,210.165267944336,179.0,18.501848220825195,-26029.3671875,1335.6925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2813415527344,310.483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,34327.11328125,34200.0,0.0,0.0,0.6039958000183105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6379350423812866,1.637959122657776,-2.4054526875261217e-05,0.0,0.0006129789398983,0.0,0.0,516.7752075195312,0.0,0.0,0.0,0.9108503460884094,4.0,0.0,1.0
555240,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.3493455946445465,0.050000000745058,0.0517841391265392,293.4415588378906,297.1499938964844,293.1499938964844,0.0850003138184547,-2114.9296875,304.1785583496094,0.5369595289230347,0.132999911904335,0.1346498131752014,293.238037109375,297.1499938964844,293.1499938964844,0.49360191822052,-6318.27099609375,304.1648864746094,0.8707679510116577,0.5705053806304932,0.4026831686496734,293.2646789550781,297.1499938964844,293.1499938964844,0.6278460025787354,-10314.1435546875,304.1697998046875,0.9307544231414796,0.6899511814117432,0.6571044921875,293.1884460449219,297.1499938964844,293.1499938964844,0.0687125474214553,-8560.787109375,304.15447998046875,0.5050048232078552,0.1138837859034538,0.5460434556007385,291.17889404296875,291.1499938964844,257.509033203125,256.30914306640625,279.173828125,293.29229736328125,291.1798095703125,1.0,0.506903886795044,0.5738376975059509,0.5738376975059509,1.0,1.0,-2.151369571685791,0.8490212559700012,1.302348256111145,0.3544265627861023,0.0,0.0,0.8606166243553162,210.165267944336,179.0,18.501848220825195,-26029.3671875,1335.6925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2813415527344,310.483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,34327.11328125,34200.0,0.0,0.0,0.6039958000183105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6379350423812866,1.637959122657776,-2.4054526875261217e-05,0.0,0.0006129789398983,0.0,0.0,516.7752075195312,0.0,0.0,0.0,0.9108503460884094,4.0,0.0,1.0
555300,294.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18524169921875,0.3517407774925232,0.050000000745058,0.0515840575098991,293.4394226074219,297.1499938964844,293.1499938964844,0.0822551846504211,-2061.328125,304.1783447265625,0.5347647070884705,0.129725381731987,0.1313231140375137,293.2373962402344,297.1499938964844,293.1499938964844,0.4919142127037048,-6301.1953125,304.1652526855469,0.8745761513710022,0.5695160031318665,0.40184086561203,293.2638854980469,297.1499938964844,293.1499938964844,0.6256284713745117,-10285.5244140625,304.17022705078125,0.9354143142700196,0.6886545419692993,0.6556788086891174,293.1874389648437,297.1499938964844,293.1499938964844,0.068248450756073,-8518.9365234375,304.1545104980469,0.5070128440856934,0.1135951951146125,0.5437210202217102,291.18719482421875,291.1499938964844,257.5411071777344,256.3359680175781,279.17388916015625,293.29071044921875,291.18804931640625,1.0,0.5020818114280701,0.575035810470581,0.575035810470581,1.0,1.0,-2.14162015914917,0.8458726406097412,1.2957475185394287,0.3534456491470337,0.0,0.0,0.8572874069213867,204.5587615966797,179.0,20.42099380493164,-25929.90234375,1304.07763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28045654296875,310.4811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,34350.14453125,33120.0,0.0,0.0,0.6017431616783142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6311606168746948,1.6311845779418943,-2.3925251298351213e-05,0.0,0.0006106927758082,0.0,0.0,511.41412353515625,0.0,0.0,0.0,0.8926364183425903,4.0,0.0,1.0
555360,294.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.3542773127555847,0.050000000745058,0.0513816066086292,293.437255859375,297.1499938964844,293.1499938964844,0.0796544402837753,-2011.0513916015625,304.17791748046875,0.5326499938964844,0.1264887750148773,0.1280315518379211,293.2367248535156,297.1499938964844,293.1499938964844,0.4909560680389404,-6292.12109375,304.1642150878906,0.8786188960075378,0.5685425400733948,0.4010041356086731,293.2630310058594,297.1499938964844,293.1499938964844,0.6243153214454651,-10269.7021484375,304.1689147949219,0.940294861793518,0.6873776316642761,0.6542626619338989,293.1864318847656,297.1499938964844,293.1499938964844,0.0679059624671936,-8489.2392578125,304.1543273925781,0.5091838836669922,0.1133185848593711,0.5414411425590515,291.1784973144531,291.1499938964844,257.57305908203125,256.36260986328125,279.1739196777344,293.2890930175781,291.1778259277344,1.0,0.4971877634525299,0.5762345194816589,0.5762345194816589,1.0,1.0,-2.131979465484619,0.8427578210830688,1.2892215251922607,0.3524760007858276,0.0,0.0,0.8561289310455322,198.8936920166016,167.0,-1.987032413482666,-25760.23046875,1272.6280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29278564453125,310.4557800292969,278.1499938964844,0.0,18000.0,313.1499938964844,33485.921875,33120.0,0.0,0.0,0.5993483066558838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6045429706573486,1.604566216468811,-2.3206805053632703e-05,0.0,0.0006082623149268,0.0,0.0,487.5989074707031,0.0,0.0,0.0,0.8932086229324341,4.0,0.0,1.0
555420,294.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.3597932457923889,0.050000000745058,0.0509715192019939,293.4327392578125,297.1499938964844,293.1499938964844,0.07427679002285,-1907.5081787109373,304.1775817871094,0.5286431312561035,0.1201223880052566,0.1215464025735855,293.2353210449219,297.1499938964844,293.1499938964844,0.4878868758678436,-6261.12158203125,304.16461181640625,0.8874359130859375,0.5666266083717346,0.3993565738201141,293.2613220214844,297.1499938964844,293.1499938964844,0.6202720403671265,-10217.6123046875,304.1694030761719,0.9506269693374634,0.6848634481430054,0.6514759659767151,293.1844482421875,297.1499938964844,293.1499938964844,0.0670507103204727,-8412.6943359375,304.154296875,0.5140551924705505,0.1128007844090461,0.5370185971260071,291.1888427734375,291.1499938964844,257.6365661621094,256.4154052734375,279.1739807128906,293.28570556640625,291.1896667480469,1.0,0.4872120916843414,0.5786334872245789,0.5786334872245789,1.0,1.0,-2.113060474395752,0.8366453051567078,1.2764151096343994,0.3505798280239105,0.0,0.0,0.8504961729049683,187.4395751953125,155.0,12.852361679077148,-25580.44140625,1210.43798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3179931640625,310.4727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,33304.82421875,33120.0,0.0,0.0,0.5944718718528748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5899591445922852,1.5899819135665894,-2.2882943085278384e-05,0.0,0.0006033133831806,0.0,0.0,475.8084716796875,0.0,0.0,0.0,0.8860509991645813,4.0,0.0,1.0
555480,294.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.3597932457923889,0.050000000745058,0.0509715192019939,293.4327392578125,297.1499938964844,293.1499938964844,0.07427679002285,-1907.5081787109373,304.1775817871094,0.5286431312561035,0.1201223880052566,0.1215464025735855,293.2353210449219,297.1499938964844,293.1499938964844,0.4878868758678436,-6261.12158203125,304.16461181640625,0.8874359130859375,0.5666266083717346,0.3993565738201141,293.2613220214844,297.1499938964844,293.1499938964844,0.6202720403671265,-10217.6123046875,304.1694030761719,0.9506269693374634,0.6848634481430054,0.6514759659767151,293.1844482421875,297.1499938964844,293.1499938964844,0.0670507103204727,-8412.6943359375,304.154296875,0.5140551924705505,0.1128007844090461,0.5370185971260071,291.1888427734375,291.1499938964844,257.6365661621094,256.4154052734375,279.1739807128906,293.28570556640625,291.1896667480469,1.0,0.4872120916843414,0.5786334872245789,0.5786334872245789,1.0,1.0,-2.113060474395752,0.8366453051567078,1.2764151096343994,0.3505798280239105,0.0,0.0,0.8504961729049683,187.4395751953125,155.0,12.852361679077148,-25580.44140625,1210.43798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3179931640625,310.4727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,33304.82421875,33120.0,0.0,0.0,0.5944718718528748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5899591445922852,1.5899819135665894,-2.2882943085278384e-05,0.0,0.0006033133831806,0.0,0.0,475.8084716796875,0.0,0.0,0.0,0.8860509991645813,4.0,0.0,1.0
555540,294.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19580078125,0.3633979558944702,0.050000000745058,0.0507234223186969,293.4299621582031,297.1499938964844,293.1499938964844,0.0710546150803566,-1846.1920166015625,304.17742919921875,0.5263782143592834,0.1163732185959816,0.1177187412977218,293.23455810546875,297.1499938964844,293.1499938964844,0.4859663844108581,-6241.68701171875,304.1649169921875,0.8931959271430969,0.5654844045639038,0.3983722329139709,293.2603454589844,297.1499938964844,293.1499938964844,0.6177473664283752,-10185.02734375,304.16973876953125,0.9571015238761902,0.6833643317222595,0.6498118042945862,293.1832580566406,297.1499938964844,293.1499938964844,0.0665386840701103,-8366.8701171875,304.154296875,0.5173408389091492,0.1125100031495094,0.5344485640525818,291.1974792480469,291.1499938964844,257.6743469238281,256.4467468261719,279.17401123046875,293.28369140625,291.1982116699219,1.0,0.4811185002326965,0.5800755023956299,0.5800755023956299,1.0,1.0,-2.101897716522217,0.8330356478691101,1.2688618898391724,0.3494623899459839,0.0,0.0,0.8458763360977173,180.5205841064453,155.0,16.206071853637695,-25465.064453125,1173.6375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3301696777344,310.4773254394531,278.1499938964844,0.0,18000.0,313.1499938964844,33315.98046875,33120.0,0.0,0.0,0.5915316343307495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5796339511871338,1.5796566009521484,-2.2686734155286103e-05,0.0,0.0006003294256515,0.0,0.0,468.0311279296875,0.0,0.0,0.0,0.8811669945716858,4.0,0.0,1.0
555600,294.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010498046875,0.3659308850765228,0.050000000745058,0.050557505339384,293.4281005859375,297.1499938964844,293.1499938964844,0.0689169988036155,-1805.88671875,304.1773376464844,0.5249296426773071,0.1139050051569938,0.11519455909729,293.2340393066406,297.1499938964844,293.1499938964844,0.4847163558006286,-6229.0673828125,304.1650085449219,0.8972400426864624,0.5647283792495728,0.3977186977863312,293.2597045898437,297.1499938964844,293.1499938964844,0.6161016225814819,-10163.8427734375,304.1698608398437,0.9615039229393004,0.6823717355728149,0.6487070322036743,293.1824951171875,297.1499938964844,293.1499938964844,0.0662068948149681,-8337.2666015625,304.1542663574219,0.5196945071220398,0.112323485314846,0.5327665209770203,291.2025756835937,291.1499938964844,257.6994323730469,256.4674987792969,279.17401123046875,293.2823181152344,291.20318603515625,1.0,0.4770150482654571,0.5810374617576599,0.5810374617576599,1.0,1.0,-2.0945348739624023,0.8306533694267273,1.2638814449310305,0.3487256169319153,0.0,0.0,0.8425288796424866,175.89732360839844,143.0,16.525638580322266,-25385.388671875,1149.3455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3378601074219,310.47857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,33329.77734375,32040.0,0.0,0.0,0.5895603895187378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5720452070236206,1.5720677375793457,-2.254461833217647e-05,0.0,0.0005983288283459,0.0,0.0,462.3916015625,0.0,0.0,0.0,0.8625950813293457,4.0,0.0,1.0
555660,294.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19073486328125,0.3727562129497528,0.050000000745058,0.0501411259174346,293.4231262207031,297.1499938964844,293.1499938964844,0.0637518242001533,-1710.1553955078125,304.1768493652344,0.5215782523155212,0.1078659072518348,0.1089972257614135,293.232666015625,297.1499938964844,293.1499938964844,0.4826094508171081,-6208.55859375,304.1636047363281,0.908305823802948,0.5628786683082581,0.3961071670055389,293.2579650878906,297.1499938964844,293.1499938964844,0.613258421421051,-10128.609375,304.1680908203125,0.9727346301078796,0.6799423098564148,0.6459841728210449,293.1806030273437,297.1499938964844,293.1499938964844,0.0655491575598716,-8280.2099609375,304.1539611816406,0.5262184143066406,0.1118841618299484,0.5286725163459778,291.1913146972656,291.1499938964844,257.7616882324219,256.5188903808594,279.17401123046875,293.2786865234375,291.1918334960937,1.0,0.4666184782981872,0.5834384560585022,0.5834384560585022,1.0,1.0,-2.0764689445495605,0.8248060941696167,1.2516628503799438,0.3469214737415313,0.0,0.0,0.8380873799324036,164.3098602294922,131.0,-0.2124939113855362,-25127.44921875,1089.537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3797607421875,310.4667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,32288.185546875,32040.0,0.0,0.0,0.5843060612678528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5347225666046145,1.5347442626953125,-2.1604941139230505e-05,0.0,0.000592996366322,0.0,0.0,431.87646484375,0.0,0.0,0.0,0.8579401969909668,4.0,0.0,1.0
555720,294.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19073486328125,0.3727562129497528,0.050000000745058,0.0501411259174346,293.4231262207031,297.1499938964844,293.1499938964844,0.0637518242001533,-1710.1553955078125,304.1768493652344,0.5215782523155212,0.1078659072518348,0.1089972257614135,293.232666015625,297.1499938964844,293.1499938964844,0.4826094508171081,-6208.55859375,304.1636047363281,0.908305823802948,0.5628786683082581,0.3961071670055389,293.2579650878906,297.1499938964844,293.1499938964844,0.613258421421051,-10128.609375,304.1680908203125,0.9727346301078796,0.6799423098564148,0.6459841728210449,293.1806030273437,297.1499938964844,293.1499938964844,0.0655491575598716,-8280.2099609375,304.1539611816406,0.5262184143066406,0.1118841618299484,0.5286725163459778,291.1913146972656,291.1499938964844,257.7616882324219,256.5188903808594,279.17401123046875,293.2786865234375,291.1918334960937,1.0,0.4666184782981872,0.5834384560585022,0.5834384560585022,1.0,1.0,-2.0764689445495605,0.8248060941696167,1.2516628503799438,0.3469214737415313,0.0,0.0,0.8380873799324036,164.3098602294922,131.0,-0.2124939113855362,-25127.44921875,1089.537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3797607421875,310.4667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,32288.185546875,32040.0,0.0,0.0,0.5843060612678528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5347225666046145,1.5347442626953125,-2.1604941139230505e-05,0.0,0.000592996366322,0.0,0.0,431.87646484375,0.0,0.0,0.0,0.8579401969909668,4.0,0.0,1.0
555780,294.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003173828125,0.3803498744964599,0.050000000745058,0.0497233197093009,293.41766357421875,297.1499938964844,293.1499938964844,0.0585193745791912,-1614.8707275390625,304.1766052246094,0.5187448859214783,0.1020505800843238,0.1030066236853599,293.2313842773437,297.1499938964844,293.1499938964844,0.4796814918518066,-6178.90380859375,304.1639404296875,0.9216950535774232,0.5610458254814148,0.3945139646530151,293.25634765625,297.1499938964844,293.1499938964844,0.6094070076942444,-10078.845703125,304.16845703125,0.984094500541687,0.6775363683700562,0.6432951092720032,293.17877197265625,297.1499938964844,293.1499938964844,0.064781904220581,-8212.1708984375,304.1539306640625,0.5337754487991333,0.1114818379282951,0.5247412323951721,291.2014465332031,291.1499938964844,257.8232116699219,256.56951904296875,279.1739501953125,293.2748413085937,291.201904296875,1.0,0.4560311436653137,0.5858312249183655,0.5858312249183655,1.0,1.0,-2.058907985687256,0.8191201686859131,1.2397879362106323,0.345175951719284,0.0,0.0,0.8305249214172363,152.7031707763672,119.0,9.238236427307127,-24942.626953125,1031.1055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4093017578125,310.4781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,32254.9609375,32040.0,0.0,0.0,0.5790281891822815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516382098197937,1.516403317451477,-2.1257616026559845e-05,0.0,0.0005876399809494,0.0,0.0,418.858642578125,0.0,0.0,0.0,0.8492374420166016,4.0,0.0,1.0
555840,294.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003173828125,0.3803498744964599,0.050000000745058,0.0497233197093009,293.41766357421875,297.1499938964844,293.1499938964844,0.0585193745791912,-1614.8707275390625,304.1766052246094,0.5187448859214783,0.1020505800843238,0.1030066236853599,293.2313842773437,297.1499938964844,293.1499938964844,0.4796814918518066,-6178.90380859375,304.1639404296875,0.9216950535774232,0.5610458254814148,0.3945139646530151,293.25634765625,297.1499938964844,293.1499938964844,0.6094070076942444,-10078.845703125,304.16845703125,0.984094500541687,0.6775363683700562,0.6432951092720032,293.17877197265625,297.1499938964844,293.1499938964844,0.064781904220581,-8212.1708984375,304.1539306640625,0.5337754487991333,0.1114818379282951,0.5247412323951721,291.2014465332031,291.1499938964844,257.8232116699219,256.56951904296875,279.1739501953125,293.2748413085937,291.201904296875,1.0,0.4560311436653137,0.5858312249183655,0.5858312249183655,1.0,1.0,-2.058907985687256,0.8191201686859131,1.2397879362106323,0.345175951719284,0.0,0.0,0.8305249214172363,152.7031707763672,119.0,9.238236427307127,-24942.626953125,1031.1055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4093017578125,310.4781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,32254.9609375,32040.0,0.0,0.0,0.5790281891822815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516382098197937,1.516403317451477,-2.1257616026559845e-05,0.0,0.0005876399809494,0.0,0.0,418.858642578125,0.0,0.0,0.0,0.8492374420166016,4.0,0.0,1.0
555900,294.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.20440673828125,0.384461373090744,0.050000000745058,0.0495142042636871,293.4149169921875,297.1499938964844,293.1499938964844,0.0559275336563587,-1568.449951171875,304.1764831542969,0.5175209045410156,0.0992026031017303,0.1000759527087211,293.2307434082031,297.1499938964844,293.1499938964844,0.4782724380493164,-6164.681640625,304.1639709472656,0.929183065891266,0.5601367354393005,0.3937209248542785,293.2555847167969,297.1499938964844,293.1499938964844,0.607549786567688,-10054.939453125,304.1684875488281,0.989743947982788,0.6763430237770081,0.6419571042060852,293.1778564453125,297.1499938964844,293.1499938964844,0.0644159615039825,-8179.8720703125,304.15386962890625,0.53798907995224,0.1112933680415153,0.5228331685066223,291.2052917480469,291.1499938964844,257.85369873046875,256.59454345703125,279.1739501953125,293.2729187011719,291.2056579589844,1.0,0.4506638646125793,0.5870269536972046,0.5870269536972046,1.0,1.0,-2.050286293029785,0.8163266777992249,1.2339595556259155,0.3443211913108825,0.0,0.0,0.8264391422271729,146.90029907226562,119.0,9.567096710205078,-24844.6875,1002.3876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.419921875,310.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,32262.77734375,30960.0,0.0,0.0,0.5763915181159973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5063949823379517,1.506416082382202,-2.1076064513181336e-05,0.0,0.0005849641165696,0.0,0.0,411.9688415527344,0.0,0.0,0.0,0.8295665979385376,4.0,0.0,1.0
555960,294.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1953430175781,0.3887966573238373,0.050000000745058,0.0493051595985889,293.41217041015625,297.1499938964844,293.1499938964844,0.0534468442201614,-1524.733642578125,304.1761779785156,0.5164125561714172,0.0963847860693931,0.0971754342317581,293.2301025390625,297.1499938964844,293.1499938964844,0.4776283204555511,-6158.8779296875,304.1625671386719,0.9371020197868348,0.5592408180236816,0.3929333686828613,293.2547607421875,297.1499938964844,293.1499938964844,0.6066422462463379,-10044.5029296875,304.166748046875,0.9953309297561646,0.6751665472984314,0.6406285762786865,293.177001953125,297.1499938964844,293.1499938964844,0.0641754120588302,-8159.93310546875,304.1535949707031,0.5425182580947876,0.1111127734184265,0.52096027135849,291.1910095214844,291.1499938964844,257.88397216796875,256.619384765625,279.1739196777344,293.27099609375,291.18951416015625,1.0,0.4452482163906097,0.5882224440574646,0.5882224440574646,1.0,1.0,-2.0417611598968506,0.8135627508163452,1.2281982898712158,0.3434765636920929,0.0,0.0,0.824986457824707,141.1029815673828,107.0,-15.73024559020996,-24673.486328125,974.004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4408264160156,310.45050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,31375.5078125,30960.0,0.0,0.0,0.57362300157547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.477742314338684,1.4777626991271973,-2.035618854279164e-05,0.0,0.0005821544327773,0.0,0.0,389.8999328613281,0.0,0.0,0.0,0.829187273979187,4.0,0.0,1.0
556020,294.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986389160156,0.3960760831832886,0.050000000745058,0.0489523522555828,293.4065856933594,297.1499938964844,293.1499938964844,0.0483173467218875,-1434.93115234375,304.176025390625,0.5131503343582153,0.0908782631158828,0.0915519371628761,293.2286682128906,297.1499938964844,293.1499938964844,0.4747435748577118,-6129.357421875,304.163330078125,0.9510945081710817,0.5575034618377686,0.3914493918418884,293.24658203125,297.1499938964844,293.1499938964844,0.590312659740448,-9816.908203125,304.19000244140625,0.9990000128746032,0.6741203665733337,0.6256519556045532,293.175048828125,297.1499938964844,293.1499938964844,0.063512697815895,-8101.13427734375,304.15350341796875,0.5509070754051208,0.1108194515109062,0.5177688002586365,291.2030639648437,291.1499938964844,257.9439392089844,256.6684265136719,279.1780090332031,293.2658996582031,291.2056579589844,1.0,0.4337113499641418,0.5911602973937988,0.5911602973937988,1.0,1.0,-2.010976791381836,0.8022363185882568,1.208740472793579,0.3393101692199707,0.0,0.0,0.8178383111953735,130.9089813232422,110.0,20.770740509033203,-24402.298828125,910.1243286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4825439453125,310.4898376464844,278.1499938964844,0.0,18000.0,313.1499938964844,31185.109375,30960.0,0.0,0.0,0.567963719367981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4607281684875488,1.4607481956481934,-2.0009532818221487e-05,0.0,0.0005764109664596,0.0,0.0,378.167724609375,0.0,0.0,0.0,0.8208231925964355,4.0,0.0,1.0
556080,294.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986389160156,0.3960760831832886,0.050000000745058,0.0489523522555828,293.4065856933594,297.1499938964844,293.1499938964844,0.0483173467218875,-1434.93115234375,304.176025390625,0.5131503343582153,0.0908782631158828,0.0915519371628761,293.2286682128906,297.1499938964844,293.1499938964844,0.4747435748577118,-6129.357421875,304.163330078125,0.9510945081710817,0.5575034618377686,0.3914493918418884,293.24658203125,297.1499938964844,293.1499938964844,0.590312659740448,-9816.908203125,304.19000244140625,0.9990000128746032,0.6741203665733337,0.6256519556045532,293.175048828125,297.1499938964844,293.1499938964844,0.063512697815895,-8101.13427734375,304.15350341796875,0.5509070754051208,0.1108194515109062,0.5177688002586365,291.2030639648437,291.1499938964844,257.9439392089844,256.6684265136719,279.1780090332031,293.2658996582031,291.2056579589844,1.0,0.4337113499641418,0.5911602973937988,0.5911602973937988,1.0,1.0,-2.010976791381836,0.8022363185882568,1.208740472793579,0.3393101692199707,0.0,0.0,0.8178383111953735,130.9089813232422,110.0,20.770740509033203,-24402.298828125,910.1243286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4825439453125,310.4898376464844,278.1499938964844,0.0,18000.0,313.1499938964844,31185.109375,30960.0,0.0,0.0,0.567963719367981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4607281684875488,1.4607481956481934,-2.0009532818221487e-05,0.0,0.0005764109664596,0.0,0.0,378.167724609375,0.0,0.0,0.0,0.8208231925964355,4.0,0.0,1.0
556140,294.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2337341308594,0.3997712433338165,0.050000000745058,0.048770073801279,293.4015197753906,297.1499938964844,293.1499938964844,0.0432583466172218,-1347.410400390625,304.1757507324219,0.5061734914779663,0.0854031294584274,0.0861878246068954,293.2279357910156,297.1499938964844,293.1499938964844,0.4711957573890686,-6092.75439453125,304.1647033691406,0.9580655097961426,0.5556586980819702,0.3900586664676666,293.2206420898437,297.1499938964844,293.1499938964844,0.5723519325256348,-9572.9443359375,304.205810546875,0.9990000128746032,0.6769248843193054,0.6109150648117065,293.1734924316406,297.1499938964844,293.1499938964844,0.0628968104720115,-8045.41552734375,304.1533508300781,0.5553857684135437,0.1105020269751548,0.5155215859413147,291.2365417480469,291.1499938964844,258.0030517578125,256.7166442871094,279.1784973144531,293.2579650878906,291.2375793457031,1.0,0.4263930916786194,0.5940648913383484,0.5940648913383484,1.0,1.0,-1.982260465621948,0.7918266654014587,1.1904338598251345,0.335249662399292,0.0,0.0,0.8037018179893494,125.3157730102539,113.0,32.42409896850586,-24103.578125,865.3005981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5517578125,310.5223083496094,278.1499938964844,0.0,18000.0,313.1499938964844,31326.984375,29880.0,0.0,0.0,0.5618091225624084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4294832944869995,1.4295028448104858,-1.9493247236823663e-05,0.0,0.00057016487699,0.0,0.0,358.6993103027344,0.0,0.0,0.0,0.7912694215774536,4.0,0.0,1.0
556200,294.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2337341308594,0.3997712433338165,0.050000000745058,0.048770073801279,293.4015197753906,297.1499938964844,293.1499938964844,0.0432583466172218,-1347.410400390625,304.1757507324219,0.5061734914779663,0.0854031294584274,0.0861878246068954,293.2279357910156,297.1499938964844,293.1499938964844,0.4711957573890686,-6092.75439453125,304.1647033691406,0.9580655097961426,0.5556586980819702,0.3900586664676666,293.2206420898437,297.1499938964844,293.1499938964844,0.5723519325256348,-9572.9443359375,304.205810546875,0.9990000128746032,0.6769248843193054,0.6109150648117065,293.1734924316406,297.1499938964844,293.1499938964844,0.0628968104720115,-8045.41552734375,304.1533508300781,0.5553857684135437,0.1105020269751548,0.5155215859413147,291.2365417480469,291.1499938964844,258.0030517578125,256.7166442871094,279.1784973144531,293.2579650878906,291.2375793457031,1.0,0.4263930916786194,0.5940648913383484,0.5940648913383484,1.0,1.0,-1.982260465621948,0.7918266654014587,1.1904338598251345,0.335249662399292,0.0,0.0,0.8037018179893494,125.3157730102539,113.0,32.42409896850586,-24103.578125,865.3005981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5517578125,310.5223083496094,278.1499938964844,0.0,18000.0,313.1499938964844,31326.984375,29880.0,0.0,0.0,0.5618091225624084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4294832944869995,1.4295028448104858,-1.9493247236823663e-05,0.0,0.00057016487699,0.0,0.0,358.6993103027344,0.0,0.0,0.0,0.7912694215774536,4.0,0.0,1.0
556260,294.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231140136719,0.4016778171062469,0.050000000745058,0.0486773215234279,293.3970031738281,297.1499938964844,293.1499938964844,0.0385114625096321,-1266.363037109375,304.17510986328125,0.4970205128192901,0.0799474492669105,0.0809198766946792,293.2274169921875,297.1499938964844,293.1499938964844,0.4695500135421753,-6077.0625,304.1626281738281,0.961115837097168,0.5537905097007751,0.3886943757534027,293.1962280273437,297.1499938964844,293.1499938964844,0.5635057091712952,-9460.384765625,304.2017517089844,0.9990000128746032,0.6800978183746338,0.6032739877700806,293.1723022460937,297.1499938964844,293.1499938964844,0.0626190975308418,-8022.4462890625,304.1527099609375,0.5573917031288147,0.1101517602801323,0.5135163068771362,291.2229309082031,291.1499938964844,258.06121826171875,256.7640380859375,279.1763610839844,293.2494812011719,291.2230529785156,1.0,0.4219146072864532,0.5966242551803589,0.5966242551803589,1.0,1.0,-1.9625953435897827,0.7851019501686096,1.177493453025818,0.332945853471756,0.0,0.0,0.7950451374053955,122.35081481933594,116.0,-0.0347817353904247,-23801.005859375,838.1410522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6501770019531,310.52569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,30264.373046875,29880.0,0.0,0.0,0.5550184845924377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3790183067321775,1.3790366649627686,-1.839227661548648e-05,0.0,0.0005632732063531,0.0,0.0,325.1734619140625,0.0,0.0,0.0,0.7806283831596375,4.0,0.0,1.0
556320,294.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231140136719,0.4016778171062469,0.050000000745058,0.0486773215234279,293.3970031738281,297.1499938964844,293.1499938964844,0.0385114625096321,-1266.363037109375,304.17510986328125,0.4970205128192901,0.0799474492669105,0.0809198766946792,293.2274169921875,297.1499938964844,293.1499938964844,0.4695500135421753,-6077.0625,304.1626281738281,0.961115837097168,0.5537905097007751,0.3886943757534027,293.1962280273437,297.1499938964844,293.1499938964844,0.5635057091712952,-9460.384765625,304.2017517089844,0.9990000128746032,0.6800978183746338,0.6032739877700806,293.1723022460937,297.1499938964844,293.1499938964844,0.0626190975308418,-8022.4462890625,304.1527099609375,0.5573917031288147,0.1101517602801323,0.5135163068771362,291.2229309082031,291.1499938964844,258.06121826171875,256.7640380859375,279.1763610839844,293.2494812011719,291.2230529785156,1.0,0.4219146072864532,0.5966242551803589,0.5966242551803589,1.0,1.0,-1.9625953435897827,0.7851019501686096,1.177493453025818,0.332945853471756,0.0,0.0,0.7950451374053955,122.35081481933594,116.0,-0.0347817353904247,-23801.005859375,838.1410522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6501770019531,310.52569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,30264.373046875,29880.0,0.0,0.0,0.5550184845924377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3790183067321775,1.3790366649627686,-1.839227661548648e-05,0.0,0.0005632732063531,0.0,0.0,325.1734619140625,0.0,0.0,0.0,0.7806283831596375,4.0,0.0,1.0
556380,294.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2211608886719,0.4023893177509308,0.050000000745058,0.0486431866884231,293.39276123046875,297.1499938964844,293.1499938964844,0.0338504686951637,-1185.876220703125,304.17449951171875,0.4862923920154571,0.0745518207550048,0.0757626667618751,293.22705078125,297.1499938964844,293.1499938964844,0.4675606489181518,-6057.31982421875,304.1617126464844,0.9615496397018432,0.5519043207168579,0.3873677849769592,293.17950439453125,297.1499938964844,293.1499938964844,0.5591744780540466,-9410.5849609375,304.1915588378906,0.9990000128746032,0.6823338866233826,0.6004319190979004,293.17144775390625,297.1499938964844,293.1499938964844,0.0622973963618278,-7994.85498046875,304.15234375,0.5576388835906982,0.1097577139735221,0.5116440653800964,291.22021484375,291.1499938964844,258.1184387207031,256.810546875,279.17303466796875,293.23681640625,291.2195739746094,1.0,0.4194819331169128,0.5987467765808105,0.5987467765808105,1.0,1.0,-1.9491034746170044,0.780744194984436,1.1683592796325684,0.3316407203674316,0.0,0.0,0.7857173681259155,121.1074447631836,119.0,-5.716413974761963,-23621.572265625,822.3970336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7159423828125,310.5392150878906,278.1499938964844,0.0,18000.0,313.1499938964844,30179.31640625,29880.0,0.0,0.0,0.5482149720191956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.351516604423523,1.3515344858169556,-1.7917031073011458e-05,0.0,0.0005563684972003,0.0,0.0,309.1793518066406,0.0,0.0,0.0,0.7678848505020142,4.0,0.0,1.0
556440,294.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2211608886719,0.4023893177509308,0.050000000745058,0.0486431866884231,293.39276123046875,297.1499938964844,293.1499938964844,0.0338504686951637,-1185.876220703125,304.17449951171875,0.4862923920154571,0.0745518207550048,0.0757626667618751,293.22705078125,297.1499938964844,293.1499938964844,0.4675606489181518,-6057.31982421875,304.1617126464844,0.9615496397018432,0.5519043207168579,0.3873677849769592,293.17950439453125,297.1499938964844,293.1499938964844,0.5591744780540466,-9410.5849609375,304.1915588378906,0.9990000128746032,0.6823338866233826,0.6004319190979004,293.17144775390625,297.1499938964844,293.1499938964844,0.0622973963618278,-7994.85498046875,304.15234375,0.5576388835906982,0.1097577139735221,0.5116440653800964,291.22021484375,291.1499938964844,258.1184387207031,256.810546875,279.17303466796875,293.23681640625,291.2195739746094,1.0,0.4194819331169128,0.5987467765808105,0.5987467765808105,1.0,1.0,-1.9491034746170044,0.780744194984436,1.1683592796325684,0.3316407203674316,0.0,0.0,0.7857173681259155,121.1074447631836,119.0,-5.716413974761963,-23621.572265625,822.3970336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7159423828125,310.5392150878906,278.1499938964844,0.0,18000.0,313.1499938964844,30179.31640625,29880.0,0.0,0.0,0.5482149720191956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.351516604423523,1.3515344858169556,-1.7917031073011458e-05,0.0,0.0005563684972003,0.0,0.0,309.1793518066406,0.0,0.0,0.0,0.7678848505020142,4.0,0.0,1.0
556500,294.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158203125,0.4024007320404053,0.050000000745058,0.0486427024006843,293.39068603515625,297.1499938964844,293.1499938964844,0.0316239222884178,-1146.703857421875,304.174072265625,0.4801187813282013,0.0718834847211837,0.0732275694608688,293.2268981933594,297.1499938964844,293.1499938964844,0.4667697250843048,-6049.62939453125,304.1610107421875,0.961010754108429,0.5509562492370605,0.3867124319076538,293.1745910644531,297.1499938964844,293.1499938964844,0.5587402582168579,-9409.4404296875,304.184814453125,0.9990000128746032,0.6829237341880798,0.6003871560096741,293.1711730957031,297.1499938964844,293.1499938964844,0.0621626786887645,-7983.63720703125,304.15216064453125,0.5572246313095093,0.1095387041568756,0.5106897950172424,291.2142028808594,291.1499938964844,258.14666748046875,256.8334655761719,279.17193603515625,293.232666015625,291.2132568359375,1.0,0.4188451468944549,0.5997596979141235,0.5997596979141235,1.0,1.0,-1.94407057762146,0.7792806625366211,1.1647899150848389,0.3313221037387848,0.0,0.0,0.7820329070091248,120.97120666503906,119.0,-11.690256118774414,-23541.185546875,817.6538696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7323913574219,310.533203125,278.1499938964844,0.0,18000.0,313.1499938964844,30144.451171875,28800.0,0.0,0.0,0.5449000000953674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.339739441871643,1.3397570848464966,-1.7716676666168496e-05,0.0,0.0005530042108148,0.0,0.0,302.5093688964844,0.0,0.0,0.0,0.7474989295005798,4.0,0.0,1.0
556560,294.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952209472656,0.4022338986396789,0.050000000745058,0.0486507713794708,293.3886413574219,297.1499938964844,293.1499938964844,0.0295694675296545,-1109.77880859375,304.1734313964844,0.4729510247707367,0.0692381709814071,0.0707214698195457,293.22674560546875,297.1499938964844,293.1499938964844,0.4668410122394562,-6051.4287109375,304.1588439941406,0.9600785970687866,0.5500132441520691,0.3860635161399841,293.1719665527344,297.1499938964844,293.1499938964844,0.5601233243942261,-9433.6103515625,304.1759338378906,0.9990000128746032,0.6831319332122803,0.6010538935661316,293.1709899902344,297.1499938964844,293.1499938964844,0.0621608160436153,-7985.45068359375,304.1517639160156,0.5565322041511536,0.109310396015644,0.5097266435623169,291.1875305175781,291.1499938964844,258.1746520996094,256.8561706542969,279.1711120605469,293.2298583984375,291.1842346191406,1.0,0.4185101985931396,0.6007543206214905,0.6007543206214905,1.0,1.0,-1.939934611320496,0.7781981825828552,1.1617363691329956,0.3311839699745178,0.0,0.0,0.7820233702659607,121.0854949951172,122.0,-44.25551223754883,-23392.484375,814.5173950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75006103515625,310.4906311035156,278.1499938964844,0.0,18000.0,313.1499938964844,29196.36328125,28800.0,0.0,0.0,0.5415403842926025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3124942779541016,1.312511324882507,-1.7063466657418758e-05,0.0,0.0005495946388691,0.0,0.0,285.1407470703125,0.0,0.0,0.0,0.7477974891662598,4.0,0.0,1.0
556620,294.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.4014734029769897,0.050000000745058,0.0486875772476196,293.3844909667969,297.1499938964844,293.1499938964844,0.0255240462720394,-1034.176025390625,304.1723327636719,0.453641265630722,0.0640313476324081,0.0658050924539566,293.2264709472656,297.1499938964844,293.1499938964844,0.4657218158245086,-6040.603515625,304.1578369140625,0.9572588801383972,0.5481241941452026,0.3847887516021728,293.1731872558594,297.1499938964844,293.1499938964844,0.5634155869483948,-9486.2392578125,304.1618957519531,0.9990000128746032,0.6823486089706421,0.6040964722633362,293.1706848144531,297.1499938964844,293.1499938964844,0.0619439780712127,-7968.04541015625,304.15155029296875,0.5545004606246948,0.1088377311825752,0.5078132152557373,291.165771484375,291.1499938964844,258.2297668457031,256.9008483886719,279.170166015625,293.2279663085937,291.1647644042969,1.0,0.4185785949230194,0.602715253829956,0.602715253829956,1.0,1.0,-1.9338983297348025,0.7769959568977356,1.156902313232422,0.3313687443733215,0.0,0.0,0.7817258238792419,121.92052459716795,125.0,-29.69409942626953,-23310.599609375,812.1571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7391052246094,310.4729309082031,278.1499938964844,0.0,18000.0,313.1499938964844,28881.1171875,28800.0,0.0,0.0,0.535247266292572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.305941820144653,1.3059587478637695,-1.6887986930669285e-05,0.0,0.0005432079196907,0.0,0.0,280.825927734375,0.0,0.0,0.0,0.7443729043006897,4.0,0.0,1.0
556680,294.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.4014734029769897,0.050000000745058,0.0486875772476196,293.3844909667969,297.1499938964844,293.1499938964844,0.0255240462720394,-1034.176025390625,304.1723327636719,0.453641265630722,0.0640313476324081,0.0658050924539566,293.2264709472656,297.1499938964844,293.1499938964844,0.4657218158245086,-6040.603515625,304.1578369140625,0.9572588801383972,0.5481241941452026,0.3847887516021728,293.1731872558594,297.1499938964844,293.1499938964844,0.5634155869483948,-9486.2392578125,304.1618957519531,0.9990000128746032,0.6823486089706421,0.6040964722633362,293.1706848144531,297.1499938964844,293.1499938964844,0.0619439780712127,-7968.04541015625,304.15155029296875,0.5545004606246948,0.1088377311825752,0.5078132152557373,291.165771484375,291.1499938964844,258.2297668457031,256.9008483886719,279.170166015625,293.2279663085937,291.1647644042969,1.0,0.4185785949230194,0.602715253829956,0.602715253829956,1.0,1.0,-1.9338983297348025,0.7769959568977356,1.156902313232422,0.3313687443733215,0.0,0.0,0.7817258238792419,121.92052459716795,125.0,-29.69409942626953,-23310.599609375,812.1571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7391052246094,310.4729309082031,278.1499938964844,0.0,18000.0,313.1499938964844,28881.1171875,28800.0,0.0,0.0,0.535247266292572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.305941820144653,1.3059587478637695,-1.6887986930669285e-05,0.0,0.0005432079196907,0.0,0.0,280.825927734375,0.0,0.0,0.0,0.7443729043006897,4.0,0.0,1.0
556740,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.4002903401851654,0.050000000745058,0.0487452708184719,293.3801574707031,297.1499938964844,293.1499938964844,0.0219109524041414,-960.4287109375,304.1708984375,0.4335477352142334,0.058967687189579,0.0610362328588962,293.22637939453125,297.1499938964844,293.1499938964844,0.4644917547702789,-6028.45703125,304.15728759765625,0.9534372687339784,0.5462064743041992,0.3835099041461944,293.1820373535156,297.1499938964844,293.1499938964844,0.5687158703804016,-9564.35546875,304.1491394042969,0.9990000128746032,0.6799763441085815,0.6088401079177856,293.1705017089844,297.1499938964844,293.1499938964844,0.0617147758603096,-7949.36865234375,304.15142822265625,0.5518528819084167,0.1083540022373199,0.5059396028518677,291.1482238769531,291.1499938964844,258.28375244140625,256.9446105957031,279.1697692871094,293.2303161621094,291.1470031738281,1.0,0.4193945229053497,0.6046682000160217,0.6046682000160217,1.0,1.0,-1.930150270462036,0.7767934799194336,1.1533567905426023,0.3320376276969909,0.0,0.0,0.7831005454063416,123.3687744140625,128.0,-26.76320075988769,-23232.125,813.749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6622009277344,310.4091491699219,278.1499938964844,0.0,18000.0,313.1499938964844,28789.40234375,27720.0,0.0,0.0,0.5297961831092834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3056505918502808,1.3056674003601074,-1.686262658040505e-05,0.0,0.0005376758053898,0.0,0.0,280.42706298828125,0.0,0.0,0.0,0.7292336821556091,4.0,0.0,1.0
556800,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.4002903401851654,0.050000000745058,0.0487452708184719,293.3801574707031,297.1499938964844,293.1499938964844,0.0219109524041414,-960.4287109375,304.1708984375,0.4335477352142334,0.058967687189579,0.0610362328588962,293.22637939453125,297.1499938964844,293.1499938964844,0.4644917547702789,-6028.45703125,304.15728759765625,0.9534372687339784,0.5462064743041992,0.3835099041461944,293.1820373535156,297.1499938964844,293.1499938964844,0.5687158703804016,-9564.35546875,304.1491394042969,0.9990000128746032,0.6799763441085815,0.6088401079177856,293.1705017089844,297.1499938964844,293.1499938964844,0.0617147758603096,-7949.36865234375,304.15142822265625,0.5518528819084167,0.1083540022373199,0.5059396028518677,291.1482238769531,291.1499938964844,258.28375244140625,256.9446105957031,279.1697692871094,293.2303161621094,291.1470031738281,1.0,0.4193945229053497,0.6046682000160217,0.6046682000160217,1.0,1.0,-1.930150270462036,0.7767934799194336,1.1533567905426023,0.3320376276969909,0.0,0.0,0.7831005454063416,123.3687744140625,128.0,-26.76320075988769,-23232.125,813.749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6622009277344,310.4091491699219,278.1499938964844,0.0,18000.0,313.1499938964844,28789.40234375,27720.0,0.0,0.0,0.5297961831092834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3056505918502808,1.3056674003601074,-1.686262658040505e-05,0.0,0.0005376758053898,0.0,0.0,280.42706298828125,0.0,0.0,0.0,0.7292336821556091,4.0,0.0,1.0
