time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
556860,294.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.3988185226917267,0.050000000745058,0.0488176606595516,293.37530517578125,297.1499938964844,293.1499938964844,0.0188372116535902,-891.2946166992188,304.1690673828125,0.4156004190444946,0.0541180819272995,0.0564608201384544,293.2262268066406,297.1499938964844,293.1499938964844,0.464325487613678,-6027.85986328125,304.1552429199219,0.948920726776123,0.5442996621131897,0.3822433650493622,293.1968688964844,297.1499938964844,293.1499938964844,0.576865553855896,-9679.931640625,304.1360168457031,0.9990000128746032,0.6761698126792908,0.6147428154945374,293.1702880859375,297.1499938964844,293.1499938964844,0.0616600736975669,-7947.59130859375,304.15106201171875,0.5488307476043701,0.1078743711113929,0.5041407942771912,291.10430908203125,291.1499938964844,258.3365478515625,256.9874267578125,279.1695251464844,293.2354736328125,291.1033630371094,1.0,0.4207498133182525,0.6066111326217651,0.6066111326217651,1.0,1.0,-1.9281491041183472,0.7773498296737671,1.15079927444458,0.3330685794353485,0.0,0.0,0.7925137281417847,125.2515640258789,131.0,-42.52873229980469,-23114.849609375,818.2377319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55633544921875,310.3017272949219,278.1499938964844,0.0,18000.0,313.1499938964844,27615.201171875,27720.0,0.0,0.0,0.5250006318092346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2987293004989624,1.2987457513809204,-1.6487621905980632e-05,0.0,0.0005328088882379,0.0,0.0,273.67535400390625,0.0,0.0,0.0,0.7384698390960693,4.0,0.0,1.0
556920,294.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.3988185226917267,0.050000000745058,0.0488176606595516,293.37530517578125,297.1499938964844,293.1499938964844,0.0188372116535902,-891.2946166992188,304.1690673828125,0.4156004190444946,0.0541180819272995,0.0564608201384544,293.2262268066406,297.1499938964844,293.1499938964844,0.464325487613678,-6027.85986328125,304.1552429199219,0.948920726776123,0.5442996621131897,0.3822433650493622,293.1968688964844,297.1499938964844,293.1499938964844,0.576865553855896,-9679.931640625,304.1360168457031,0.9990000128746032,0.6761698126792908,0.6147428154945374,293.1702880859375,297.1499938964844,293.1499938964844,0.0616600736975669,-7947.59130859375,304.15106201171875,0.5488307476043701,0.1078743711113929,0.5041407942771912,291.10430908203125,291.1499938964844,258.3365478515625,256.9874267578125,279.1695251464844,293.2354736328125,291.1033630371094,1.0,0.4207498133182525,0.6066111326217651,0.6066111326217651,1.0,1.0,-1.9281491041183472,0.7773498296737671,1.15079927444458,0.3330685794353485,0.0,0.0,0.7925137281417847,125.2515640258789,131.0,-42.52873229980469,-23114.849609375,818.2377319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55633544921875,310.3017272949219,278.1499938964844,0.0,18000.0,313.1499938964844,27615.201171875,27720.0,0.0,0.0,0.5250006318092346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2987293004989624,1.2987457513809204,-1.6487621905980632e-05,0.0,0.0005328088882379,0.0,0.0,273.67535400390625,0.0,0.0,0.0,0.7384698390960693,4.0,0.0,1.0
556980,294.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0923767089844,0.3971461057662964,0.050000000745058,0.048900406807661,293.3700561523437,297.1499938964844,293.1499938964844,0.0161346141248941,-823.0643920898438,304.1600646972656,0.3995480239391327,0.050000000745058,0.0521758683025836,293.2262268066406,297.1499938964844,293.1499938964844,0.463012546300888,-6014.42724609375,304.1556701660156,0.9439190626144408,0.5423715114593506,0.3809781968593597,293.216064453125,297.1499938964844,293.1499938964844,0.5847811102867126,-9789.0625,304.1275329589844,0.9990000128746032,0.6711003184318542,0.6214223504066467,293.170166015625,297.1499938964844,293.1499938964844,0.0614283233880996,-7928.3857421875,304.1510925292969,0.5455841422080994,0.1073875650763511,0.5023925304412842,291.090576171875,291.1499938964844,258.3881225585937,257.0292358398437,279.16796875,293.2360534667969,291.0896301269531,1.0,0.4224959015846252,0.6083315014839172,0.6083315014839172,1.0,1.0,-1.927504301071167,0.7783409953117371,1.1491632461547852,0.3342224657535553,0.0,0.0,0.8013342618942261,127.44319915771484,134.0,-26.63180923461914,-23096.470703125,824.882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3900756835937,310.2015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,27501.208984375,27720.0,0.0,0.0,0.5213539600372314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3182265758514404,1.318243384361267,-1.6771682567195967e-05,0.0,0.0005291079869493,0.0,0.0,283.6216735839844,0.0,0.0,0.0,0.7473005652427673,4.0,0.0,1.0
557040,294.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0923767089844,0.3971461057662964,0.050000000745058,0.048900406807661,293.3700561523437,297.1499938964844,293.1499938964844,0.0161346141248941,-823.0643920898438,304.1600646972656,0.3995480239391327,0.050000000745058,0.0521758683025836,293.2262268066406,297.1499938964844,293.1499938964844,0.463012546300888,-6014.42724609375,304.1556701660156,0.9439190626144408,0.5423715114593506,0.3809781968593597,293.216064453125,297.1499938964844,293.1499938964844,0.5847811102867126,-9789.0625,304.1275329589844,0.9990000128746032,0.6711003184318542,0.6214223504066467,293.170166015625,297.1499938964844,293.1499938964844,0.0614283233880996,-7928.3857421875,304.1510925292969,0.5455841422080994,0.1073875650763511,0.5023925304412842,291.090576171875,291.1499938964844,258.3881225585937,257.0292358398437,279.16796875,293.2360534667969,291.0896301269531,1.0,0.4224959015846252,0.6083315014839172,0.6083315014839172,1.0,1.0,-1.927504301071167,0.7783409953117371,1.1491632461547852,0.3342224657535553,0.0,0.0,0.8013342618942261,127.44319915771484,134.0,-26.63180923461914,-23096.470703125,824.882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3900756835937,310.2015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,27501.208984375,27720.0,0.0,0.0,0.5213539600372314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3182265758514404,1.318243384361267,-1.6771682567195967e-05,0.0,0.0005291079869493,0.0,0.0,283.6216735839844,0.0,0.0,0.0,0.7473005652427673,4.0,0.0,1.0
557100,294.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.3963542580604553,0.050000000745058,0.0489396303892135,293.3682861328125,297.1499938964844,293.1499938964844,0.015687545761466,-811.7474975585938,304.1241760253906,0.396438717842102,0.050000000745058,0.0515589863061904,293.22625732421875,297.1499938964844,293.1499938964844,0.4623841345310211,-6008.048828125,304.1557922363281,0.9415130019187928,0.5413987636566162,0.3803371787071228,293.22662353515625,297.1499938964844,293.1499938964844,0.5887113809585571,-9842.3447265625,304.1244812011719,0.9990000128746032,0.6681885719299316,0.6245646476745605,293.1701965332031,297.1499938964844,293.1499938964844,0.0613067559897899,-7918.37109375,304.151123046875,0.5440186262130737,0.1071254089474678,0.5014485716819763,291.0826416015625,291.1499938964844,258.4134521484375,257.0497436523437,279.1670837402344,293.23681640625,291.0814819335937,1.0,0.4235185086727142,0.6091201305389404,0.6091201305389404,1.0,1.0,-1.928678631782532,0.7794581651687622,1.1492204666137695,0.3350584506988525,0.0,0.0,0.8066125512123108,128.51722717285156,134.0,-25.27655982971192,-23094.28125,829.4083862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2892761230469,310.13787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,27467.359375,26640.0,0.0,0.0,0.5199810862541199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.329886794090271,1.3299037218093872,-1.6951531506492756e-05,0.0,0.00052771467017,0.0,0.0,289.79022216796875,0.0,0.0,0.0,0.7376854419708252,4.0,0.0,1.0
557160,294.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.3955477774143219,0.050000000745058,0.0489795431494712,293.36846923828125,297.1499938964844,293.1499938964844,0.015612875111401,-811.261962890625,304.0829162597656,0.3955500423908233,0.050000000745058,0.0515784285962581,293.22625732421875,297.1499938964844,293.1499938964844,0.4625948369503021,-6010.98779296875,304.1543273925781,0.9390801191329956,0.5404331684112549,0.3796957731246948,293.2373046875,297.1499938964844,293.1499938964844,0.5937362909317017,-9910.84375,304.1199645996094,0.9990000128746032,0.6651239991188049,0.6276866793632507,293.1703186035156,297.1499938964844,293.1499938964844,0.0613071843981742,-7920.4306640625,304.1509094238281,0.5424209833145142,0.1068490892648696,0.5004395246505737,291.0538024902344,291.1499938964844,258.4384155273437,257.0700378417969,279.16656494140625,293.23907470703125,291.0502624511719,1.0,0.4246348738670349,0.6099076271057129,0.6099076271057129,1.0,1.0,-1.930517077445984,0.7808651924133301,1.1496518850326538,0.3360567092895508,0.0,0.0,0.8157252669334412,129.62649536132812,137.0,-54.39970016479492,-23016.41796875,834.6233520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19195556640625,310.03643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,26550.962890625,26640.0,0.0,0.0,0.5187733769416809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.324118971824646,1.3241355419158936,-1.665133095229976e-05,0.0,0.0005264890496619,0.0,0.0,284.19384765625,0.0,0.0,0.0,0.7477633357048035,4.0,0.0,1.0
557220,294.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385131835937,0.3929812312126159,0.050000000745058,0.0491058938205242,293.37359619140625,297.1499938964844,293.1499938964844,0.0154068395495414,-808.1210327148438,303.98858642578125,0.3929812312126159,0.050000000745058,0.0517108738422393,293.22613525390625,297.1499938964844,293.1499938964844,0.4613309800624847,-5997.8701171875,304.15509033203125,0.9322211146354676,0.5385245084762573,0.3784724771976471,293.25408935546875,297.1499938964844,293.1499938964844,0.594120442867279,-9908.2861328125,304.1300964355469,0.9957131743431092,0.6594805121421814,0.6263997554779053,293.17059326171875,297.1499938964844,293.1499938964844,0.0610425285995006,-7898.27587890625,304.15106201171875,0.5380591154098511,0.1062793582677841,0.4985440671443939,291.0390319824219,291.1499938964844,258.48736572265625,257.1098327636719,279.16912841796875,293.2459716796875,291.03955078125,1.0,0.4267021417617798,0.6119149327278137,0.6119149327278137,1.0,1.0,-1.9255672693252563,0.7800413966178894,1.1455258131027222,0.336491584777832,0.0,0.0,0.8322104811668396,132.88107299804688,140.0,-18.75734138488769,-23000.005859375,841.047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9769287109375,309.9310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,26270.228515625,26640.0,0.0,0.0,0.517180323600769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3591630458831787,1.359180212020874,-1.715885809971951e-05,0.0,0.0005248722736723,0.0,0.0,302.61114501953125,0.0,0.0,0.0,0.7636032700538635,4.0,0.0,1.0
557280,294.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385131835937,0.3929812312126159,0.050000000745058,0.0491058938205242,293.37359619140625,297.1499938964844,293.1499938964844,0.0154068395495414,-808.1210327148438,303.98858642578125,0.3929812312126159,0.050000000745058,0.0517108738422393,293.22613525390625,297.1499938964844,293.1499938964844,0.4613309800624847,-5997.8701171875,304.15509033203125,0.9322211146354676,0.5385245084762573,0.3784724771976471,293.25408935546875,297.1499938964844,293.1499938964844,0.594120442867279,-9908.2861328125,304.1300964355469,0.9957131743431092,0.6594805121421814,0.6263997554779053,293.17059326171875,297.1499938964844,293.1499938964844,0.0610425285995006,-7898.27587890625,304.15106201171875,0.5380591154098511,0.1062793582677841,0.4985440671443939,291.0390319824219,291.1499938964844,258.48736572265625,257.1098327636719,279.16912841796875,293.2459716796875,291.03955078125,1.0,0.4267021417617798,0.6119149327278137,0.6119149327278137,1.0,1.0,-1.9255672693252563,0.7800413966178894,1.1455258131027222,0.336491584777832,0.0,0.0,0.8322104811668396,132.88107299804688,140.0,-18.75734138488769,-23000.005859375,841.047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9769287109375,309.9310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,26270.228515625,26640.0,0.0,0.0,0.517180323600769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3591630458831787,1.359180212020874,-1.715885809971951e-05,0.0,0.0005248722736723,0.0,0.0,302.61114501953125,0.0,0.0,0.0,0.7636032700538635,4.0,0.0,1.0
557340,294.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474853515625,0.390213668346405,0.050000000745058,0.0492396801710128,293.3831481933594,297.1499938964844,293.1499938964844,0.0151369543746113,-802.9114990234375,303.881591796875,0.390213668346405,0.050000000745058,0.0518517531454563,293.2263488769531,297.1499938964844,293.1499938964844,0.4591257572174072,-5974.578125,304.1570739746094,0.9251872301101683,0.5365548133850098,0.3772239685058594,293.2597961425781,297.1499938964844,293.1499938964844,0.5903547406196594,-9850.6669921875,304.142822265625,0.9900525808334352,0.6556757092475891,0.6226255297660828,293.17108154296875,297.1499938964844,293.1499938964844,0.0606101751327514,-7860.16455078125,304.15142822265625,0.5336005687713623,0.10565946996212,0.4964897930622101,291.04864501953125,291.1499938964844,258.5349426269531,257.1485595703125,279.1711120605469,293.2528686523437,291.0492248535156,1.0,0.4285180270671844,0.6141401529312134,0.6141401529312134,1.0,1.0,-1.917376518249512,0.7779080867767334,1.1394683122634888,0.3362448513507843,0.0,0.0,0.8450774550437927,136.2520294189453,143.0,3.872770309448242,-22937.20703125,845.0473022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76385498046875,309.8195495605469,278.1499938964844,0.0,18000.0,313.1499938964844,26301.015625,25560.0,0.0,0.0,0.5164358615875244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.390265941619873,1.3902835845947266,-1.768510992405936e-05,0.0,0.0005241167382337,0.0,0.0,320.4869384765625,0.0,0.0,0.0,0.7630810141563416,4.0,0.0,1.0
557400,294.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474853515625,0.390213668346405,0.050000000745058,0.0492396801710128,293.3831481933594,297.1499938964844,293.1499938964844,0.0151369543746113,-802.9114990234375,303.881591796875,0.390213668346405,0.050000000745058,0.0518517531454563,293.2263488769531,297.1499938964844,293.1499938964844,0.4591257572174072,-5974.578125,304.1570739746094,0.9251872301101683,0.5365548133850098,0.3772239685058594,293.2597961425781,297.1499938964844,293.1499938964844,0.5903547406196594,-9850.6669921875,304.142822265625,0.9900525808334352,0.6556757092475891,0.6226255297660828,293.17108154296875,297.1499938964844,293.1499938964844,0.0606101751327514,-7860.16455078125,304.15142822265625,0.5336005687713623,0.10565946996212,0.4964897930622101,291.04864501953125,291.1499938964844,258.5349426269531,257.1485595703125,279.1711120605469,293.2528686523437,291.0492248535156,1.0,0.4285180270671844,0.6141401529312134,0.6141401529312134,1.0,1.0,-1.917376518249512,0.7779080867767334,1.1394683122634888,0.3362448513507843,0.0,0.0,0.8450774550437927,136.2520294189453,143.0,3.872770309448242,-22937.20703125,845.0473022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76385498046875,309.8195495605469,278.1499938964844,0.0,18000.0,313.1499938964844,26301.015625,25560.0,0.0,0.0,0.5164358615875244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.390265941619873,1.3902835845947266,-1.768510992405936e-05,0.0,0.0005241167382337,0.0,0.0,320.4869384765625,0.0,0.0,0.0,0.7630810141563416,4.0,0.0,1.0
557460,294.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.3875645101070404,0.050000000745058,0.0493650697171688,293.3953552246094,297.1499938964844,293.1499938964844,0.0148794818669557,-798.522216796875,303.7639465332031,0.3875645101070404,0.050000000745058,0.0519837960600853,293.2265014648437,297.1499938964844,293.1499938964844,0.457866221666336,-5961.927734375,304.1568908691406,0.9187370538711548,0.5345877408981323,0.3759565353393554,293.2613525390625,297.1499938964844,293.1499938964844,0.5884220004081726,-9821.6298828125,304.1484375,0.9848138093948364,0.6525749564170837,0.6197432279586792,293.17156982421875,297.1499938964844,293.1499938964844,0.0603050850331783,-7834.88818359375,304.1514587402344,0.5294582843780518,0.1050235629081726,0.4942684173583984,291.0321655273437,291.1499938964844,258.5810546875,257.1862487792969,279.1720886230469,293.2601623535156,291.03271484375,1.0,0.4302588403224945,0.6164040565490723,0.6164040565490723,1.0,1.0,-1.9100346565246584,0.7761483788490295,1.1338863372802734,0.3361890316009521,0.0,0.0,0.8621887564659119,139.42076110839844,146.0,-7.880483150482178,-22807.044921875,849.0599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59796142578125,309.6973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,25294.6640625,25560.0,0.0,0.0,0.5159808397293091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3978466987609863,1.3978642225265503,-1.7585873138159513e-05,0.0,0.000523654918652,0.0,0.0,322.05035400390625,0.0,0.0,0.0,0.779221773147583,4.0,0.0,1.0
557520,294.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.3875645101070404,0.050000000745058,0.0493650697171688,293.3953552246094,297.1499938964844,293.1499938964844,0.0148794818669557,-798.522216796875,303.7639465332031,0.3875645101070404,0.050000000745058,0.0519837960600853,293.2265014648437,297.1499938964844,293.1499938964844,0.457866221666336,-5961.927734375,304.1568908691406,0.9187370538711548,0.5345877408981323,0.3759565353393554,293.2613525390625,297.1499938964844,293.1499938964844,0.5884220004081726,-9821.6298828125,304.1484375,0.9848138093948364,0.6525749564170837,0.6197432279586792,293.17156982421875,297.1499938964844,293.1499938964844,0.0603050850331783,-7834.88818359375,304.1514587402344,0.5294582843780518,0.1050235629081726,0.4942684173583984,291.0321655273437,291.1499938964844,258.5810546875,257.1862487792969,279.1720886230469,293.2601623535156,291.03271484375,1.0,0.4302588403224945,0.6164040565490723,0.6164040565490723,1.0,1.0,-1.9100346565246584,0.7761483788490295,1.1338863372802734,0.3361890316009521,0.0,0.0,0.8621887564659119,139.42076110839844,146.0,-7.880483150482178,-22807.044921875,849.0599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59796142578125,309.6973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,25294.6640625,25560.0,0.0,0.0,0.5159808397293091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3978466987609863,1.3978642225265503,-1.7585873138159513e-05,0.0,0.000523654918652,0.0,0.0,322.05035400390625,0.0,0.0,0.0,0.779221773147583,4.0,0.0,1.0
557580,294.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04400634765625,0.3850466609001159,0.050000000745058,0.0494870953261852,293.4090270996094,297.1499938964844,293.1499938964844,0.014561797492206,-791.7133178710938,303.6393737792969,0.3850466609001159,0.050000000745058,0.0521122924983501,293.2266845703125,297.1499938964844,293.1499938964844,0.4554287493228912,-5936.287109375,304.1586608886719,0.9127128720283508,0.5326131582260132,0.3746876120567322,293.26171875,297.1499938964844,293.1499938964844,0.5850992202758789,-9774.2763671875,304.1544494628906,0.979642927646637,0.6496744751930237,0.6171298623085022,293.1719970703125,297.1499938964844,293.1499938964844,0.0598119124770164,-7791.40576171875,304.1517944335937,0.5255506634712219,0.1043909043073654,0.4920362532138824,291.0458984375,291.1499938964844,258.62567138671875,257.22283935546875,279.1726989746094,293.26812744140625,291.0469055175781,1.0,0.4319603741168976,0.6187044978141785,0.6187044978141785,1.0,1.0,-1.902993083000183,0.7745139598846436,1.1284791231155396,0.3361918926239013,0.0,0.0,0.8752161264419556,142.50787353515625,149.0,12.308538436889648,-22771.078125,853.0220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4480895996094,309.6284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,25264.46875,25560.0,0.0,0.0,0.5159939527511597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.425162672996521,1.4251806735992432,-1.8047314370051023e-05,0.0,0.000523668306414,0.0,0.0,338.2972412109375,0.0,0.0,0.0,0.7919372916221619,4.0,0.0,1.0
557640,294.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04400634765625,0.3850466609001159,0.050000000745058,0.0494870953261852,293.4090270996094,297.1499938964844,293.1499938964844,0.014561797492206,-791.7133178710938,303.6393737792969,0.3850466609001159,0.050000000745058,0.0521122924983501,293.2266845703125,297.1499938964844,293.1499938964844,0.4554287493228912,-5936.287109375,304.1586608886719,0.9127128720283508,0.5326131582260132,0.3746876120567322,293.26171875,297.1499938964844,293.1499938964844,0.5850992202758789,-9774.2763671875,304.1544494628906,0.979642927646637,0.6496744751930237,0.6171298623085022,293.1719970703125,297.1499938964844,293.1499938964844,0.0598119124770164,-7791.40576171875,304.1517944335937,0.5255506634712219,0.1043909043073654,0.4920362532138824,291.0458984375,291.1499938964844,258.62567138671875,257.22283935546875,279.1726989746094,293.26812744140625,291.0469055175781,1.0,0.4319603741168976,0.6187044978141785,0.6187044978141785,1.0,1.0,-1.902993083000183,0.7745139598846436,1.1284791231155396,0.3361918926239013,0.0,0.0,0.8752161264419556,142.50787353515625,149.0,12.308538436889648,-22771.078125,853.0220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4480895996094,309.6284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,25264.46875,25560.0,0.0,0.0,0.5159939527511597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.425162672996521,1.4251806735992432,-1.8047314370051023e-05,0.0,0.000523668306414,0.0,0.0,338.2972412109375,0.0,0.0,0.0,0.7919372916221619,4.0,0.0,1.0
557700,294.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.3838284611701965,0.050000000745058,0.0495475269854068,293.41619873046875,297.1499938964844,293.1499938964844,0.0143977589905262,-788.0557861328125,303.57470703125,0.3838284611701965,0.050000000745058,0.052175935357809,293.2267761230469,297.1499938964844,293.1499938964844,0.4541415274143219,-5922.7998046875,304.159423828125,0.9098471999168396,0.5316238403320312,0.3740498721599579,293.2617492675781,297.1499938964844,293.1499938964844,0.5833395719528198,-9749.7509765625,304.1568298339844,0.9770411849021912,0.6482548713684082,0.615857720375061,293.17218017578125,297.1499938964844,293.1499938964844,0.0595572292804718,-7768.9365234375,304.1519470214844,0.5236668586730957,0.1040751934051513,0.490921288728714,291.0541076660156,291.1499938964844,258.6473999023437,257.24072265625,279.17291259765625,293.2723693847656,291.05517578125,1.0,0.4328011274337768,0.6198663711547852,0.6198663711547852,1.0,1.0,-1.8995097875595093,0.7737082839012146,1.12580144405365,0.3361961245536804,0.0,0.0,0.8807761073112488,144.03712463378906,149.0,17.359933853149414,-22749.974609375,854.9735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.380615234375,309.5964660644531,278.1499938964844,0.0,18000.0,313.1499938964844,25285.283203125,24480.0,0.0,0.0,0.5161435604095459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437171459197998,1.437189698219299,-1.8260752767673694e-05,0.0,0.0005238201119937,0.0,0.0,345.7229919433594,0.0,0.0,0.0,0.7825912237167358,4.0,0.0,1.0
557760,294.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0480041503906,0.3826340734958648,0.050000000745058,0.0496076978743076,293.4234924316406,297.1499938964844,293.1499938964844,0.0142570985481143,-785.4154663085938,303.5076904296875,0.3826340734958648,0.050000000745058,0.052239291369915,293.2268371582031,297.1499938964844,293.1499938964844,0.4535605311393738,-5917.2333984375,304.1587219238281,0.9070879220962524,0.5306419134140015,0.3734133839607239,293.2616577148437,297.1499938964844,293.1499938964844,0.582455039024353,-9738.0478515625,304.1571655273437,0.9744256138801576,0.6468577980995178,0.6146023869514465,293.17236328125,297.1499938964844,293.1499938964844,0.0594161562621593,-7757.55712890625,304.1518249511719,0.5218251347541809,0.1037599220871925,0.4898061752319336,291.0445556640625,291.1499938964844,258.6687316894531,257.2583312988281,279.1730651855469,293.2767028808594,291.0432434082031,1.0,0.433637261390686,0.6210329532623291,0.6210329532623291,1.0,1.0,-1.8960472345352173,0.772906482219696,1.123140811920166,0.3361988067626953,0.0,0.0,0.8885871171951294,145.5599365234375,152.0,-7.100903511047363,-22647.1796875,856.9118041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33221435546875,309.5355834960937,278.1499938964844,0.0,18000.0,313.1499938964844,24479.712890625,24480.0,0.0,0.0,0.5162176489830017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4258804321289062,1.4258983135223389,-1.7882268366520293e-05,0.0,0.0005238952580839,0.0,0.0,336.4403991699219,0.0,0.0,0.0,0.7900771498680115,4.0,0.0,1.0
557820,294.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.3803134262561798,0.050000000745058,0.0497272908687591,293.4382629394531,297.1499938964844,293.1499938964844,0.013931531459093,-778.0031127929688,303.37091064453125,0.3803134262561798,0.050000000745058,0.0523652322590351,293.2268371582031,297.1499938964844,293.1499938964844,0.4512628614902496,-5893.30029296875,304.1596984863281,0.9019227027893066,0.5286917090415955,0.3721558451652527,293.2612609863281,297.1499938964844,293.1499938964844,0.5792426466941833,-9694.1162109375,304.1601867675781,0.9691666960716248,0.6441119313240051,0.6121504306793213,293.17266845703125,297.1499938964844,293.1499938964844,0.0589475333690643,-7716.6474609375,304.1520080566406,0.5182669162750244,0.1031324043869972,0.4875845611095428,291.0532531738281,291.1499938964844,258.710205078125,257.2926940917969,279.1732788085937,293.2855834960937,291.0545349121094,1.0,0.4353008270263672,0.6233734488487244,0.6233734488487244,1.0,1.0,-1.8892199993133545,0.7713255882263184,1.117894411087036,0.3362031877040863,0.0,0.0,0.9013034701347352,148.58860778808594,155.0,12.997392654418944,-22624.056640625,860.7872924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,309.5123596191406,278.1499938964844,0.0,18000.0,313.1499938964844,24273.740234375,24480.0,0.0,0.0,0.5164285898208618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4452728033065796,1.4452910423278809,-1.8173795979237184e-05,0.0,0.0005241094040684,0.0,0.0,347.7586975097656,0.0,0.0,0.0,0.7989689707756042,4.0,0.0,1.0
557880,294.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.3803134262561798,0.050000000745058,0.0497272908687591,293.4382629394531,297.1499938964844,293.1499938964844,0.013931531459093,-778.0031127929688,303.37091064453125,0.3803134262561798,0.050000000745058,0.0523652322590351,293.2268371582031,297.1499938964844,293.1499938964844,0.4512628614902496,-5893.30029296875,304.1596984863281,0.9019227027893066,0.5286917090415955,0.3721558451652527,293.2612609863281,297.1499938964844,293.1499938964844,0.5792426466941833,-9694.1162109375,304.1601867675781,0.9691666960716248,0.6441119313240051,0.6121504306793213,293.17266845703125,297.1499938964844,293.1499938964844,0.0589475333690643,-7716.6474609375,304.1520080566406,0.5182669162750244,0.1031324043869972,0.4875845611095428,291.0532531738281,291.1499938964844,258.710205078125,257.2926940917969,279.1732788085937,293.2855834960937,291.0545349121094,1.0,0.4353008270263672,0.6233734488487244,0.6233734488487244,1.0,1.0,-1.8892199993133545,0.7713255882263184,1.117894411087036,0.3362031877040863,0.0,0.0,0.9013034701347352,148.58860778808594,155.0,12.997392654418944,-22624.056640625,860.7872924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,309.5123596191406,278.1499938964844,0.0,18000.0,313.1499938964844,24273.740234375,24480.0,0.0,0.0,0.5164285898208618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4452728033065796,1.4452910423278809,-1.8173795979237184e-05,0.0,0.0005241094040684,0.0,0.0,347.7586975097656,0.0,0.0,0.0,0.7989689707756042,4.0,0.0,1.0
557940,294.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0724792480469,0.3780671060085296,0.050000000745058,0.0498466007411479,293.453125,297.1499938964844,293.1499938964844,0.0135874962434172,-769.4871215820312,303.2300109863281,0.3780671060085296,0.050000000745058,0.052490871399641,293.2269287109375,297.1499938964844,293.1499938964844,0.4484680294990539,-5864.01904296875,304.1611328125,0.8969959616661072,0.5267311930656433,0.3708924651145935,293.26080322265625,297.1499938964844,293.1499938964844,0.5753709673881531,-9641.5595703125,304.1632080078125,0.9638354778289796,0.6413829326629639,0.6097192168235779,293.17291259765625,297.1499938964844,293.1499938964844,0.0584053508937358,-7668.75244140625,304.1522521972656,0.5148521065711975,0.1025056838989257,0.4853691160678863,291.07525634765625,291.1499938964844,258.75,257.325927734375,279.1734313964844,293.2948608398437,291.0767517089844,1.0,0.4369539022445678,0.6257239580154419,0.6257239580154419,1.0,1.0,-1.8824174404144287,0.7697274088859558,1.112689971923828,0.3361824750900268,0.0,0.0,0.9098300933837892,151.61085510253906,158.0,26.15224266052246,-22598.564453125,864.6232299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910705566406,309.4964294433594,278.1499938964844,0.0,18000.0,313.1499938964844,24299.5859375,25560.0,0.0,0.0,0.516775906085968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4620816707611084,1.4621001482009888,-1.8476397599442865e-05,0.0,0.0005244618514552,0.0,0.0,358.4093322753906,0.0,0.0,0.0,0.821889340877533,4.0,0.0,1.0
558000,294.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0724792480469,0.3780671060085296,0.050000000745058,0.0498466007411479,293.453125,297.1499938964844,293.1499938964844,0.0135874962434172,-769.4871215820312,303.2300109863281,0.3780671060085296,0.050000000745058,0.052490871399641,293.2269287109375,297.1499938964844,293.1499938964844,0.4484680294990539,-5864.01904296875,304.1611328125,0.8969959616661072,0.5267311930656433,0.3708924651145935,293.26080322265625,297.1499938964844,293.1499938964844,0.5753709673881531,-9641.5595703125,304.1632080078125,0.9638354778289796,0.6413829326629639,0.6097192168235779,293.17291259765625,297.1499938964844,293.1499938964844,0.0584053508937358,-7668.75244140625,304.1522521972656,0.5148521065711975,0.1025056838989257,0.4853691160678863,291.07525634765625,291.1499938964844,258.75,257.325927734375,279.1734313964844,293.2948608398437,291.0767517089844,1.0,0.4369539022445678,0.6257239580154419,0.6257239580154419,1.0,1.0,-1.8824174404144287,0.7697274088859558,1.112689971923828,0.3361824750900268,0.0,0.0,0.9098300933837892,151.61085510253906,158.0,26.15224266052246,-22598.564453125,864.6232299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910705566406,309.4964294433594,278.1499938964844,0.0,18000.0,313.1499938964844,24299.5859375,25560.0,0.0,0.0,0.516775906085968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4620816707611084,1.4621001482009888,-1.8476397599442865e-05,0.0,0.0005244618514552,0.0,0.0,358.4093322753906,0.0,0.0,0.0,0.821889340877533,4.0,0.0,1.0
558060,294.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.3758875727653503,0.050000000745058,0.0499658770859241,293.4679260253906,297.1499938964844,293.1499938964844,0.0132120056077837,-759.0392456054688,303.0869140625,0.3758875727653503,0.050000000745058,0.0526164770126342,293.22705078125,297.1499938964844,293.1499938964844,0.444586843252182,-5822.87890625,304.1637878417969,0.8921834826469421,0.5247569680213928,0.3696211874485016,293.2604064941406,297.1499938964844,293.1499938964844,0.5701045393943787,-9569.8525390625,304.16748046875,0.9584371447563172,0.6386595964431763,0.6072975397109985,293.17315673828125,297.1499938964844,293.1499938964844,0.0576945915818214,-7604.77294921875,304.1526794433594,0.5115626454353333,0.1018753945827484,0.4831437170505523,291.1249084472656,291.1499938964844,258.7855224609375,257.3556823730469,279.173095703125,293.3044738769531,291.126708984375,1.0,0.4385968744754791,0.6280214786529541,0.6280214786529541,1.0,1.0,-1.8756047487258911,0.768062174320221,1.107542634010315,0.336080938577652,0.0,0.0,0.9096622467041016,154.63226318359375,161.0,51.143550872802734,-22635.6796875,868.4075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1205444335937,309.5069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,25371.08984375,25560.0,0.0,0.0,0.5174623131752014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4972656965255735,1.4972851276397705,-1.9350996808498167e-05,0.0,0.000525158480741,0.0,0.0,384.5678405761719,0.0,0.0,0.0,0.8258590698242188,4.0,0.0,1.0
558120,294.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.3758875727653503,0.050000000745058,0.0499658770859241,293.4679260253906,297.1499938964844,293.1499938964844,0.0132120056077837,-759.0392456054688,303.0869140625,0.3758875727653503,0.050000000745058,0.0526164770126342,293.22705078125,297.1499938964844,293.1499938964844,0.444586843252182,-5822.87890625,304.1637878417969,0.8921834826469421,0.5247569680213928,0.3696211874485016,293.2604064941406,297.1499938964844,293.1499938964844,0.5701045393943787,-9569.8525390625,304.16748046875,0.9584371447563172,0.6386595964431763,0.6072975397109985,293.17315673828125,297.1499938964844,293.1499938964844,0.0576945915818214,-7604.77294921875,304.1526794433594,0.5115626454353333,0.1018753945827484,0.4831437170505523,291.1249084472656,291.1499938964844,258.7855224609375,257.3556823730469,279.173095703125,293.3044738769531,291.126708984375,1.0,0.4385968744754791,0.6280214786529541,0.6280214786529541,1.0,1.0,-1.8756047487258911,0.768062174320221,1.107542634010315,0.336080938577652,0.0,0.0,0.9096622467041016,154.63226318359375,161.0,51.143550872802734,-22635.6796875,868.4075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1205444335937,309.5069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,25371.08984375,25560.0,0.0,0.0,0.5174623131752014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4972656965255735,1.4972851276397705,-1.9350996808498167e-05,0.0,0.000525158480741,0.0,0.0,384.5678405761719,0.0,0.0,0.0,0.8258590698242188,4.0,0.0,1.0
558180,294.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.3737743198871612,0.050000000745058,0.0500850230455398,293.4826354980469,297.1499938964844,293.1499938964844,0.0128724360838532,-749.9483032226562,302.9375,0.3737743198871612,0.050000000745058,0.0527419410645961,293.22705078125,297.1499938964844,293.1499938964844,0.4417557418346405,-5793.6669921875,304.1639099121094,0.8874997496604919,0.5228053331375122,0.3683564662933349,293.2597961425781,297.1499938964844,293.1499938964844,0.566135048866272,-9517.400390625,304.1682434082031,0.9530084133148192,0.6359855532646179,0.6049064993858337,293.17340087890625,297.1499938964844,293.1499938964844,0.0571511834859848,-7557.19775390625,304.1526794433594,0.5083881616592407,0.101240687072277,0.4808945059776306,291.14617919921875,291.1499938964844,258.81451416015625,257.3799133300781,279.17205810546875,293.31427001953125,291.14727783203125,1.0,0.4402306079864502,0.6301793456077576,0.6301793456077576,1.0,1.0,-1.8688077926635744,0.7662930488586426,1.1025147438049316,0.3358385264873504,0.0,0.0,0.90863436460495,157.65013122558594,164.0,34.217525482177734,-22572.39453125,872.154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0814819335937,309.4860534667969,278.1499938964844,0.0,18000.0,313.1499938964844,25530.43359375,25560.0,0.0,0.0,0.5180608630180359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.500540256500244,1.500559687614441,-1.944664290931541e-05,0.0,0.0005257659358903,0.0,0.0,387.2449645996094,0.0,0.0,0.0,0.8275255560874939,4.0,0.0,1.0
558240,294.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.3737743198871612,0.050000000745058,0.0500850230455398,293.4826354980469,297.1499938964844,293.1499938964844,0.0128724360838532,-749.9483032226562,302.9375,0.3737743198871612,0.050000000745058,0.0527419410645961,293.22705078125,297.1499938964844,293.1499938964844,0.4417557418346405,-5793.6669921875,304.1639099121094,0.8874997496604919,0.5228053331375122,0.3683564662933349,293.2597961425781,297.1499938964844,293.1499938964844,0.566135048866272,-9517.400390625,304.1682434082031,0.9530084133148192,0.6359855532646179,0.6049064993858337,293.17340087890625,297.1499938964844,293.1499938964844,0.0571511834859848,-7557.19775390625,304.1526794433594,0.5083881616592407,0.101240687072277,0.4808945059776306,291.14617919921875,291.1499938964844,258.81451416015625,257.3799133300781,279.17205810546875,293.31427001953125,291.14727783203125,1.0,0.4402306079864502,0.6301793456077576,0.6301793456077576,1.0,1.0,-1.8688077926635744,0.7662930488586426,1.1025147438049316,0.3358385264873504,0.0,0.0,0.90863436460495,157.65013122558594,164.0,34.217525482177734,-22572.39453125,872.154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0814819335937,309.4860534667969,278.1499938964844,0.0,18000.0,313.1499938964844,25530.43359375,25560.0,0.0,0.0,0.5180608630180359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.500540256500244,1.500559687614441,-1.944664290931541e-05,0.0,0.0005257659358903,0.0,0.0,387.2449645996094,0.0,0.0,0.0,0.8275255560874939,4.0,0.0,1.0
558300,294.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.3727432489395141,0.050000000745058,0.0501444600522518,293.48992919921875,297.1499938964844,293.1499938964844,0.0127059929072856,-745.4230346679688,302.8609924316406,0.3727432489395141,0.050000000745058,0.0528045333921909,293.2269897460937,297.1499938964844,293.1499938964844,0.440446138381958,-5780.22314453125,304.16375732421875,0.885213315486908,0.5218407511711121,0.3677325546741485,293.2593994140625,297.1499938964844,293.1499938964844,0.5642840266227722,-9493.1142578125,304.16827392578125,0.9502988457679749,0.6346705555915833,0.6037327647209167,293.1734924316406,297.1499938964844,293.1499938964844,0.0568937063217163,-7534.82275390625,304.15264892578125,0.5068457126617432,0.1009234189987182,0.4797674119472503,291.1542663574219,291.1499938964844,258.82666015625,257.3900451660156,279.17138671875,293.3192138671875,291.1552429199219,1.0,0.4410454332828522,0.6311971545219421,0.6311971545219421,1.0,1.0,-1.8654422760009768,0.7653784155845642,1.1000639200210571,0.335666686296463,0.0,0.0,0.9075356125831604,159.1560516357422,164.0,28.589374542236328,-22541.828125,874.0311889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0750427246094,309.4833374023437,278.1499938964844,0.0,18000.0,313.1499938964844,25564.66796875,26640.0,0.0,0.0,0.5182697176933289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.500033617019653,1.50005304813385,-1.944515497598332e-05,0.0,0.0005259778699837,0.0,0.0,387.0111389160156,0.0,0.0,0.0,0.8422906398773193,4.0,0.0,1.0
558360,294.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.3717279434204101,0.050000000745058,0.0502038560807704,293.4971618652344,297.1499938964844,293.1499938964844,0.0125233558937907,-739.8877563476562,302.78515625,0.3717279434204101,0.050000000745058,0.0528670772910118,293.2269287109375,297.1499938964844,293.1499938964844,0.4385232031345367,-5759.869140625,304.1647644042969,0.8829600214958191,0.5208761692047119,0.3671117126941681,293.259033203125,297.1499938964844,293.1499938964844,0.5616663098335266,-9457.74609375,304.16973876953125,0.9475924372673036,0.6333602070808411,0.6025689244270325,293.1736145019531,297.1499938964844,293.1499938964844,0.0565361306071281,-7502.828125,304.15283203125,0.5053316950798035,0.1006063297390937,0.4786413908004761,291.1781311035156,291.1499938964844,258.8373413085937,257.3989562988281,279.1706237792969,293.32421875,291.1813659667969,1.0,0.4418591856956482,0.6321730613708496,0.6321730613708496,1.0,1.0,-1.8620935678482056,0.7644415497779846,1.0976519584655762,0.3354603350162506,0.0,0.0,0.903436243534088,160.6611328125,167.0,50.21597671508789,-22586.615234375,875.91015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.064453125,309.5150451660156,278.1499938964844,0.0,18000.0,313.1499938964844,26417.32421875,26640.0,0.0,0.0,0.5185356140136719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5209627151489258,1.5209827423095703,-2.0021925593027845e-05,0.0,0.0005262477789074,0.0,0.0,403.8562622070313,0.0,0.0,0.0,0.8393087387084961,4.0,0.0,1.0
558420,294.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1995849609375,0.3697402477264404,0.050000000745058,0.0503227114677429,293.511474609375,297.1499938964844,293.1499938964844,0.0121873477473855,-730.1021728515625,302.6280822753906,0.3697402477264404,0.050000000745058,0.0529922358691692,293.226806640625,297.1499938964844,293.1499938964844,0.4356797337532043,-5730.56494140625,304.1645202636719,0.8785374760627747,0.5189520716667175,0.3658684194087982,293.2582397460937,297.1499938964844,293.1499938964844,0.5576822757720947,-9405.4404296875,304.16973876953125,0.9421830177307128,0.6307581067085266,0.6002503037452698,293.1737976074219,297.1499938964844,293.1499938964844,0.0559856370091438,-7454.85546875,304.1528015136719,0.5023783445358276,0.0999712944030761,0.4763867855072021,291.2012023925781,291.1499938964844,258.8545227050781,257.4132385253906,279.1690368652344,293.3343505859375,291.20196533203125,1.0,0.4434820115566253,0.6339977383613586,0.6339977383613586,1.0,1.0,-1.8554022312164309,0.7624834179878235,1.092918872833252,0.334936261177063,0.0,0.0,0.8946934938430786,163.67298889160156,170.0,31.133060455322266,-22511.234375,879.6487426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0641174316406,309.509765625,278.1499938964844,0.0,18000.0,313.1499938964844,26729.919921875,26640.0,0.0,0.0,0.5188942551612854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136598348617554,1.5136797428131104,-1.995804086618591e-05,0.0,0.0005266116932034,0.0,0.0,399.8219604492188,0.0,0.0,0.0,0.8360552787780762,4.0,0.0,1.0
558480,294.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1995849609375,0.3697402477264404,0.050000000745058,0.0503227114677429,293.511474609375,297.1499938964844,293.1499938964844,0.0121873477473855,-730.1021728515625,302.6280822753906,0.3697402477264404,0.050000000745058,0.0529922358691692,293.226806640625,297.1499938964844,293.1499938964844,0.4356797337532043,-5730.56494140625,304.1645202636719,0.8785374760627747,0.5189520716667175,0.3658684194087982,293.2582397460937,297.1499938964844,293.1499938964844,0.5576822757720947,-9405.4404296875,304.16973876953125,0.9421830177307128,0.6307581067085266,0.6002503037452698,293.1737976074219,297.1499938964844,293.1499938964844,0.0559856370091438,-7454.85546875,304.1528015136719,0.5023783445358276,0.0999712944030761,0.4763867855072021,291.2012023925781,291.1499938964844,258.8545227050781,257.4132385253906,279.1690368652344,293.3343505859375,291.20196533203125,1.0,0.4434820115566253,0.6339977383613586,0.6339977383613586,1.0,1.0,-1.8554022312164309,0.7624834179878235,1.092918872833252,0.334936261177063,0.0,0.0,0.8946934938430786,163.67298889160156,170.0,31.133060455322266,-22511.234375,879.6487426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0641174316406,309.509765625,278.1499938964844,0.0,18000.0,313.1499938964844,26729.919921875,26640.0,0.0,0.0,0.5188942551612854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136598348617554,1.5136797428131104,-1.995804086618591e-05,0.0,0.0005266116932034,0.0,0.0,399.8219604492188,0.0,0.0,0.0,0.8360552787780762,4.0,0.0,1.0
558540,294.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2094116210937,0.367813766002655,0.050000000745058,0.0504413023591041,293.52557373046875,297.1499938964844,293.1499938964844,0.0118686016649007,-720.7794189453125,302.46539306640625,0.367813766002655,0.050000000745058,0.0531171225011348,293.2265319824219,297.1499938964844,293.1499938964844,0.433365523815155,-5707.03515625,304.1635437011719,0.8742539882659912,0.5170601606369019,0.3646456599235534,293.2572631835937,297.1499938964844,293.1499938964844,0.5543769598007202,-9362.6640625,304.1686706542969,0.936834990978241,0.6282134652137756,0.5979824066162109,293.1739196777344,297.1499938964844,293.1499938964844,0.0555133931338787,-7414.4384765625,304.15264892578125,0.4995244145393371,0.0993386879563331,0.474137008190155,291.2102966308594,291.1499938964844,258.866455078125,257.423095703125,279.1673278808594,293.34454345703125,291.21075439453125,1.0,0.4451015293598175,0.6356448531150818,0.6356448531150818,1.0,1.0,-1.8488014936447144,0.7604497075080872,1.0883517265319824,0.3342846930027008,0.0,0.0,0.8859949707984924,166.67965698242188,173.0,17.152978897094727,-22435.166015625,883.4094848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0982360839844,309.5231018066406,278.1499938964844,0.0,18000.0,313.1499938964844,26803.677734375,25560.0,0.0,0.0,0.5188367962837219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4997323751449585,1.499752163887024,-1.9719867850653827e-05,0.0,0.0005265534273348,0.0,0.0,390.6187744140625,0.0,0.0,0.0,0.8144842982292175,4.0,0.0,1.0
558600,294.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2094116210937,0.367813766002655,0.050000000745058,0.0504413023591041,293.52557373046875,297.1499938964844,293.1499938964844,0.0118686016649007,-720.7794189453125,302.46539306640625,0.367813766002655,0.050000000745058,0.0531171225011348,293.2265319824219,297.1499938964844,293.1499938964844,0.433365523815155,-5707.03515625,304.1635437011719,0.8742539882659912,0.5170601606369019,0.3646456599235534,293.2572631835937,297.1499938964844,293.1499938964844,0.5543769598007202,-9362.6640625,304.1686706542969,0.936834990978241,0.6282134652137756,0.5979824066162109,293.1739196777344,297.1499938964844,293.1499938964844,0.0555133931338787,-7414.4384765625,304.15264892578125,0.4995244145393371,0.0993386879563331,0.474137008190155,291.2102966308594,291.1499938964844,258.866455078125,257.423095703125,279.1673278808594,293.34454345703125,291.21075439453125,1.0,0.4451015293598175,0.6356448531150818,0.6356448531150818,1.0,1.0,-1.8488014936447144,0.7604497075080872,1.0883517265319824,0.3342846930027008,0.0,0.0,0.8859949707984924,166.67965698242188,173.0,17.152978897094727,-22435.166015625,883.4094848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0982360839844,309.5231018066406,278.1499938964844,0.0,18000.0,313.1499938964844,26803.677734375,25560.0,0.0,0.0,0.5188367962837219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4997323751449585,1.499752163887024,-1.9719867850653827e-05,0.0,0.0005265534273348,0.0,0.0,390.6187744140625,0.0,0.0,0.0,0.8144842982292175,4.0,0.0,1.0
