time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
558660,294.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19268798828125,0.3659467399120331,0.050000000745058,0.0505595989525318,293.5393981933594,297.1499938964844,293.1499938964844,0.0115766804665327,-712.62939453125,302.294921875,0.3659467399120331,0.050000000745058,0.0532416924834251,293.22613525390625,297.1499938964844,293.1499938964844,0.4321253895759582,-5695.298828125,304.1611633300781,0.8701096773147583,0.515204131603241,0.3634458184242248,293.256103515625,297.1499938964844,293.1499938964844,0.5524432063102722,-9339.166015625,304.1657409667969,0.931579887866974,0.6257304549217224,0.5957689881324768,293.1740417480469,297.1499938964844,293.1499938964844,0.0552070625126361,-7389.8857421875,304.1522827148437,0.4967637956142425,0.0987122505903244,0.471908688545227,291.19207763671875,291.1499938964844,258.87359619140625,257.4289245605469,279.16558837890625,293.35479736328125,291.1921691894531,1.0,0.4467202126979828,0.6371155977249146,0.6371155977249146,1.0,1.0,-1.842318773269653,0.758357584476471,1.0839612483978271,0.3335238695144653,0.0,0.0,0.8817664384841919,169.6810302734375,176.0,-8.082801818847656,-22300.90625,887.2161254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18133544921875,309.53466796875,278.1499938964844,0.0,18000.0,313.1499938964844,25801.798828125,25560.0,0.0,0.0,0.5180551409721375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4614853858947754,1.4615042209625244,-1.880553827504628e-05,0.0,0.0005257601151242,0.0,0.0,362.5309753417969,0.0,0.0,0.0,0.8091184496879578,4.0,0.0,1.0
558720,294.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19268798828125,0.3659467399120331,0.050000000745058,0.0505595989525318,293.5393981933594,297.1499938964844,293.1499938964844,0.0115766804665327,-712.62939453125,302.294921875,0.3659467399120331,0.050000000745058,0.0532416924834251,293.22613525390625,297.1499938964844,293.1499938964844,0.4321253895759582,-5695.298828125,304.1611633300781,0.8701096773147583,0.515204131603241,0.3634458184242248,293.256103515625,297.1499938964844,293.1499938964844,0.5524432063102722,-9339.166015625,304.1657409667969,0.931579887866974,0.6257304549217224,0.5957689881324768,293.1740417480469,297.1499938964844,293.1499938964844,0.0552070625126361,-7389.8857421875,304.1522827148437,0.4967637956142425,0.0987122505903244,0.471908688545227,291.19207763671875,291.1499938964844,258.87359619140625,257.4289245605469,279.16558837890625,293.35479736328125,291.1921691894531,1.0,0.4467202126979828,0.6371155977249146,0.6371155977249146,1.0,1.0,-1.842318773269653,0.758357584476471,1.0839612483978271,0.3335238695144653,0.0,0.0,0.8817664384841919,169.6810302734375,176.0,-8.082801818847656,-22300.90625,887.2161254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18133544921875,309.53466796875,278.1499938964844,0.0,18000.0,313.1499938964844,25801.798828125,25560.0,0.0,0.0,0.5180551409721375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4614853858947754,1.4615042209625244,-1.880553827504628e-05,0.0,0.0005257601151242,0.0,0.0,362.5309753417969,0.0,0.0,0.0,0.8091184496879578,4.0,0.0,1.0
558780,294.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982116699219,0.3641335368156433,0.050000000745058,0.0506778173148632,293.552978515625,297.1499938964844,293.1499938964844,0.0112639898434281,-702.759521484375,302.1238708496094,0.3641335368156433,0.050000000745058,0.0533661805093288,293.22576904296875,297.1499938964844,293.1499938964844,0.4299967885017395,-5673.31396484375,304.1610107421875,0.8660854697227478,0.5133513808250427,0.36225625872612,293.2550048828125,297.1499938964844,293.1499938964844,0.5494239330291748,-9299.4619140625,304.1655578613281,0.9264256358146667,0.6232662200927734,0.5935875177383423,293.1741027832031,297.1499938964844,293.1499938964844,0.0547539703547954,-7351.2353515625,304.1522827148437,0.4940822720527649,0.0980922281742096,0.4697120189666748,291.1993103027344,291.1499938964844,258.8763427734375,257.4310913085937,279.1639099121094,293.3651733398437,291.1999816894531,1.0,0.4483386874198913,0.6384217739105225,0.6384217739105225,1.0,1.0,-1.8359246253967283,0.7562021613121033,1.0797224044799805,0.3326683342456817,0.0,0.0,0.874789297580719,172.68264770507812,179.0,5.945948123931885,-22258.388671875,891.0607299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2695007324219,309.5941772460937,278.1499938964844,0.0,18000.0,313.1499938964844,25727.6640625,25560.0,0.0,0.0,0.516869843006134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4473336935043335,1.447352170944214,-1.8538798030931503e-05,0.0,0.0005245571373961,0.0,0.0,353.35662841796875,0.0,0.0,0.0,0.8022744059562683,4.0,0.0,1.0
558840,294.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982116699219,0.3641335368156433,0.050000000745058,0.0506778173148632,293.552978515625,297.1499938964844,293.1499938964844,0.0112639898434281,-702.759521484375,302.1238708496094,0.3641335368156433,0.050000000745058,0.0533661805093288,293.22576904296875,297.1499938964844,293.1499938964844,0.4299967885017395,-5673.31396484375,304.1610107421875,0.8660854697227478,0.5133513808250427,0.36225625872612,293.2550048828125,297.1499938964844,293.1499938964844,0.5494239330291748,-9299.4619140625,304.1655578613281,0.9264256358146667,0.6232662200927734,0.5935875177383423,293.1741027832031,297.1499938964844,293.1499938964844,0.0547539703547954,-7351.2353515625,304.1522827148437,0.4940822720527649,0.0980922281742096,0.4697120189666748,291.1993103027344,291.1499938964844,258.8763427734375,257.4310913085937,279.1639099121094,293.3651733398437,291.1999816894531,1.0,0.4483386874198913,0.6384217739105225,0.6384217739105225,1.0,1.0,-1.8359246253967283,0.7562021613121033,1.0797224044799805,0.3326683342456817,0.0,0.0,0.874789297580719,172.68264770507812,179.0,5.945948123931885,-22258.388671875,891.0607299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2695007324219,309.5941772460937,278.1499938964844,0.0,18000.0,313.1499938964844,25727.6640625,25560.0,0.0,0.0,0.516869843006134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4473336935043335,1.447352170944214,-1.8538798030931503e-05,0.0,0.0005245571373961,0.0,0.0,353.35662841796875,0.0,0.0,0.0,0.8022744059562683,4.0,0.0,1.0
558900,294.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032165527344,0.3632451295852661,0.050000000745058,0.0507369898259639,293.5596923828125,297.1499938964844,293.1499938964844,0.0111078433692455,-697.6412963867188,302.0371398925781,0.3632451295852661,0.050000000745058,0.0534284934401512,293.2255859375,297.1499938964844,293.1499938964844,0.4288839995861053,-5661.7626953125,304.1610412597656,0.8641110062599182,0.5124240517616272,0.3616600036621094,293.2544860839844,297.1499938964844,293.1499938964844,0.547858476638794,-9278.775390625,304.1655578613281,0.9238867163658142,0.6220373511314392,0.5924986600875854,293.1741027832031,297.1499938964844,293.1499938964844,0.0545204989612102,-7331.2666015625,304.1522827148437,0.4927627742290497,0.097783125936985,0.4686198532581329,291.20440673828125,291.1499938964844,258.8762512207031,257.4309387207031,279.1631164550781,293.37042236328125,291.205078125,1.0,0.4491467177867889,0.6390184760093689,0.6390184760093689,1.0,1.0,-1.832735657691956,0.7550926804542542,1.0776429176330566,0.3322068750858307,0.0,0.0,0.8706443905830383,174.185546875,179.0,9.617425918579102,-22233.720703125,892.9818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3119506835937,309.621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,25733.029296875,24480.0,0.0,0.0,0.5161615610122681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.439734697341919,1.4397530555725098,-1.840678851294797e-05,0.0,0.0005238383891992,0.0,0.0,348.63116455078125,0.0,0.0,0.0,0.783663272857666,4.0,0.0,1.0
558960,294.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962280273437,0.3623692095279693,0.050000000745058,0.0507961623370647,293.5663452148437,297.1499938964844,293.1499938964844,0.0109662562608718,-693.3885498046875,301.946533203125,0.3623692095279693,0.050000000745058,0.0534908026456832,293.22540283203125,297.1499938964844,293.1499938964844,0.4284413754940033,-5657.7724609375,304.1597900390625,0.8621642589569092,0.5115036964416504,0.3610653281211853,293.2539367675781,297.1499938964844,293.1499938964844,0.5471343994140625,-9270.2890625,304.1640319824219,0.9213823080062866,0.6208200454711914,0.5914150476455688,293.17413330078125,297.1499938964844,293.1499938964844,0.0543955229222774,-7321.6865234375,304.152099609375,0.491454541683197,0.0974746569991111,0.4675296247005462,291.19219970703125,291.1499938964844,258.8752136230469,257.42999267578125,279.162353515625,293.3757019042969,291.1902770996094,1.0,0.4499538540840149,0.6395797729492188,0.6395797729492188,1.0,1.0,-1.829557180404663,0.7539657950401306,1.0755914449691772,0.33172807097435,0.0,0.0,0.8688750267028809,175.68894958496094,182.0,-15.523507118225098,-22128.935546875,894.9036254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3654479980469,309.6145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,24905.888671875,24480.0,0.0,0.0,0.5152505040168762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4098615646362305,1.4098793268203735,-1.7702803233987652e-05,0.0,0.0005229137605056,0.0,0.0,328.0406188964844,0.0,0.0,0.0,0.7823916673660278,4.0,0.0,1.0
559020,294.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900634765625,0.3606569766998291,0.050000000745058,0.0509142950177192,293.5794372558594,297.1499938964844,293.1499938964844,0.0106674302369356,-683.358154296875,301.7662048339844,0.3606569766998291,0.050000000745058,0.0536152049899101,293.2249755859375,297.1499938964844,293.1499938964844,0.4266531467437744,-5639.3330078125,304.1595764160156,0.8583665490150452,0.5096794366836548,0.359892338514328,293.2528076171875,297.1499938964844,293.1499938964844,0.5445794463157654,-9236.71484375,304.1636657714844,0.9165124297142028,0.6184156537055969,0.5892844200134277,293.17413330078125,297.1499938964844,293.1499938964844,0.0539924316108226,-7287.81884765625,304.1520690917969,0.4888696074485779,0.0968619510531425,0.4653647243976593,291.1909484863281,291.1499938964844,258.8705749511719,257.42596435546875,279.16094970703125,293.38623046875,291.1915283203125,1.0,0.451567143201828,0.6406000852584839,0.6406000852584839,1.0,1.0,-1.82328200340271,0.7516838908195496,1.0715980529785156,0.330740749835968,0.0,0.0,0.8638712763786316,178.69290161132812,185.0,0.2993911504745483,-22089.466796875,898.77978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,309.68243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,24656.779296875,24480.0,0.0,0.0,0.5131650567054749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3949480056762695,1.394965410232544,-1.7392456356901675e-05,0.0,0.0005207972717471,0.0,0.0,318.526611328125,0.0,0.0,0.0,0.7750535011291504,4.0,0.0,1.0
559080,294.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900634765625,0.3606569766998291,0.050000000745058,0.0509142950177192,293.5794372558594,297.1499938964844,293.1499938964844,0.0106674302369356,-683.358154296875,301.7662048339844,0.3606569766998291,0.050000000745058,0.0536152049899101,293.2249755859375,297.1499938964844,293.1499938964844,0.4266531467437744,-5639.3330078125,304.1595764160156,0.8583665490150452,0.5096794366836548,0.359892338514328,293.2528076171875,297.1499938964844,293.1499938964844,0.5445794463157654,-9236.71484375,304.1636657714844,0.9165124297142028,0.6184156537055969,0.5892844200134277,293.17413330078125,297.1499938964844,293.1499938964844,0.0539924316108226,-7287.81884765625,304.1520690917969,0.4888696074485779,0.0968619510531425,0.4653647243976593,291.1909484863281,291.1499938964844,258.8705749511719,257.42596435546875,279.16094970703125,293.38623046875,291.1915283203125,1.0,0.451567143201828,0.6406000852584839,0.6406000852584839,1.0,1.0,-1.82328200340271,0.7516838908195496,1.0715980529785156,0.330740749835968,0.0,0.0,0.8638712763786316,178.69290161132812,185.0,0.2993911504745483,-22089.466796875,898.77978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,309.68243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,24656.779296875,24480.0,0.0,0.0,0.5131650567054749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3949480056762695,1.394965410232544,-1.7392456356901675e-05,0.0,0.0005207972717471,0.0,0.0,318.526611328125,0.0,0.0,0.0,0.7750535011291504,4.0,0.0,1.0
559140,294.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.198974609375,0.3589911758899688,0.050000000745058,0.0510324835777282,293.59228515625,297.1499938964844,293.1499938964844,0.0103635247796773,-672.4912109375,301.5840148925781,0.3589911758899688,0.050000000745058,0.0537396632134914,293.2246398925781,297.1499938964844,293.1499938964844,0.4245345592498779,-5617.18408203125,304.159912109375,0.8546671867370605,0.5078515410423279,0.3587181866168976,293.2518005371094,297.1499938964844,293.1499938964844,0.5416226387023926,-9197.328125,304.1640319824219,0.91182142496109,0.6160169839859009,0.5871620774269104,293.17413330078125,297.1499938964844,293.1499938964844,0.0535388253629207,-7249.19091796875,304.1521301269531,0.4863042533397674,0.0962522849440574,0.4632171094417572,291.1999816894531,291.1499938964844,258.8629150390625,257.4193725585937,279.1596984863281,293.3968811035156,291.20050048828125,1.0,0.4531766474246979,0.6415057182312012,0.6415057182312012,1.0,1.0,-1.817036271095276,0.7493395805358887,1.0676966905593872,0.3297209143638611,0.0,0.0,0.8565928339958191,181.70069885253903,188.0,8.631305694580078,-22038.693359375,902.6538696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54791259765625,309.7332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,24645.640625,23400.0,0.0,0.0,0.5109175443649292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3807016611099243,1.3807188272476196,-1.714981408440508e-05,0.0,0.0005185163463465,0.0,0.0,310.2533874511719,0.0,0.0,0.0,0.7532860636711121,4.0,0.0,1.0
559200,294.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.198974609375,0.3589911758899688,0.050000000745058,0.0510324835777282,293.59228515625,297.1499938964844,293.1499938964844,0.0103635247796773,-672.4912109375,301.5840148925781,0.3589911758899688,0.050000000745058,0.0537396632134914,293.2246398925781,297.1499938964844,293.1499938964844,0.4245345592498779,-5617.18408203125,304.159912109375,0.8546671867370605,0.5078515410423279,0.3587181866168976,293.2518005371094,297.1499938964844,293.1499938964844,0.5416226387023926,-9197.328125,304.1640319824219,0.91182142496109,0.6160169839859009,0.5871620774269104,293.17413330078125,297.1499938964844,293.1499938964844,0.0535388253629207,-7249.19091796875,304.1521301269531,0.4863042533397674,0.0962522849440574,0.4632171094417572,291.1999816894531,291.1499938964844,258.8629150390625,257.4193725585937,279.1596984863281,293.3968811035156,291.20050048828125,1.0,0.4531766474246979,0.6415057182312012,0.6415057182312012,1.0,1.0,-1.817036271095276,0.7493395805358887,1.0676966905593872,0.3297209143638611,0.0,0.0,0.8565928339958191,181.70069885253903,188.0,8.631305694580078,-22038.693359375,902.6538696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54791259765625,309.7332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,24645.640625,23400.0,0.0,0.0,0.5109175443649292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3807016611099243,1.3807188272476196,-1.714981408440508e-05,0.0,0.0005185163463465,0.0,0.0,310.2533874511719,0.0,0.0,0.0,0.7532860636711121,4.0,0.0,1.0
559260,294.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795349121094,0.3573743402957916,0.050000000745058,0.0511504225432872,293.6048889160156,297.1499938964844,293.1499938964844,0.0100852278992533,-662.8980712890625,301.39190673828125,0.3573743402957916,0.050000000745058,0.0538638569414615,293.22418212890625,297.1499938964844,293.1499938964844,0.4235389530658722,-5607.626953125,304.1583251953125,0.8510801792144775,0.5060519576072693,0.3575570285320282,293.25067138671875,297.1499938964844,293.1499938964844,0.5400856733322144,-9178.36328125,304.1619873046875,0.90736722946167,0.6136642694473267,0.5850710868835449,293.1741027832031,297.1499938964844,293.1499938964844,0.0532647185027599,-7227.6689453125,304.1518859863281,0.4837407767772674,0.0956471115350723,0.4610835909843445,291.1787109375,291.1499938964844,258.8526611328125,257.41064453125,279.1585998535156,293.40753173828125,291.1786804199219,1.0,0.4547833502292633,0.6423099040985107,0.6423099040985107,1.0,1.0,-1.81086015701294,0.7469578385353088,1.0639023780822754,0.3286976516246795,0.0,0.0,0.8543404340744019,184.7054138183593,191.0,-13.264291763305664,-21902.84375,906.5396728515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6397399902344,309.7464294433594,278.1499938964844,0.0,18000.0,313.1499938964844,23614.26171875,23400.0,0.0,0.0,0.5082212686538696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.344479203224182,1.3444955348968506,-1.6317135305143893e-05,0.0,0.000515780004207,0.0,0.0,287.1446533203125,0.0,0.0,0.0,0.7488036751747131,4.0,0.0,1.0
559320,294.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795349121094,0.3573743402957916,0.050000000745058,0.0511504225432872,293.6048889160156,297.1499938964844,293.1499938964844,0.0100852278992533,-662.8980712890625,301.39190673828125,0.3573743402957916,0.050000000745058,0.0538638569414615,293.22418212890625,297.1499938964844,293.1499938964844,0.4235389530658722,-5607.626953125,304.1583251953125,0.8510801792144775,0.5060519576072693,0.3575570285320282,293.25067138671875,297.1499938964844,293.1499938964844,0.5400856733322144,-9178.36328125,304.1619873046875,0.90736722946167,0.6136642694473267,0.5850710868835449,293.1741027832031,297.1499938964844,293.1499938964844,0.0532647185027599,-7227.6689453125,304.1518859863281,0.4837407767772674,0.0956471115350723,0.4610835909843445,291.1787109375,291.1499938964844,258.8526611328125,257.41064453125,279.1585998535156,293.40753173828125,291.1786804199219,1.0,0.4547833502292633,0.6423099040985107,0.6423099040985107,1.0,1.0,-1.81086015701294,0.7469578385353088,1.0639023780822754,0.3286976516246795,0.0,0.0,0.8543404340744019,184.7054138183593,191.0,-13.264291763305664,-21902.84375,906.5396728515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6397399902344,309.7464294433594,278.1499938964844,0.0,18000.0,313.1499938964844,23614.26171875,23400.0,0.0,0.0,0.5082212686538696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.344479203224182,1.3444955348968506,-1.6317135305143893e-05,0.0,0.000515780004207,0.0,0.0,287.1446533203125,0.0,0.0,0.0,0.7488036751747131,4.0,0.0,1.0
559380,294.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.3558045625686645,0.050000000745058,0.0512681193649768,293.6172180175781,297.1499938964844,293.1499938964844,0.0097921369597315,-651.6580200195312,301.2015075683594,0.3558045625686645,0.050000000745058,0.0539877973496913,293.2237548828125,297.1499938964844,293.1499938964844,0.4216326773166656,-5587.6435546875,304.1587219238281,0.8475989699363708,0.5042580962181091,0.3564070463180542,293.2496337890625,297.1499938964844,293.1499938964844,0.537429928779602,-9142.8515625,304.1624450683594,0.9031839966773988,0.6113291382789612,0.5830093026161194,293.1740417480469,297.1499938964844,293.1499938964844,0.0528424270451068,-7192.0068359375,304.1519775390625,0.4811626970767975,0.0950488224625587,0.4589804410934448,291.1834411621094,291.1499938964844,258.8402404785156,257.40008544921875,279.1576843261719,293.418212890625,291.183837890625,1.0,0.4563894271850586,0.6430310010910034,0.6430310010910034,1.0,1.0,-1.8047685623168943,0.7445545792579651,1.060213923454285,0.3276935219764709,0.0,0.0,0.849615216255188,187.70787048339844,179.0,1.402938723564148,-21855.384765625,910.4526977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7065124511719,309.7900695800781,278.1499938964844,0.0,18000.0,313.1499938964844,23527.68359375,23400.0,0.0,0.0,0.5054514408111572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3336669206619265,1.3336830139160156,-1.612171581655275e-05,0.0,0.0005129689234308,0.0,0.0,281.07000732421875,0.0,0.0,0.0,0.7435554265975952,4.0,0.0,1.0
559440,294.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.3558045625686645,0.050000000745058,0.0512681193649768,293.6172180175781,297.1499938964844,293.1499938964844,0.0097921369597315,-651.6580200195312,301.2015075683594,0.3558045625686645,0.050000000745058,0.0539877973496913,293.2237548828125,297.1499938964844,293.1499938964844,0.4216326773166656,-5587.6435546875,304.1587219238281,0.8475989699363708,0.5042580962181091,0.3564070463180542,293.2496337890625,297.1499938964844,293.1499938964844,0.537429928779602,-9142.8515625,304.1624450683594,0.9031839966773988,0.6113291382789612,0.5830093026161194,293.1740417480469,297.1499938964844,293.1499938964844,0.0528424270451068,-7192.0068359375,304.1519775390625,0.4811626970767975,0.0950488224625587,0.4589804410934448,291.1834411621094,291.1499938964844,258.8402404785156,257.40008544921875,279.1576843261719,293.418212890625,291.183837890625,1.0,0.4563894271850586,0.6430310010910034,0.6430310010910034,1.0,1.0,-1.8047685623168943,0.7445545792579651,1.060213923454285,0.3276935219764709,0.0,0.0,0.849615216255188,187.70787048339844,179.0,1.402938723564148,-21855.384765625,910.4526977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7065124511719,309.7900695800781,278.1499938964844,0.0,18000.0,313.1499938964844,23527.68359375,23400.0,0.0,0.0,0.5054514408111572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3336669206619265,1.3336830139160156,-1.612171581655275e-05,0.0,0.0005129689234308,0.0,0.0,281.07000732421875,0.0,0.0,0.0,0.7435554265975952,4.0,0.0,1.0
559500,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858215332031,0.3560997247695923,0.050000000745058,0.0512457937002182,293.62322998046875,297.1499938964844,293.1499938964844,0.0096261594444513,-644.8949584960938,301.1053161621094,0.3560997247695923,0.050000000745058,0.0539642870426178,293.2235107421875,297.1499938964844,293.1499938964844,0.4205720722675323,-5576.46728515625,304.1590881347656,0.8476014137268066,0.5033717751502991,0.3557708859443664,293.24908447265625,297.1499938964844,293.1499938964844,0.5359883904457092,-9123.47265625,304.16278076171875,0.9031490087509156,0.6101743578910828,0.5818981528282166,293.1739501953125,297.1499938964844,293.1499938964844,0.0525572970509529,-7167.91748046875,304.1521301269531,0.48091521859169,0.0947611778974533,0.4575474858283996,291.1865539550781,291.1499938964844,258.8333740234375,257.3942565917969,279.1576538085937,293.4236145019531,291.18701171875,1.0,0.4552040994167328,0.6434112787246704,0.6434112787246704,1.0,1.0,-1.8008962869644165,0.7429754137992859,1.0579208135604858,0.3270353972911834,0.0,0.0,0.8468697667121887,187.02731323242188,179.0,5.068337917327881,-21819.12109375,904.9806518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73065185546875,309.8046264648437,278.1499938964844,0.0,18000.0,313.1499938964844,23524.93359375,22320.0,0.0,0.0,0.5040723085403442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3282126188278198,1.3282287120819092,-1.6032929124776274e-05,0.0,0.0005115693202242,0.0,0.0,278.1510314941406,0.0,0.0,0.0,0.7259782552719116,4.0,0.0,1.0
559560,294.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762390136719,0.3570441007614136,0.050000000745058,0.0511750541627407,293.62908935546875,297.1499938964844,293.1499938964844,0.0094606624916195,-638.3828125,301.0041809082031,0.3570441007614136,0.050000000745058,0.0538897961378097,293.22314453125,297.1499938964844,293.1499938964844,0.4201706647872925,-5572.79833984375,304.1581115722656,0.8486542105674744,0.5025136470794678,0.3551107347011566,293.2484130859375,297.1499938964844,293.1499938964844,0.535378098487854,-9116.2587890625,304.1615295410156,0.9043317437171936,0.6090490221977234,0.5807551145553589,293.1737670898437,297.1499938964844,293.1499938964844,0.0523540638387203,-7152.00146484375,304.152099609375,0.48132985830307,0.0944955125451088,0.4559512436389923,291.17138671875,291.1499938964844,258.8261108398437,257.3880920410156,279.15771484375,293.428955078125,291.1689453125,1.0,0.4532187283039093,0.6437997221946716,0.6437997221946716,1.0,1.0,-1.796640396118164,0.7412258386611938,1.0554145574569702,0.326292335987091,0.0,0.0,0.8467614650726318,185.0473175048828,167.0,-22.41844749450684,-21690.76953125,895.2198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7645263671875,309.779296875,278.1499938964844,0.0,18000.0,313.1499938964844,22692.927734375,22320.0,0.0,0.0,0.5025398135185242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007246255874634,1.3007400035858154,-1.5405947124236263e-05,0.0,0.0005100140697322,0.0,0.0,261.5874328613281,0.0,0.0,0.0,0.7257637977600098,4.0,0.0,1.0
559620,294.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.3602573275566101,0.050000000745058,0.0509427227079868,293.6402587890625,297.1499938964844,293.1499938964844,0.0091027673333883,-622.8641357421875,300.8067626953125,0.3602573275566101,0.050000000745058,0.0536451414227485,293.2221069335937,297.1499938964844,293.1499938964844,0.4182644486427307,-5552.7607421875,304.1586608886719,0.8529166579246521,0.5008722543716431,0.3537785112857818,293.246826171875,297.1499938964844,293.1499938964844,0.5328002572059631,-9081.63671875,304.1620788574219,0.9093289971351624,0.6068786978721619,0.5784589052200317,293.1730651855469,297.1499938964844,293.1499938964844,0.0517386235296726,-7100.65380859375,304.1524353027344,0.4835141599178314,0.0940339192748069,0.4526144564151764,291.1684875488281,291.1499938964844,258.8106994628906,257.37506103515625,279.1577453613281,293.4393615722656,291.16912841796875,1.0,0.44742152094841,0.6445778608322144,0.6445778608322144,1.0,1.0,-1.7877047061920166,0.737525463104248,1.0501792430877686,0.3247287273406982,0.0,0.0,0.8449536561965942,178.65670776367188,155.0,-1.8569257259368896,-21622.90234375,868.0584106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8217468261719,309.821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,22430.15625,22320.0,0.0,0.0,0.4993858337402344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2918827533721924,1.2918980121612549,-1.520732075732667e-05,0.0,0.0005068131140433,0.0,0.0,256.4074401855469,0.0,0.0,0.0,0.7212445139884949,4.0,0.0,1.0
559680,294.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.3602573275566101,0.050000000745058,0.0509427227079868,293.6402587890625,297.1499938964844,293.1499938964844,0.0091027673333883,-622.8641357421875,300.8067626953125,0.3602573275566101,0.050000000745058,0.0536451414227485,293.2221069335937,297.1499938964844,293.1499938964844,0.4182644486427307,-5552.7607421875,304.1586608886719,0.8529166579246521,0.5008722543716431,0.3537785112857818,293.246826171875,297.1499938964844,293.1499938964844,0.5328002572059631,-9081.63671875,304.1620788574219,0.9093289971351624,0.6068786978721619,0.5784589052200317,293.1730651855469,297.1499938964844,293.1499938964844,0.0517386235296726,-7100.65380859375,304.1524353027344,0.4835141599178314,0.0940339192748069,0.4526144564151764,291.1684875488281,291.1499938964844,258.8106994628906,257.37506103515625,279.1577453613281,293.4393615722656,291.16912841796875,1.0,0.44742152094841,0.6445778608322144,0.6445778608322144,1.0,1.0,-1.7877047061920166,0.737525463104248,1.0501792430877686,0.3247287273406982,0.0,0.0,0.8449536561965942,178.65670776367188,155.0,-1.8569257259368896,-21622.90234375,868.0584106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8217468261719,309.821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,22430.15625,22320.0,0.0,0.0,0.4993858337402344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2918827533721924,1.2918980121612549,-1.520732075732667e-05,0.0,0.0005068131140433,0.0,0.0,256.4074401855469,0.0,0.0,0.0,0.7212445139884949,4.0,0.0,1.0
559740,294.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.3648508787155151,0.050000000745058,0.0506313070654869,293.6507873535156,297.1499938964844,293.1499938964844,0.0087320562452077,-605.7281494140625,300.6106872558594,0.3648508787155151,0.050000000745058,0.0533172041177749,293.22088623046875,297.1499938964844,293.1499938964844,0.4159024655818939,-5527.697265625,304.1596984863281,0.8594204187393188,0.4992901980876922,0.3524300456047058,293.2451171875,297.1499938964844,293.1499938964844,0.5296552181243896,-9038.9951171875,304.16326904296875,0.917260766029358,0.6047682762145996,0.5761414170265198,293.17205810546875,297.1499938964844,293.1499938964844,0.0510509721934795,-7042.720703125,304.1527709960937,0.4870187938213348,0.0936528816819191,0.4492631554603576,291.1786804199219,291.1499938964844,258.7944641113281,257.361328125,279.1577453613281,293.449462890625,291.1792907714844,1.0,0.4399623870849609,0.6453523635864258,0.6453523635864258,1.0,1.0,-1.77851140499115,0.7336963415145874,1.0448150634765625,0.3231234550476074,0.0,0.0,0.8404460549354553,170.15354919433594,143.0,9.349504470825195,-21539.314453125,834.5298461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85528564453125,309.84393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,22421.58203125,21240.0,0.0,0.0,0.4962899386882782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2833151817321775,1.2833302021026611,-1.5071401321620216e-05,0.0,0.0005036711809225,0.0,0.0,252.0972595214844,0.0,0.0,0.0,0.7021687626838684,4.0,0.0,1.0
559800,294.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.3648508787155151,0.050000000745058,0.0506313070654869,293.6507873535156,297.1499938964844,293.1499938964844,0.0087320562452077,-605.7281494140625,300.6106872558594,0.3648508787155151,0.050000000745058,0.0533172041177749,293.22088623046875,297.1499938964844,293.1499938964844,0.4159024655818939,-5527.697265625,304.1596984863281,0.8594204187393188,0.4992901980876922,0.3524300456047058,293.2451171875,297.1499938964844,293.1499938964844,0.5296552181243896,-9038.9951171875,304.16326904296875,0.917260766029358,0.6047682762145996,0.5761414170265198,293.17205810546875,297.1499938964844,293.1499938964844,0.0510509721934795,-7042.720703125,304.1527709960937,0.4870187938213348,0.0936528816819191,0.4492631554603576,291.1786804199219,291.1499938964844,258.7944641113281,257.361328125,279.1577453613281,293.449462890625,291.1792907714844,1.0,0.4399623870849609,0.6453523635864258,0.6453523635864258,1.0,1.0,-1.77851140499115,0.7336963415145874,1.0448150634765625,0.3231234550476074,0.0,0.0,0.8404460549354553,170.15354919433594,143.0,9.349504470825195,-21539.314453125,834.5298461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85528564453125,309.84393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,22421.58203125,21240.0,0.0,0.0,0.4962899386882782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2833151817321775,1.2833302021026611,-1.5071401321620216e-05,0.0,0.0005036711809225,0.0,0.0,252.0972595214844,0.0,0.0,0.0,0.7021687626838684,4.0,0.0,1.0
559860,294.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.3705743551254272,0.050000000745058,0.0502733923494815,293.6609191894531,297.1499938964844,293.1499938964844,0.0083829537034034,-589.5623168945312,300.4029846191406,0.3705743551254272,0.050000000745058,0.0529403015971183,293.2194519042969,297.1499938964844,293.1499938964844,0.4147109389305115,-5515.90380859375,304.15850830078125,0.8678009510040283,0.4977873861789703,0.3510958254337311,293.2431945800781,297.1499938964844,293.1499938964844,0.5279780626296997,-9017.73828125,304.1617126464844,0.9276554584503174,0.6027495861053467,0.5738513469696045,293.1708679199219,297.1499938964844,293.1499938964844,0.0505616031587123,-7003.54541015625,304.1526794433594,0.4915265142917633,0.0933371484279632,0.445986807346344,291.1562194824219,291.1499938964844,258.77783203125,257.3472595214844,279.1576538085937,293.4593811035156,291.15631103515625,1.0,0.4314303398132324,0.6461156606674194,0.6461156606674194,1.0,1.0,-1.7693434953689575,0.729867160320282,1.0394763946533203,0.3215256333351135,0.0,0.0,0.8412792682647705,160.41261291503906,131.0,-13.373408317565918,-21364.5390625,797.611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.903076171875,309.8262634277344,278.1499938964844,0.0,18000.0,313.1499938964844,21391.09375,21240.0,0.0,0.0,0.4928937256336212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2524831295013428,1.2524975538253784,-1.4363587069965432e-05,0.0,0.0005002244724892,0.0,0.0,234.4472198486328,0.0,0.0,0.0,0.7001057863235474,4.0,0.0,1.0
559920,294.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.3705743551254272,0.050000000745058,0.0502733923494815,293.6609191894531,297.1499938964844,293.1499938964844,0.0083829537034034,-589.5623168945312,300.4029846191406,0.3705743551254272,0.050000000745058,0.0529403015971183,293.2194519042969,297.1499938964844,293.1499938964844,0.4147109389305115,-5515.90380859375,304.15850830078125,0.8678009510040283,0.4977873861789703,0.3510958254337311,293.2431945800781,297.1499938964844,293.1499938964844,0.5279780626296997,-9017.73828125,304.1617126464844,0.9276554584503174,0.6027495861053467,0.5738513469696045,293.1708679199219,297.1499938964844,293.1499938964844,0.0505616031587123,-7003.54541015625,304.1526794433594,0.4915265142917633,0.0933371484279632,0.445986807346344,291.1562194824219,291.1499938964844,258.77783203125,257.3472595214844,279.1576538085937,293.4593811035156,291.15631103515625,1.0,0.4314303398132324,0.6461156606674194,0.6461156606674194,1.0,1.0,-1.7693434953689575,0.729867160320282,1.0394763946533203,0.3215256333351135,0.0,0.0,0.8412792682647705,160.41261291503906,131.0,-13.373408317565918,-21364.5390625,797.611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.903076171875,309.8262634277344,278.1499938964844,0.0,18000.0,313.1499938964844,21391.09375,21240.0,0.0,0.0,0.4928937256336212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2524831295013428,1.2524975538253784,-1.4363587069965432e-05,0.0,0.0005002244724892,0.0,0.0,234.4472198486328,0.0,0.0,0.0,0.7001057863235474,4.0,0.0,1.0
559980,294.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.3773208558559418,0.050000000745058,0.0498883575201034,293.6707763671875,297.1499938964844,293.1499938964844,0.0080269621685147,-571.6940307617188,300.2010803222656,0.3773208558559418,0.050000000745058,0.052534844726324,293.21795654296875,297.1499938964844,293.1499938964844,0.4124744236469269,-5492.1708984375,304.1593933105469,0.877925455570221,0.4963280856609344,0.3497806191444397,293.2412414550781,297.1499938964844,293.1499938964844,0.5250052809715271,-8977.4072265625,304.16278076171875,0.940031111240387,0.6007823348045349,0.5715972185134888,293.1695556640625,297.1499938964844,293.1499938964844,0.0499183759093284,-6949.6923828125,304.1528625488281,0.4969765543937683,0.0930741876363754,0.4428293406963348,291.16412353515625,291.1499938964844,258.76123046875,257.3332824707031,279.1575927734375,293.4692687988281,291.16473388671875,1.0,0.4221625030040741,0.6468721628189087,0.6468721628189087,1.0,1.0,-1.76031756401062,0.7260963320732117,1.0342211723327637,0.3199516534805298,0.0,0.0,0.8389380574226379,149.95274353027344,119.0,4.755967617034912,-21289.64453125,759.0057983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9273986816406,309.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,21309.955078125,21240.0,0.0,0.0,0.489580750465393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2470301389694214,1.2470444440841677,-1.426247035851702e-05,0.0,0.0004968622233718,0.0,0.0,231.66604614257807,0.0,0.0,0.0,0.6973594427108765,4.0,0.0,1.0
560040,294.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.3773208558559418,0.050000000745058,0.0498883575201034,293.6707763671875,297.1499938964844,293.1499938964844,0.0080269621685147,-571.6940307617188,300.2010803222656,0.3773208558559418,0.050000000745058,0.052534844726324,293.21795654296875,297.1499938964844,293.1499938964844,0.4124744236469269,-5492.1708984375,304.1593933105469,0.877925455570221,0.4963280856609344,0.3497806191444397,293.2412414550781,297.1499938964844,293.1499938964844,0.5250052809715271,-8977.4072265625,304.16278076171875,0.940031111240387,0.6007823348045349,0.5715972185134888,293.1695556640625,297.1499938964844,293.1499938964844,0.0499183759093284,-6949.6923828125,304.1528625488281,0.4969765543937683,0.0930741876363754,0.4428293406963348,291.16412353515625,291.1499938964844,258.76123046875,257.3332824707031,279.1575927734375,293.4692687988281,291.16473388671875,1.0,0.4221625030040741,0.6468721628189087,0.6468721628189087,1.0,1.0,-1.76031756401062,0.7260963320732117,1.0342211723327637,0.3199516534805298,0.0,0.0,0.8389380574226379,149.95274353027344,119.0,4.755967617034912,-21289.64453125,759.0057983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9273986816406,309.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,21309.955078125,21240.0,0.0,0.0,0.489580750465393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2470301389694214,1.2470444440841677,-1.426247035851702e-05,0.0,0.0004968622233718,0.0,0.0,231.66604614257807,0.0,0.0,0.0,0.6973594427108765,4.0,0.0,1.0
560100,294.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.3810682296752929,0.050000000745058,0.04968948289752,293.6756286621094,297.1499938964844,293.1499938964844,0.0078524015843868,-562.6597290039062,300.0992431640625,0.3810682296752929,0.050000000745058,0.0523254163563251,293.2172241210937,297.1499938964844,293.1499938964844,0.4113391935825348,-5480.1513671875,304.1597595214844,0.8836359977722168,0.495610624551773,0.3491259515285492,293.24029541015625,297.1499938964844,293.1499938964844,0.523496687412262,-8956.99609375,304.1631774902344,0.9467951655387878,0.5998131036758423,0.5704757571220398,293.1688842773437,297.1499938964844,293.1499938964844,0.0496017523109912,-6923.21044921875,304.15289306640625,0.5000835657119751,0.0929576233029365,0.4412920773029327,291.1686096191406,291.1499938964844,258.7530822753906,257.326416015625,279.1575927734375,293.4742431640625,291.169189453125,1.0,0.4173140823841095,0.6472522020339966,0.6472522020339966,1.0,1.0,-1.7558488845825195,0.724232017993927,1.0316169261932373,0.319169133901596,0.0,0.0,0.8372352719306946,144.55447387695312,119.0,8.090937614440918,-21245.40234375,739.3731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9308776855469,309.8488464355469,278.1499938964844,0.0,18000.0,313.1499938964844,21310.998046875,20160.0,0.0,0.0,0.4879868924617767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2439202070236206,1.2439343929290771,-1.421566412318498e-05,0.0,0.000495244632475,0.0,0.0,230.2104339599609,0.0,0.0,0.0,0.6808886528015137,4.0,0.0,1.0
560160,294.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.3850639462471008,0.050000000745058,0.0494879037141799,293.6805114746094,297.1499938964844,293.1499938964844,0.0076883677393198,-554.4596557617188,299.9898376464844,0.3850639462471008,0.050000000745058,0.0521131455898284,293.2164611816406,297.1499938964844,293.1499938964844,0.4109916687011719,-5477.12353515625,304.1585693359375,0.8897864818572998,0.4949082732200622,0.3484763503074646,293.23931884765625,297.1499938964844,293.1499938964844,0.5229713916778564,-8951.0283203125,304.1617126464844,0.9538499116897584,0.5988626480102539,0.5693632960319519,293.168212890625,297.1499938964844,293.1499938964844,0.0494157746434211,-6909.048828125,304.1527099609375,0.5034746527671814,0.0928491577506065,0.4397792518138885,291.15203857421875,291.1499938964844,258.7451171875,257.3197021484375,279.1576232910156,293.4792785644531,291.14910888671875,1.0,0.4123492240905761,0.6476354002952576,0.6476354002952576,1.0,1.0,-1.7514197826385498,0.7223880290985107,1.029031753540039,0.3183909654617309,0.0,0.0,0.8385282158851624,139.08509826660156,107.0,-24.10669136047364,-21104.150390625,719.65283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.945068359375,309.8050537109375,278.1499938964844,0.0,18000.0,313.1499938964844,20488.107421875,20160.0,0.0,0.0,0.4862706661224365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2182774543762207,1.218291163444519,-1.3646165825775824e-05,0.0,0.0004935029428452,0.0,0.0,216.3814392089844,0.0,0.0,0.0,0.6814478039741516,4.0,0.0,1.0
560220,294.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.393577367067337,0.050000000745058,0.0490786992013454,293.6903991699219,297.1499938964844,293.1499938964844,0.0073604686185717,-536.9270629882812,299.7765197753906,0.393577367067337,0.050000000745058,0.0516822338104248,293.21490478515625,297.1499938964844,293.1499938964844,0.4092655479907989,-5459.0595703125,304.1586608886719,0.9035033583641052,0.4935414791107178,0.3472054004669189,293.2373046875,297.1499938964844,293.1499938964844,0.5206494927406311,-8919.9501953125,304.1617736816406,0.9685932993888856,0.597011148929596,0.5671889781951904,293.1669006347656,297.1499938964844,293.1499938964844,0.0488805472850799,-6865.11865234375,304.1527099609375,0.5112701058387756,0.0926557555794715,0.4368334114551544,291.1459655761719,291.1499938964844,258.7299499511719,257.30694580078125,279.15777587890625,293.4895324707031,291.1465148925781,1.0,0.4021038115024566,0.6484176516532898,0.6484176516532898,1.0,1.0,-1.7427374124526978,0.7187904119491577,1.02394700050354,0.3168598115444183,0.0,0.0,0.8399882912635803,127.98902130126952,95.0,-4.383070945739746,-21036.359375,680.1578979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9615173339844,309.8231506347656,278.1499938964844,0.0,18000.0,313.1499938964844,20206.7109375,20160.0,0.0,0.0,0.4828827381134033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2149614095687866,1.2149749994277954,-1.353353127342416e-05,0.0,0.000490064616315,0.0,0.0,214.1958923339844,0.0,0.0,0.0,0.6794776916503906,4.0,0.0,1.0
560280,294.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.393577367067337,0.050000000745058,0.0490786992013454,293.6903991699219,297.1499938964844,293.1499938964844,0.0073604686185717,-536.9270629882812,299.7765197753906,0.393577367067337,0.050000000745058,0.0516822338104248,293.21490478515625,297.1499938964844,293.1499938964844,0.4092655479907989,-5459.0595703125,304.1586608886719,0.9035033583641052,0.4935414791107178,0.3472054004669189,293.2373046875,297.1499938964844,293.1499938964844,0.5206494927406311,-8919.9501953125,304.1617736816406,0.9685932993888856,0.597011148929596,0.5671889781951904,293.1669006347656,297.1499938964844,293.1499938964844,0.0488805472850799,-6865.11865234375,304.1527099609375,0.5112701058387756,0.0926557555794715,0.4368334114551544,291.1459655761719,291.1499938964844,258.7299499511719,257.30694580078125,279.15777587890625,293.4895324707031,291.1465148925781,1.0,0.4021038115024566,0.6484176516532898,0.6484176516532898,1.0,1.0,-1.7427374124526978,0.7187904119491577,1.02394700050354,0.3168598115444183,0.0,0.0,0.8399882912635803,127.98902130126952,95.0,-4.383070945739746,-21036.359375,680.1578979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9615173339844,309.8231506347656,278.1499938964844,0.0,18000.0,313.1499938964844,20206.7109375,20160.0,0.0,0.0,0.4828827381134033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2149614095687866,1.2149749994277954,-1.353353127342416e-05,0.0,0.000490064616315,0.0,0.0,214.1958923339844,0.0,0.0,0.0,0.6794776916503906,4.0,0.0,1.0
560340,294.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.401984304189682,0.050000000745058,0.0486650206148624,293.70050048828125,297.1499938964844,293.1499938964844,0.0070353657938539,-518.6491088867188,299.5641174316406,0.401984304189682,0.050000000745058,0.0512466095387935,293.2134704589844,297.1499938964844,293.1499938964844,0.4070782661437988,-5435.8232421875,304.159423828125,0.9205521941184998,0.4921883344650268,0.3459433913230896,293.2354431152344,297.1499938964844,293.1499938964844,0.5177516937255859,-8880.59375,304.16265869140625,0.9836605191230774,0.5951778292655945,0.5650323033332825,293.1656188964844,297.1499938964844,293.1499938964844,0.048286497592926,-6815.59130859375,304.1528015136719,0.5206963419914246,0.0924837887287139,0.4339748620986938,291.1548156738281,291.1499938964844,258.71612548828125,257.2953491210937,279.15789794921875,293.4997253417969,291.1553955078125,1.0,0.3914767801761627,0.6492214798927307,0.6492214798927307,1.0,1.0,-1.7341806888580322,0.7152674198150635,1.0189132690429688,0.3153335154056549,0.0,0.0,0.8387516140937805,116.77630615234376,83.0,7.346531867980957,-20958.3046875,640.7816772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9508056640625,309.82037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,20188.736328125,19080.0,0.0,0.0,0.4797585606575012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2127705812454224,1.2127840518951416,-1.3497167856257876e-05,0.0,0.0004868939577136,0.0,0.0,213.17556762695312,0.0,0.0,0.0,0.6633861064910889,4.0,0.0,1.0
560400,294.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.401984304189682,0.050000000745058,0.0486650206148624,293.70050048828125,297.1499938964844,293.1499938964844,0.0070353657938539,-518.6491088867188,299.5641174316406,0.401984304189682,0.050000000745058,0.0512466095387935,293.2134704589844,297.1499938964844,293.1499938964844,0.4070782661437988,-5435.8232421875,304.159423828125,0.9205521941184998,0.4921883344650268,0.3459433913230896,293.2354431152344,297.1499938964844,293.1499938964844,0.5177516937255859,-8880.59375,304.16265869140625,0.9836605191230774,0.5951778292655945,0.5650323033332825,293.1656188964844,297.1499938964844,293.1499938964844,0.048286497592926,-6815.59130859375,304.1528015136719,0.5206963419914246,0.0924837887287139,0.4339748620986938,291.1548156738281,291.1499938964844,258.71612548828125,257.2953491210937,279.15789794921875,293.4997253417969,291.1553955078125,1.0,0.3914767801761627,0.6492214798927307,0.6492214798927307,1.0,1.0,-1.7341806888580322,0.7152674198150635,1.0189132690429688,0.3153335154056549,0.0,0.0,0.8387516140937805,116.77630615234376,83.0,7.346531867980957,-20958.3046875,640.7816772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9508056640625,309.82037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,20188.736328125,19080.0,0.0,0.0,0.4797585606575012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2127705812454224,1.2127840518951416,-1.3497167856257876e-05,0.0,0.0004868939577136,0.0,0.0,213.17556762695312,0.0,0.0,0.0,0.6633861064910889,4.0,0.0,1.0
