time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
560460,294.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.4112147390842438,0.050000000745058,0.0482494905591011,293.7107849121094,297.1499938964844,293.1499938964844,0.0067333364859223,-501.7286071777344,299.3348999023437,0.4112147390842438,0.050000000745058,0.0508090369403362,293.21197509765625,297.1499938964844,293.1499938964844,0.4061608910560608,-5427.0087890625,304.1578674316406,0.9411740899086,0.4908806681632995,0.3447046875953674,293.2334899902344,297.1499938964844,293.1499938964844,0.5163973569869995,-8863.7509765625,304.1607971191406,0.9984514117240906,0.5934044718742371,0.562868058681488,293.1644592285156,297.1499938964844,293.1499938964844,0.0478997454047203,-6785.529296875,304.15252685546875,0.5321512222290039,0.0923239663243293,0.4311702847480774,291.1280212402344,291.1499938964844,258.7041015625,257.2852783203125,279.15771484375,293.50738525390625,291.1279602050781,1.0,0.3804932832717895,0.649977445602417,0.649977445602417,1.0,1.0,-1.725700855255127,0.7117574214935303,1.013943433761597,0.3137649893760681,0.0,0.0,0.8436097502708435,105.51596069335938,71.0,-17.97296142578125,-20783.23046875,601.68994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9555053710937,309.7731628417969,278.1499938964844,0.0,18000.0,313.1499938964844,19160.65625,19080.0,0.0,0.0,0.4764980375766754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.187757134437561,1.187770128250122,-1.2900043657282367e-05,0.0,0.0004835849395021,0.0,0.0,199.75900268554688,0.0,0.0,0.0,0.6639077067375183,4.0,0.0,1.0
560520,294.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.4112147390842438,0.050000000745058,0.0482494905591011,293.7107849121094,297.1499938964844,293.1499938964844,0.0067333364859223,-501.7286071777344,299.3348999023437,0.4112147390842438,0.050000000745058,0.0508090369403362,293.21197509765625,297.1499938964844,293.1499938964844,0.4061608910560608,-5427.0087890625,304.1578674316406,0.9411740899086,0.4908806681632995,0.3447046875953674,293.2334899902344,297.1499938964844,293.1499938964844,0.5163973569869995,-8863.7509765625,304.1607971191406,0.9984514117240906,0.5934044718742371,0.562868058681488,293.1644592285156,297.1499938964844,293.1499938964844,0.0478997454047203,-6785.529296875,304.15252685546875,0.5321512222290039,0.0923239663243293,0.4311702847480774,291.1280212402344,291.1499938964844,258.7041015625,257.2852783203125,279.15771484375,293.50738525390625,291.1279602050781,1.0,0.3804932832717895,0.649977445602417,0.649977445602417,1.0,1.0,-1.725700855255127,0.7117574214935303,1.013943433761597,0.3137649893760681,0.0,0.0,0.8436097502708435,105.51596069335938,71.0,-17.97296142578125,-20783.23046875,601.68994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9555053710937,309.7731628417969,278.1499938964844,0.0,18000.0,313.1499938964844,19160.65625,19080.0,0.0,0.0,0.4764980375766754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.187757134437561,1.187770128250122,-1.2900043657282367e-05,0.0,0.0004835849395021,0.0,0.0,199.75900268554688,0.0,0.0,0.0,0.6639077067375183,4.0,0.0,1.0
560580,294.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.4196639657020569,0.050000000745058,0.0479335822165012,293.7209777832031,297.1499938964844,293.1499938964844,0.0064388196915388,-483.5777893066406,299.1253967285156,0.4196639657020569,0.050000000745058,0.0504763685166835,293.21044921875,297.1499938964844,293.1499938964844,0.4032197892665863,-5394.96533203125,304.1602478027344,0.958135187625885,0.4896210134029388,0.343587189912796,293.2146301269531,297.1499938964844,293.1499938964844,0.4895753264427185,-8476.333984375,304.2025146484375,0.9990000128746032,0.595033586025238,0.538020133972168,293.1632080078125,297.1499938964844,293.1499938964844,0.0472926460206508,-6733.28515625,304.1527099609375,0.5425052642822266,0.0922143906354904,0.4290703237056732,291.1630554199219,291.1499938964844,258.6943664550781,257.27716064453125,279.1597595214844,293.4881286621094,291.1675720214844,1.0,0.368145227432251,0.6511622071266174,0.6511622071266174,1.0,1.0,-1.6913267374038696,0.6966724395751953,0.9946542978286744,0.3062854409217834,0.0,0.0,0.8403734564781189,96.36770629882812,74.0,44.33590698242188,-20537.951171875,552.0388793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96636962890625,309.829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,19129.359375,19080.0,0.0,0.0,0.4731610119342804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1866530179977417,1.1866658926010132,-1.2877045264758635e-05,0.0,0.000480198272271,0.0,0.0,199.21290588378903,0.0,0.0,0.0,0.6630619764328003,4.0,0.0,1.0
560640,294.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.4196639657020569,0.050000000745058,0.0479335822165012,293.7209777832031,297.1499938964844,293.1499938964844,0.0064388196915388,-483.5777893066406,299.1253967285156,0.4196639657020569,0.050000000745058,0.0504763685166835,293.21044921875,297.1499938964844,293.1499938964844,0.4032197892665863,-5394.96533203125,304.1602478027344,0.958135187625885,0.4896210134029388,0.343587189912796,293.2146301269531,297.1499938964844,293.1499938964844,0.4895753264427185,-8476.333984375,304.2025146484375,0.9990000128746032,0.595033586025238,0.538020133972168,293.1632080078125,297.1499938964844,293.1499938964844,0.0472926460206508,-6733.28515625,304.1527099609375,0.5425052642822266,0.0922143906354904,0.4290703237056732,291.1630554199219,291.1499938964844,258.6943664550781,257.27716064453125,279.1597595214844,293.4881286621094,291.1675720214844,1.0,0.368145227432251,0.6511622071266174,0.6511622071266174,1.0,1.0,-1.6913267374038696,0.6966724395751953,0.9946542978286744,0.3062854409217834,0.0,0.0,0.8403734564781189,96.36770629882812,74.0,44.33590698242188,-20537.951171875,552.0388793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96636962890625,309.829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,19129.359375,19080.0,0.0,0.0,0.4731610119342804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1866530179977417,1.1866658926010132,-1.2877045264758635e-05,0.0,0.000480198272271,0.0,0.0,199.21290588378903,0.0,0.0,0.0,0.6630619764328003,4.0,0.0,1.0
560700,294.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864929199219,0.4230929911136627,0.050000000745058,0.0478223226964473,293.7263488769531,297.1499938964844,293.1499938964844,0.0062958542257547,-474.3941955566406,299.024169921875,0.4230929911136627,0.050000000745058,0.0503592081367969,293.21002197265625,297.1499938964844,293.1499938964844,0.4013471007347107,-5374.50390625,304.1617736816406,0.9641310572624208,0.4889407157897949,0.3430446088314056,293.1947021484375,297.1499938964844,293.1499938964844,0.4770970046520233,-8300.099609375,304.2154846191406,0.9990000128746032,0.5981292128562927,0.5275862812995911,293.1629333496094,297.1499938964844,293.1499938964844,0.0469465143978595,-6702.98291015625,304.15283203125,0.5464355945587158,0.0921001881361007,0.4281348288059234,291.1936950683594,291.1499938964844,258.6904602050781,257.27392578125,279.1545715332031,293.4595947265625,291.1973876953125,1.0,0.3637332022190094,0.6510109305381775,0.6510109305381775,1.0,1.0,-1.676661491394043,0.6899904608726501,0.9866710305213928,0.3026341199874878,0.0,0.0,0.8343623280525208,93.09066009521484,74.0,59.907413482666016,-20418.24609375,533.2210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9893798828125,309.8539733886719,278.1499938964844,0.0,18000.0,313.1499938964844,19216.423828125,18000.0,0.0,0.0,0.471276193857193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1800141334533691,1.180026888847351,-1.2801323464373128e-05,0.0,0.0004782854230143,0.0,0.0,196.61489868164065,0.0,0.0,0.0,0.6449365615844727,4.0,0.0,1.0
560760,294.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.196533203125,0.425854355096817,0.050000000745058,0.0477389246225357,293.73193359375,297.1499938964844,293.1499938964844,0.0061653438024222,-466.4216003417969,298.9100341796875,0.425854355096817,0.050000000745058,0.0502713844180107,293.2096862792969,297.1499938964844,293.1499938964844,0.4005357325077057,-5366.28076171875,304.1610717773437,0.9685310125350952,0.4882448017597198,0.3425017595291137,293.1733093261719,297.1499938964844,293.1499938964844,0.468301385641098,-8178.162109375,304.2194519042969,0.9990000128746032,0.6017621755599976,0.5196273922920227,293.1629943847656,297.1499938964844,293.1499938964844,0.0467488132417202,-6686.9384765625,304.1526794433594,0.549328625202179,0.0919230058789253,0.427068680524826,291.19464111328125,291.1499938964844,258.6872863769531,257.27130126953125,279.1485900878906,293.4266052246094,291.1932067871094,1.0,0.3601756989955902,0.6504911184310913,0.6504911184310913,1.0,1.0,-1.6649657487869265,0.6844644546508789,0.9805012941360474,0.2995620667934418,0.0,0.0,0.8310045599937439,90.62273406982422,77.0,21.962921142578125,-20208.607421875,518.8099975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.034423828125,309.82421875,278.1499938964844,0.0,18000.0,313.1499938964844,18472.8125,18000.0,0.0,0.0,0.4691055715084076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1469979286193848,1.147010087966919,-1.216661257785745e-05,0.0,0.0004760825249832,0.0,0.0,181.3133087158203,0.0,0.0,0.0,0.641998291015625,4.0,0.0,1.0
560820,294.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030944824219,0.42975914478302,0.050000000745058,0.047629427164793,293.7435302734375,297.1499938964844,293.1499938964844,0.0059195416979491,-450.8570861816406,298.681396484375,0.42975914478302,0.050000000745058,0.0501560792326927,293.20916748046875,297.1499938964844,293.1499938964844,0.3984876871109009,-5344.708984375,304.1608581542969,0.9740357995033264,0.4868422746658325,0.3414503633975982,293.1327819824219,297.1499938964844,293.1499938964844,0.4553613364696502,-8001.99072265625,304.21759033203125,0.9990000128746032,0.6093979477882385,0.5089873671531677,293.1639404296875,297.1499938964844,293.1499938964844,0.0461786203086376,-6639.4384765625,304.1527404785156,0.552647590637207,0.0914068296551704,0.4244298338890075,291.2054443359375,291.1499938964844,258.6833190917969,257.26812744140625,279.139892578125,293.3639831542969,291.206787109375,1.0,0.3552120327949524,0.6489893794059753,0.6489893794059753,1.0,1.0,-1.6474863290786743,0.675868570804596,0.9716178178787231,0.2946007251739502,0.0,0.0,0.8232772946357727,87.34123229980469,95.0,23.358274459838867,-20047.943359375,498.74224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1318054199219,309.880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18234.681640625,18000.0,0.0,0.0,0.4643935263156891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.127017855644226,1.1270297765731812,-1.1836856174340936e-05,0.0,0.0004713003872893,0.0,0.0,172.9259796142578,0.0,0.0,0.0,0.6322757005691528,4.0,0.0,1.0
560880,294.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030944824219,0.42975914478302,0.050000000745058,0.047629427164793,293.7435302734375,297.1499938964844,293.1499938964844,0.0059195416979491,-450.8570861816406,298.681396484375,0.42975914478302,0.050000000745058,0.0501560792326927,293.20916748046875,297.1499938964844,293.1499938964844,0.3984876871109009,-5344.708984375,304.1608581542969,0.9740357995033264,0.4868422746658325,0.3414503633975982,293.1327819824219,297.1499938964844,293.1499938964844,0.4553613364696502,-8001.99072265625,304.21759033203125,0.9990000128746032,0.6093979477882385,0.5089873671531677,293.1639404296875,297.1499938964844,293.1499938964844,0.0461786203086376,-6639.4384765625,304.1527404785156,0.552647590637207,0.0914068296551704,0.4244298338890075,291.2054443359375,291.1499938964844,258.6833190917969,257.26812744140625,279.139892578125,293.3639831542969,291.206787109375,1.0,0.3552120327949524,0.6489893794059753,0.6489893794059753,1.0,1.0,-1.6474863290786743,0.675868570804596,0.9716178178787231,0.2946007251739502,0.0,0.0,0.8232772946357727,87.34123229980469,95.0,23.358274459838867,-20047.943359375,498.74224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1318054199219,309.880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18234.681640625,18000.0,0.0,0.0,0.4643935263156891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.127017855644226,1.1270297765731812,-1.1836856174340936e-05,0.0,0.0004713003872893,0.0,0.0,172.9259796142578,0.0,0.0,0.0,0.6322757005691528,4.0,0.0,1.0
560940,294.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2052307128906,0.4272087514400482,0.050000000745058,0.047699999064207,293.75592041015625,297.1499938964844,293.1499938964844,0.0056996960192918,-436.9165649414063,298.4410095214844,0.4272087514400482,0.050000000745058,0.0502303950488567,293.2091064453125,297.1499938964844,293.1499938964844,0.3971224427223205,-5330.91552734375,304.159423828125,0.9689726829528807,0.4853559732437134,0.3404906094074249,293.11083984375,297.1499938964844,293.1499938964844,0.4606137275695801,-8092.49560546875,304.185546875,0.9990000128746032,0.6143499612808228,0.5158594846725464,293.16558837890625,297.1499938964844,293.1499938964844,0.0457164011895656,-6601.96826171875,304.152587890625,0.5482088923454285,0.0907220989465713,0.4218959510326385,291.2026062011719,291.1499938964844,258.6829528808594,257.2680053710937,279.1365661621094,293.3368530273437,291.2004699707031,1.0,0.3582094609737396,0.6473950147628784,0.6473950147628784,1.0,1.0,-1.651700496673584,0.6770427227020264,0.9746577143669128,0.2946676909923553,0.0,0.0,0.8158581852912903,89.30250549316406,113.0,-8.634293556213379,-20022.76171875,506.84326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1895751953125,309.8746643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18188.8203125,18000.0,0.0,0.0,0.4597501456737518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.108842372894287,1.1088539361953735,-1.1579712008824572e-05,0.0,0.0004665879241656,0.0,0.0,165.91563415527344,0.0,0.0,0.0,0.6238368153572083,4.0,0.0,1.0
561000,294.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2052307128906,0.4272087514400482,0.050000000745058,0.047699999064207,293.75592041015625,297.1499938964844,293.1499938964844,0.0056996960192918,-436.9165649414063,298.4410095214844,0.4272087514400482,0.050000000745058,0.0502303950488567,293.2091064453125,297.1499938964844,293.1499938964844,0.3971224427223205,-5330.91552734375,304.159423828125,0.9689726829528807,0.4853559732437134,0.3404906094074249,293.11083984375,297.1499938964844,293.1499938964844,0.4606137275695801,-8092.49560546875,304.185546875,0.9990000128746032,0.6143499612808228,0.5158594846725464,293.16558837890625,297.1499938964844,293.1499938964844,0.0457164011895656,-6601.96826171875,304.152587890625,0.5482088923454285,0.0907220989465713,0.4218959510326385,291.2026062011719,291.1499938964844,258.6829528808594,257.2680053710937,279.1365661621094,293.3368530273437,291.2004699707031,1.0,0.3582094609737396,0.6473950147628784,0.6473950147628784,1.0,1.0,-1.651700496673584,0.6770427227020264,0.9746577143669128,0.2946676909923553,0.0,0.0,0.8158581852912903,89.30250549316406,113.0,-8.634293556213379,-20022.76171875,506.84326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1895751953125,309.8746643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18188.8203125,18000.0,0.0,0.0,0.4597501456737518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.108842372894287,1.1088539361953735,-1.1579712008824572e-05,0.0,0.0004665879241656,0.0,0.0,165.91563415527344,0.0,0.0,0.0,0.6238368153572083,4.0,0.0,1.0
561060,294.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.4201490879058838,0.050000000745058,0.0479175522923469,293.7686462402344,297.1499938964844,293.1499938964844,0.0055120489560067,-425.4929504394531,298.1748046875,0.4201490879058838,0.050000000745058,0.0504594892263412,293.2092590332031,297.1499938964844,293.1499938964844,0.397384762763977,-5335.40234375,304.15582275390625,0.9551226496696472,0.4838282167911529,0.3396052420139313,293.123779296875,297.1499938964844,293.1499938964844,0.4822313189506531,-8416.5078125,304.137451171875,0.9990000128746032,0.6127918362617493,0.5365071296691895,293.1675109863281,297.1499938964844,293.1499938964844,0.0455250367522239,-6589.48583984375,304.15203857421875,0.5381245017051697,0.0899384096264839,0.4195507764816284,291.1554870605469,291.1499938964844,258.68658447265625,257.2712707519531,279.14215087890625,293.3635559082031,291.1509094238281,1.0,0.3668748140335083,0.6468273997306824,0.6468273997306824,1.0,1.0,-1.6731396913528442,0.6864485740661621,0.986691117286682,0.2994167804718017,0.0,0.0,0.8179056644439697,95.54279327392578,116.0,-57.001502990722656,-20121.8828125,537.9764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1589050292969,309.79852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.384765625,18000.0,0.0,0.0,0.4559258222579956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.102853775024414,1.102865219116211,-1.146390331996372e-05,0.0,0.0004627067537512,0.0,0.0,163.3311767578125,0.0,0.0,0.0,0.6210801601409912,4.0,0.0,1.0
561120,294.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.4201490879058838,0.050000000745058,0.0479175522923469,293.7686462402344,297.1499938964844,293.1499938964844,0.0055120489560067,-425.4929504394531,298.1748046875,0.4201490879058838,0.050000000745058,0.0504594892263412,293.2092590332031,297.1499938964844,293.1499938964844,0.397384762763977,-5335.40234375,304.15582275390625,0.9551226496696472,0.4838282167911529,0.3396052420139313,293.123779296875,297.1499938964844,293.1499938964844,0.4822313189506531,-8416.5078125,304.137451171875,0.9990000128746032,0.6127918362617493,0.5365071296691895,293.1675109863281,297.1499938964844,293.1499938964844,0.0455250367522239,-6589.48583984375,304.15203857421875,0.5381245017051697,0.0899384096264839,0.4195507764816284,291.1554870605469,291.1499938964844,258.68658447265625,257.2712707519531,279.14215087890625,293.3635559082031,291.1509094238281,1.0,0.3668748140335083,0.6468273997306824,0.6468273997306824,1.0,1.0,-1.6731396913528442,0.6864485740661621,0.986691117286682,0.2994167804718017,0.0,0.0,0.8179056644439697,95.54279327392578,116.0,-57.001502990722656,-20121.8828125,537.9764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1589050292969,309.79852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.384765625,18000.0,0.0,0.0,0.4559258222579956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.102853775024414,1.102865219116211,-1.146390331996372e-05,0.0,0.0004627067537512,0.0,0.0,163.3311767578125,0.0,0.0,0.0,0.6210801601409912,4.0,0.0,1.0
561180,294.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.4145506024360657,0.050000000745058,0.048117522150278,293.7811889648437,297.1499938964844,293.1499938964844,0.0053245634771883,-413.8898010253906,297.8976745605469,0.4145506024360657,0.050000000745058,0.0506700687110424,293.20928955078125,297.1499938964844,293.1499938964844,0.3980357646942138,-5343.798828125,304.1528625488281,0.94241201877594,0.4823208153247833,0.3387087285518646,293.1624450683594,297.1499938964844,293.1499938964844,0.5033910870552063,-8722.283203125,304.1069641113281,0.9990000128746032,0.6056491136550903,0.5548110604286194,293.1688232421875,297.1499938964844,293.1499938964844,0.0453777462244033,-6581.1337890625,304.151611328125,0.5295645594596863,0.0892211273312568,0.4171752035617828,291.09722900390625,291.1499938964844,258.6946716308594,257.2783203125,279.156982421875,293.4320068359375,291.09375,1.0,0.3740068674087524,0.6482439637184143,0.6482439637184143,1.0,1.0,-1.6916868686676023,0.695487916469574,0.9961989521980286,0.3045794069766998,0.0,0.0,0.8290430307388306,101.2657470703125,119.0,-70.09882354736328,-20227.685546875,566.418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0275573730469,309.6907653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17840.580078125,18000.0,0.0,0.0,0.4534380137920379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1149555444717407,1.1149671077728271,-1.1583509149204474e-05,0.0,0.0004601819673553,0.0,0.0,167.41934204101562,0.0,0.0,0.0,0.6266148686408997,4.0,0.0,1.0
561240,294.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.4145506024360657,0.050000000745058,0.048117522150278,293.7811889648437,297.1499938964844,293.1499938964844,0.0053245634771883,-413.8898010253906,297.8976745605469,0.4145506024360657,0.050000000745058,0.0506700687110424,293.20928955078125,297.1499938964844,293.1499938964844,0.3980357646942138,-5343.798828125,304.1528625488281,0.94241201877594,0.4823208153247833,0.3387087285518646,293.1624450683594,297.1499938964844,293.1499938964844,0.5033910870552063,-8722.283203125,304.1069641113281,0.9990000128746032,0.6056491136550903,0.5548110604286194,293.1688232421875,297.1499938964844,293.1499938964844,0.0453777462244033,-6581.1337890625,304.151611328125,0.5295645594596863,0.0892211273312568,0.4171752035617828,291.09722900390625,291.1499938964844,258.6946716308594,257.2783203125,279.156982421875,293.4320068359375,291.09375,1.0,0.3740068674087524,0.6482439637184143,0.6482439637184143,1.0,1.0,-1.6916868686676023,0.695487916469574,0.9961989521980286,0.3045794069766998,0.0,0.0,0.8290430307388306,101.2657470703125,119.0,-70.09882354736328,-20227.685546875,566.418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0275573730469,309.6907653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17840.580078125,18000.0,0.0,0.0,0.4534380137920379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1149555444717407,1.1149671077728271,-1.1583509149204474e-05,0.0,0.0004601819673553,0.0,0.0,167.41934204101562,0.0,0.0,0.0,0.6266148686408997,4.0,0.0,1.0
561300,294.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0794982910156,0.4122730493545532,0.050000000745058,0.0482067130506038,293.7873229980469,297.1499938964844,293.1499938964844,0.0052261874079704,-407.556884765625,297.7598571777344,0.4122730493545532,0.050000000745058,0.0507639907300472,293.20928955078125,297.1499938964844,293.1499938964844,0.3981853425502777,-5345.8466796875,304.1520690917969,0.9367993474006652,0.4815687537193298,0.3382564783096313,293.18505859375,297.1499938964844,293.1499938964844,0.5129324793815613,-8857.01953125,304.09747314453125,0.9990000128746032,0.6010491847991943,0.5627824664115906,293.1690673828125,297.1499938964844,293.1499938964844,0.0453162863850593,-6577.60107421875,304.15142822265625,0.5260415077209473,0.0889364331960678,0.4162160754203796,291.0738830566406,291.1499938964844,258.70050048828125,257.28338623046875,279.1647644042969,293.4745483398437,291.0707092285156,1.0,0.3772133588790893,0.649567723274231,0.649567723274231,1.0,1.0,-1.699783444404602,0.6997906565666199,0.9999927878379822,0.3071598708629608,0.0,0.0,0.8364690542221069,103.81539916992188,119.0,-67.13687133789062,-20278.515625,579.1585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93310546875,309.6266174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17773.625,18000.0,0.0,0.0,0.452720582485199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.125701904296875,1.125713586807251,-1.1714585525623988e-05,0.0,0.0004594538477249,0.0,0.0,171.3551788330078,0.0,0.0,0.0,0.6315861940383911,4.0,0.0,1.0
561360,294.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.4098989367485046,0.050000000745058,0.0483047030866146,293.79327392578125,297.1499938964844,293.1499938964844,0.0051298136822879,-401.239501953125,297.622314453125,0.4098989367485046,0.050000000745058,0.0508671775460243,293.2092590332031,297.1499938964844,293.1499938964844,0.3982590734958648,-5346.9697265625,304.15155029296875,0.9308161735534668,0.4808248281478882,0.3378121256828308,293.2079162597656,297.1499938964844,293.1499938964844,0.5193146467208862,-8943.478515625,304.0957336425781,0.9983505010604858,0.5961124300956726,0.5674194693565369,293.1689453125,297.1499938964844,293.1499938964844,0.0452989153563976,-6577.52197265625,304.1512145996094,0.522537887096405,0.0887202695012092,0.4155692160129547,291.0531311035156,291.1499938964844,258.7076416015625,257.28955078125,279.17315673828125,293.5190124511719,291.0506286621094,1.0,0.3801248073577881,0.6513449549674988,0.6513449549674988,1.0,1.0,-1.7043297290802002,0.7026578187942505,1.0016719102859497,0.3092192113399505,0.0,0.0,0.8450284004211426,106.52985382080078,122.0,-60.4111328125,-20306.580078125,590.0646362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.824462890625,309.56085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17718.46484375,18000.0,0.0,0.0,0.4523488283157348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1387733221054075,1.1387851238250732,-1.1881856153195258e-05,0.0,0.0004590765456669,0.0,0.0,176.29608154296875,0.0,0.0,0.0,0.6376674771308899,4.0,0.0,1.0
561420,294.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.4045604467391968,0.050000000745058,0.0485430173575878,293.8046875,297.1499938964844,293.1499938964844,0.0049333665519952,-387.570068359375,297.36358642578125,0.4045604467391968,0.050000000745058,0.0511181354522705,293.209228515625,297.1499938964844,293.1499938964844,0.3971979916095733,-5335.32080078125,304.1528625488281,0.9173126220703124,0.4793321192264557,0.3369717299938202,293.2325744628906,297.1499938964844,293.1499938964844,0.5138612985610962,-8853.75,304.1224975585937,0.9861780405044556,0.5895919799804688,0.5604795813560486,293.1681823730469,297.1499938964844,293.1499938964844,0.0452406145632267,-6573.00634765625,304.1509094238281,0.5152393579483032,0.0883921384811401,0.415205717086792,291.049072265625,291.1499938964844,258.7259216308594,257.3052978515625,279.1820678710937,293.5723876953125,291.0495300292969,1.0,0.3845917284488678,0.6551523208618164,0.6551523208618164,1.0,1.0,-1.6951055526733398,0.7002902626991272,0.994815230369568,0.3087489604949951,0.0,0.0,0.8592295050621033,112.6882781982422,125.0,-14.326619148254396,-20244.07421875,601.6284790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6124572753906,309.461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17710.1875,18000.0,0.0,0.0,0.4522038102149963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1659108400344849,1.1659231185913086,-1.2259779396117663e-05,0.0,0.0004589293675962,0.0,0.0,187.1403961181641,0.0,0.0,0.0,0.6502853631973267,4.0,0.0,1.0
561480,294.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.4045604467391968,0.050000000745058,0.0485430173575878,293.8046875,297.1499938964844,293.1499938964844,0.0049333665519952,-387.570068359375,297.36358642578125,0.4045604467391968,0.050000000745058,0.0511181354522705,293.209228515625,297.1499938964844,293.1499938964844,0.3971979916095733,-5335.32080078125,304.1528625488281,0.9173126220703124,0.4793321192264557,0.3369717299938202,293.2325744628906,297.1499938964844,293.1499938964844,0.5138612985610962,-8853.75,304.1224975585937,0.9861780405044556,0.5895919799804688,0.5604795813560486,293.1681823730469,297.1499938964844,293.1499938964844,0.0452406145632267,-6573.00634765625,304.1509094238281,0.5152393579483032,0.0883921384811401,0.415205717086792,291.049072265625,291.1499938964844,258.7259216308594,257.3052978515625,279.1820678710937,293.5723876953125,291.0495300292969,1.0,0.3845917284488678,0.6551523208618164,0.6551523208618164,1.0,1.0,-1.6951055526733398,0.7002902626991272,0.994815230369568,0.3087489604949951,0.0,0.0,0.8592295050621033,112.6882781982422,125.0,-14.326619148254396,-20244.07421875,601.6284790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6124572753906,309.461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17710.1875,18000.0,0.0,0.0,0.4522038102149963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1659108400344849,1.1659231185913086,-1.2259779396117663e-05,0.0,0.0004589293675962,0.0,0.0,187.1403961181641,0.0,0.0,0.0,0.6502853631973267,4.0,0.0,1.0
561540,294.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539245605469,0.4006774127483368,0.050000000745058,0.0487289167940616,293.81610107421875,297.1499938964844,293.1499938964844,0.0047263717278838,-372.7311706542969,297.1059265136719,0.4006774127483368,0.050000000745058,0.0513138957321643,293.20947265625,297.1499938964844,293.1499938964844,0.3957100510597229,-5319.04833984375,304.1543884277344,0.9075554013252258,0.4777789413928985,0.3360456824302673,293.2400817871094,297.1499938964844,293.1499938964844,0.510634183883667,-8801.529296875,304.1368103027344,0.9768748879432678,0.5859591364860535,0.55680251121521,293.1678771972656,297.1499938964844,293.1499938964844,0.0450659915804863,-6558.40185546875,304.1509094238281,0.509865403175354,0.0879979953169822,0.4144558310508728,291.0545654296875,291.1499938964844,258.75,257.325927734375,279.1814880371094,293.5971069335937,291.0549621582031,1.0,0.3882045745849609,0.6582936644554138,0.6582936644554138,1.0,1.0,-1.6891355514526367,0.6990249156951904,0.9901106357574464,0.3087043464183807,0.0,0.0,0.8715736865997314,117.51844024658205,128.0,1.572311520576477,-20197.64453125,611.4559936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42608642578125,309.3633117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17748.447265625,18000.0,0.0,0.0,0.4526010751724243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.188508152961731,1.1885206699371338,-1.2591509403137024e-05,0.0,0.0004593325429596,0.0,0.0,196.638427734375,0.0,0.0,0.0,0.660953164100647,4.0,0.0,1.0
561600,294.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539245605469,0.4006774127483368,0.050000000745058,0.0487289167940616,293.81610107421875,297.1499938964844,293.1499938964844,0.0047263717278838,-372.7311706542969,297.1059265136719,0.4006774127483368,0.050000000745058,0.0513138957321643,293.20947265625,297.1499938964844,293.1499938964844,0.3957100510597229,-5319.04833984375,304.1543884277344,0.9075554013252258,0.4777789413928985,0.3360456824302673,293.2400817871094,297.1499938964844,293.1499938964844,0.510634183883667,-8801.529296875,304.1368103027344,0.9768748879432678,0.5859591364860535,0.55680251121521,293.1678771972656,297.1499938964844,293.1499938964844,0.0450659915804863,-6558.40185546875,304.1509094238281,0.509865403175354,0.0879979953169822,0.4144558310508728,291.0545654296875,291.1499938964844,258.75,257.325927734375,279.1814880371094,293.5971069335937,291.0549621582031,1.0,0.3882045745849609,0.6582936644554138,0.6582936644554138,1.0,1.0,-1.6891355514526367,0.6990249156951904,0.9901106357574464,0.3087043464183807,0.0,0.0,0.8715736865997314,117.51844024658205,128.0,1.572311520576477,-20197.64453125,611.4559936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42608642578125,309.3633117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17748.447265625,18000.0,0.0,0.0,0.4526010751724243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.188508152961731,1.1885206699371338,-1.2591509403137024e-05,0.0,0.0004593325429596,0.0,0.0,196.638427734375,0.0,0.0,0.0,0.660953164100647,4.0,0.0,1.0
561660,294.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555114746094,0.3978898823261261,0.050000000745058,0.0488661155104637,293.8216857910156,297.1499938964844,293.1499938964844,0.0045291860587894,-358.39630126953125,296.8579406738281,0.3978898823261261,0.050000000745058,0.0514583736658096,293.2051086425781,297.1499938964844,293.1499938964844,0.3950223624706268,-5311.9423828125,304.1540222167969,0.901350200176239,0.4771678447723388,0.3356050252914428,293.237548828125,297.1499938964844,293.1499938964844,0.5091263651847839,-8777.130859375,304.1435546875,0.9702638387680054,0.5841927528381348,0.5549730062484741,293.16259765625,297.1499938964844,293.1499938964844,0.0455453470349311,-6597.994140625,304.1497802734375,0.507565975189209,0.0886246263980865,0.4169943630695343,291.0549011230469,291.1499938964844,258.778076171875,257.34991455078125,279.17645263671875,293.6079406738281,291.0544738769531,1.0,0.3914961218833923,0.6606770157814026,0.6606770157814026,1.0,1.0,-1.689792275428772,0.7004073858261108,0.9893848299980164,0.3098853230476379,0.0,0.0,0.8840627670288086,121.1890640258789,131.0,-1.9581100940704343,-20200.88671875,622.4649047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26202392578125,309.26788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17766.203125,18000.0,0.0,0.0,0.4534704685211181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2090657949447632,1.209078669548035,-1.28948286146624e-05,0.0,0.0004602148546837,0.0,0.0,205.5288543701172,0.0,0.0,0.0,0.6706931591033936,4.0,0.0,1.0
561720,294.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555114746094,0.3978898823261261,0.050000000745058,0.0488661155104637,293.8216857910156,297.1499938964844,293.1499938964844,0.0045291860587894,-358.39630126953125,296.8579406738281,0.3978898823261261,0.050000000745058,0.0514583736658096,293.2051086425781,297.1499938964844,293.1499938964844,0.3950223624706268,-5311.9423828125,304.1540222167969,0.901350200176239,0.4771678447723388,0.3356050252914428,293.237548828125,297.1499938964844,293.1499938964844,0.5091263651847839,-8777.130859375,304.1435546875,0.9702638387680054,0.5841927528381348,0.5549730062484741,293.16259765625,297.1499938964844,293.1499938964844,0.0455453470349311,-6597.994140625,304.1497802734375,0.507565975189209,0.0886246263980865,0.4169943630695343,291.0549011230469,291.1499938964844,258.778076171875,257.34991455078125,279.17645263671875,293.6079406738281,291.0544738769531,1.0,0.3914961218833923,0.6606770157814026,0.6606770157814026,1.0,1.0,-1.689792275428772,0.7004073858261108,0.9893848299980164,0.3098853230476379,0.0,0.0,0.8840627670288086,121.1890640258789,131.0,-1.9581100940704343,-20200.88671875,622.4649047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26202392578125,309.26788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17766.203125,18000.0,0.0,0.0,0.4534704685211181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2090657949447632,1.209078669548035,-1.28948286146624e-05,0.0,0.0004602148546837,0.0,0.0,205.5288543701172,0.0,0.0,0.0,0.6706931591033936,4.0,0.0,1.0
561780,294.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.3951684832572937,0.050000000745058,0.0490008778870105,293.82958984375,297.1499938964844,293.1499938964844,0.004325923975557,-343.3948974609375,296.59991455078125,0.3951684832572937,0.050000000745058,0.0516002848744392,293.2039794921875,297.1499938964844,293.1499938964844,0.3941663801670074,-5302.88037109375,304.1541442871094,0.8954323530197144,0.4760022163391113,0.3349711298942566,293.23651123046875,297.1499938964844,293.1499938964844,0.5076782703399658,-8754.8662109375,304.1481018066406,0.9637213945388794,0.5821877717971802,0.5532782077789307,293.1606140136719,297.1499938964844,293.1499938964844,0.045855950564146,-6623.64453125,304.1493530273437,0.5050373077392578,0.0887092873454094,0.4185536801815033,291.0523986816406,291.1499938964844,258.8079833984375,257.3754272460937,279.1744689941406,293.6183776855469,291.0525207519531,1.0,0.3945356011390686,0.663001537322998,0.663001537322998,1.0,1.0,-1.6892024278640747,0.7011519074440002,0.9880504608154296,0.3107569813728332,0.0,0.0,0.8973308205604553,124.77053833007812,134.0,-0.911580204963684,-20201.380859375,632.352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11553955078125,309.1884460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17766.580078125,18000.0,0.0,0.0,0.4547903537750244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297474145889282,1.2297606468200684,-1.3201201909396332e-05,0.0,0.0004615544166881,0.0,0.0,214.7130126953125,0.0,0.0,0.0,0.6804842352867126,4.0,0.0,1.0
561840,294.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.3951684832572937,0.050000000745058,0.0490008778870105,293.82958984375,297.1499938964844,293.1499938964844,0.004325923975557,-343.3948974609375,296.59991455078125,0.3951684832572937,0.050000000745058,0.0516002848744392,293.2039794921875,297.1499938964844,293.1499938964844,0.3941663801670074,-5302.88037109375,304.1541442871094,0.8954323530197144,0.4760022163391113,0.3349711298942566,293.23651123046875,297.1499938964844,293.1499938964844,0.5076782703399658,-8754.8662109375,304.1481018066406,0.9637213945388794,0.5821877717971802,0.5532782077789307,293.1606140136719,297.1499938964844,293.1499938964844,0.045855950564146,-6623.64453125,304.1493530273437,0.5050373077392578,0.0887092873454094,0.4185536801815033,291.0523986816406,291.1499938964844,258.8079833984375,257.3754272460937,279.1744689941406,293.6183776855469,291.0525207519531,1.0,0.3945356011390686,0.663001537322998,0.663001537322998,1.0,1.0,-1.6892024278640747,0.7011519074440002,0.9880504608154296,0.3107569813728332,0.0,0.0,0.8973308205604553,124.77053833007812,134.0,-0.911580204963684,-20201.380859375,632.352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11553955078125,309.1884460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17766.580078125,18000.0,0.0,0.0,0.4547903537750244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297474145889282,1.2297606468200684,-1.3201201909396332e-05,0.0,0.0004615544166881,0.0,0.0,214.7130126953125,0.0,0.0,0.0,0.6804842352867126,4.0,0.0,1.0
561900,294.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538330078125,0.3937909603118896,0.050000000745058,0.0490687824785709,293.8341979980469,297.1499938964844,293.1499938964844,0.0042222761549055,-335.6126403808594,296.4698791503906,0.3937909603118896,0.050000000745058,0.0516717918217182,293.20391845703125,297.1499938964844,293.1499938964844,0.3935261964797973,-5295.95703125,304.154541015625,0.8924655318260193,0.4753345847129822,0.334576278924942,293.2362365722656,297.1499938964844,293.1499938964844,0.5067217946052551,-8740.7177734375,304.1501770019531,0.9603737592697144,0.5811484456062317,0.5523849129676819,293.1603088378906,297.1499938964844,293.1499938964844,0.0458751022815704,-6625.0458984375,304.1494445800781,0.5035410523414612,0.0886344462633133,0.418705403804779,291.0543518066406,291.1499938964844,258.8235778808594,257.3887023925781,279.1742858886719,293.6235046386719,291.0547790527344,1.0,0.3959465324878692,0.6642006039619446,0.6642006039619446,1.0,1.0,-1.688005805015564,0.7011225819587708,0.986883282661438,0.3109765946865082,0.0,0.0,0.9035155177116394,126.5561065673828,134.0,2.7985801696777344,-20197.544921875,636.646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0526733398437,309.1574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17775.3828125,19080.0,0.0,0.0,0.4555585384368896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2395521402359009,1.2395654916763306,-1.3350212611840108e-05,0.0,0.0004623339918907,0.0,0.0,219.1893920898437,0.0,0.0,0.0,0.7001320719718933,4.0,0.0,1.0
561960,294.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706481933594,0.3924123048782348,0.050000000745058,0.0491362214088439,293.839111328125,297.1499938964844,293.1499938964844,0.0041168127208948,-327.3511657714844,296.3512268066406,0.3924123048782348,0.050000000745058,0.0517428070306777,293.2040100097656,297.1499938964844,293.1499938964844,0.3920744061470032,-5279.72607421875,304.1564025878906,0.8895488977432251,0.4746350646018982,0.334156334400177,293.2360534667969,297.1499938964844,293.1499938964844,0.5047429203987122,-8711.7001953125,304.1537780761719,0.957023561000824,0.5800930261611938,0.5514767169952393,293.1602783203125,297.1499938964844,293.1499938964844,0.0457219742238521,-6610.79150390625,304.1498413085937,0.5019877552986145,0.0885134041309356,0.4186099469661712,291.0780639648437,291.1499938964844,258.839599609375,257.4022827148437,279.1744384765625,293.6286926269531,291.08251953125,1.0,0.3972985446453094,0.665432870388031,0.665432870388031,1.0,1.0,-1.6864631175994873,0.7009438276290894,0.9855193495750428,0.3111182749271393,0.0,0.0,0.9061797857284546,128.32191467285156,137.0,41.00708770751953,-20288.390625,640.633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9825744628906,309.1758728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18564.806640625,19080.0,0.0,0.0,0.4565232098102569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2741689682006836,1.2741830348968506,-1.405715102009708e-05,0.0,0.0004633130156435,0.0,0.0,237.5034942626953,0.0,0.0,0.0,0.7040057182312012,4.0,0.0,1.0
562020,294.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.3896516263484955,0.050000000745058,0.0492689087986946,293.8497009277344,297.1499938964844,293.1499938964844,0.0038986795116215,-310.4219665527344,296.0998229980469,0.3896516263484955,0.050000000745058,0.0518825352191925,293.2044677734375,297.1499938964844,293.1499938964844,0.3897954225540161,-5254.8486328125,304.1579895019531,0.8839021325111389,0.4731709957122803,0.3332565724849701,293.23583984375,297.1499938964844,293.1499938964844,0.501560389995575,-8666.302734375,304.1576843261719,0.9503679275512696,0.5779563188552856,0.549618124961853,293.16070556640625,297.1499938964844,293.1499938964844,0.0454321168363094,-6585.20068359375,304.1503601074219,0.4988061487674713,0.0881678983569145,0.4178691804409027,291.1076354980469,291.1499938964844,258.8727722167969,257.4304504394531,279.17535400390625,293.6393127441406,291.1087951660156,1.0,0.3998410403728485,0.6680095791816711,0.6680095791816711,1.0,1.0,-1.6825896501541138,0.7002570033073425,0.9823325872421264,0.3112348616123199,0.0,0.0,0.9093921780586244,131.77867126464844,140.0,33.23578643798828,-20256.115234375,647.8125610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8670349121094,309.1148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18904.6640625,19080.0,0.0,0.0,0.4585961997509002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2904319763183594,1.290446400642395,-1.4387281225936022e-05,0.0,0.0004654168442357,0.0,0.0,246.35171508789065,0.0,0.0,0.0,0.7120575308799744,4.0,0.0,1.0
562080,294.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.3896516263484955,0.050000000745058,0.0492689087986946,293.8497009277344,297.1499938964844,293.1499938964844,0.0038986795116215,-310.4219665527344,296.0998229980469,0.3896516263484955,0.050000000745058,0.0518825352191925,293.2044677734375,297.1499938964844,293.1499938964844,0.3897954225540161,-5254.8486328125,304.1579895019531,0.8839021325111389,0.4731709957122803,0.3332565724849701,293.23583984375,297.1499938964844,293.1499938964844,0.501560389995575,-8666.302734375,304.1576843261719,0.9503679275512696,0.5779563188552856,0.549618124961853,293.16070556640625,297.1499938964844,293.1499938964844,0.0454321168363094,-6585.20068359375,304.1503601074219,0.4988061487674713,0.0881678983569145,0.4178691804409027,291.1076354980469,291.1499938964844,258.8727722167969,257.4304504394531,279.17535400390625,293.6393127441406,291.1087951660156,1.0,0.3998410403728485,0.6680095791816711,0.6680095791816711,1.0,1.0,-1.6825896501541138,0.7002570033073425,0.9823325872421264,0.3112348616123199,0.0,0.0,0.9093921780586244,131.77867126464844,140.0,33.23578643798828,-20256.115234375,647.8125610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8670349121094,309.1148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18904.6640625,19080.0,0.0,0.0,0.4585961997509002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2904319763183594,1.290446400642395,-1.4387281225936022e-05,0.0,0.0004654168442357,0.0,0.0,246.35171508789065,0.0,0.0,0.0,0.7120575308799744,4.0,0.0,1.0
562140,294.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203918457031,0.386927843093872,0.050000000745058,0.0493980385363101,293.8607177734375,297.1499938964844,293.1499938964844,0.0036833267658948,-293.6790466308594,295.83502197265625,0.386927843093872,0.050000000745058,0.0520185157656669,293.2050170898437,297.1499938964844,293.1499938964844,0.3879127502441406,-5234.63525390625,304.158447265625,0.878557026386261,0.4716785848140716,0.3323270976543426,293.2355041503906,297.1499938964844,293.1499938964844,0.4988843202590942,-8628.98046875,304.1595764160156,0.9438751935958862,0.5758499503135681,0.5477736592292786,293.1614990234375,297.1499938964844,293.1499938964844,0.0451257675886154,-6559.15673828125,304.1507568359375,0.4956342875957489,0.0877365469932556,0.4166612923145294,291.1220092773437,291.1499938964844,258.90740966796875,257.45977783203125,279.1763916015625,293.649169921875,291.1230163574219,1.0,0.4022132456302643,0.6707002520561218,0.6707002520561218,1.0,1.0,-1.678127408027649,0.6993224620819092,0.9788049459457396,0.3112246394157409,0.0,0.0,0.9121361374855042,135.1282958984375,143.0,23.739501953125,-20215.392578125,654.2302856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8033447265625,309.0811462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18998.525390625,20160.0,0.0,0.0,0.460508644580841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2981455326080322,1.2981600761413574,-1.4529759027936962e-05,0.0,0.0004673577204812,0.0,0.0,250.4424591064453,0.0,0.0,0.0,0.73079913854599,4.0,0.0,1.0
562200,294.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203918457031,0.386927843093872,0.050000000745058,0.0493980385363101,293.8607177734375,297.1499938964844,293.1499938964844,0.0036833267658948,-293.6790466308594,295.83502197265625,0.386927843093872,0.050000000745058,0.0520185157656669,293.2050170898437,297.1499938964844,293.1499938964844,0.3879127502441406,-5234.63525390625,304.158447265625,0.878557026386261,0.4716785848140716,0.3323270976543426,293.2355041503906,297.1499938964844,293.1499938964844,0.4988843202590942,-8628.98046875,304.1595764160156,0.9438751935958862,0.5758499503135681,0.5477736592292786,293.1614990234375,297.1499938964844,293.1499938964844,0.0451257675886154,-6559.15673828125,304.1507568359375,0.4956342875957489,0.0877365469932556,0.4166612923145294,291.1220092773437,291.1499938964844,258.90740966796875,257.45977783203125,279.1763916015625,293.649169921875,291.1230163574219,1.0,0.4022132456302643,0.6707002520561218,0.6707002520561218,1.0,1.0,-1.678127408027649,0.6993224620819092,0.9788049459457396,0.3112246394157409,0.0,0.0,0.9121361374855042,135.1282958984375,143.0,23.739501953125,-20215.392578125,654.2302856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8033447265625,309.0811462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18998.525390625,20160.0,0.0,0.0,0.460508644580841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2981455326080322,1.2981600761413574,-1.4529759027936962e-05,0.0,0.0004673577204812,0.0,0.0,250.4424591064453,0.0,0.0,0.0,0.73079913854599,4.0,0.0,1.0
