time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562260,294.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.3843449652194977,0.050000000745058,0.0495242364704608,293.8720397949219,297.1499938964844,293.1499938964844,0.0034612943418323,-275.9174194335937,295.5875549316406,0.3843449652194977,0.050000000745058,0.0521514043211936,293.20574951171875,297.1499938964844,293.1499938964844,0.3848936557769775,-5201.451171875,304.1606140136719,0.8734729886054993,0.4701386094093323,0.331367939710617,293.23516845703125,297.1499938964844,293.1499938964844,0.4947910010814667,-8571.228515625,304.16314697265625,0.9375562071800232,0.5737481117248535,0.5459397435188293,293.1624450683594,297.1499938964844,293.1499938964844,0.0445899777114391,-6512.287109375,304.1513977050781,0.4925087392330169,0.0872517451643943,0.4151717126369476,291.1688537597656,291.1499938964844,258.9433288574219,257.4901733398437,279.177734375,293.6591796875,291.1708679199219,1.0,0.4044581055641174,0.6735371351242065,0.6735371351242065,1.0,1.0,-1.6732968091964722,0.6982488632202148,0.9750479459762572,0.3111523389816284,0.0,0.0,0.9064786434173584,138.3922882080078,146.0,49.523681640625,-20266.443359375,660.1018676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7562866210937,309.1091613769531,278.1499938964844,0.0,18000.0,313.1499938964844,20038.87109375,20160.0,0.0,0.0,0.4624699354171753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3281657695770264,1.3281810283660889,-1.5243802408804186e-05,0.0,0.0004693481896538,0.0,0.0,268.6347351074219,0.0,0.0,0.0,0.7326105237007141,4.0,0.0,1.0
562320,294.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.3843449652194977,0.050000000745058,0.0495242364704608,293.8720397949219,297.1499938964844,293.1499938964844,0.0034612943418323,-275.9174194335937,295.5875549316406,0.3843449652194977,0.050000000745058,0.0521514043211936,293.20574951171875,297.1499938964844,293.1499938964844,0.3848936557769775,-5201.451171875,304.1606140136719,0.8734729886054993,0.4701386094093323,0.331367939710617,293.23516845703125,297.1499938964844,293.1499938964844,0.4947910010814667,-8571.228515625,304.16314697265625,0.9375562071800232,0.5737481117248535,0.5459397435188293,293.1624450683594,297.1499938964844,293.1499938964844,0.0445899777114391,-6512.287109375,304.1513977050781,0.4925087392330169,0.0872517451643943,0.4151717126369476,291.1688537597656,291.1499938964844,258.9433288574219,257.4901733398437,279.177734375,293.6591796875,291.1708679199219,1.0,0.4044581055641174,0.6735371351242065,0.6735371351242065,1.0,1.0,-1.6732968091964722,0.6982488632202148,0.9750479459762572,0.3111523389816284,0.0,0.0,0.9064786434173584,138.3922882080078,146.0,49.523681640625,-20266.443359375,660.1018676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7562866210937,309.1091613769531,278.1499938964844,0.0,18000.0,313.1499938964844,20038.87109375,20160.0,0.0,0.0,0.4624699354171753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3281657695770264,1.3281810283660889,-1.5243802408804186e-05,0.0,0.0004693481896538,0.0,0.0,268.6347351074219,0.0,0.0,0.0,0.7326105237007141,4.0,0.0,1.0
562380,294.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.3818870484828949,0.050000000745058,0.0496482215821743,293.8833923339844,297.1499938964844,293.1499938964844,0.0032395324669778,-258.3494873046875,295.31982421875,0.3818870484828949,0.050000000745058,0.0522819682955741,293.20654296875,297.1499938964844,293.1499938964844,0.3827123939990997,-5178.10107421875,304.16070556640625,0.8686097264289856,0.4685654044151306,0.3303779065608978,293.2347717285156,297.1499938964844,293.1499938964844,0.4917865991592407,-8530.0869140625,304.1637268066406,0.9314202070236206,0.5716733336448669,0.5441169142723083,293.1634826660156,297.1499938964844,293.1499938964844,0.0441626086831092,-6476.140625,304.1516418457031,0.4894177615642547,0.0867295861244201,0.4134850203990936,291.1889038085937,291.1499938964844,258.9804382324219,257.5215148925781,279.1790771484375,293.6690368652344,291.1900329589844,1.0,0.4066059291362762,0.6765132546424866,0.6765132546424866,1.0,1.0,-1.668200135231018,0.6970775127410889,0.971122682094574,0.3110371530056,0.0,0.0,0.8998273015022278,141.5920867919922,149.0,32.00086212158203,-20211.794921875,665.5603637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7558288574219,309.1071472167969,278.1499938964844,0.0,18000.0,313.1499938964844,20216.466796875,20160.0,0.0,0.0,0.4640661776065826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3239192962646484,1.323934555053711,-1.5215577150229365e-05,0.0,0.0004709681670647,0.0,0.0,266.8954467773437,0.0,0.0,0.0,0.7307555675506592,4.0,0.0,1.0
562440,294.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.3818870484828949,0.050000000745058,0.0496482215821743,293.8833923339844,297.1499938964844,293.1499938964844,0.0032395324669778,-258.3494873046875,295.31982421875,0.3818870484828949,0.050000000745058,0.0522819682955741,293.20654296875,297.1499938964844,293.1499938964844,0.3827123939990997,-5178.10107421875,304.16070556640625,0.8686097264289856,0.4685654044151306,0.3303779065608978,293.2347717285156,297.1499938964844,293.1499938964844,0.4917865991592407,-8530.0869140625,304.1637268066406,0.9314202070236206,0.5716733336448669,0.5441169142723083,293.1634826660156,297.1499938964844,293.1499938964844,0.0441626086831092,-6476.140625,304.1516418457031,0.4894177615642547,0.0867295861244201,0.4134850203990936,291.1889038085937,291.1499938964844,258.9804382324219,257.5215148925781,279.1790771484375,293.6690368652344,291.1900329589844,1.0,0.4066059291362762,0.6765132546424866,0.6765132546424866,1.0,1.0,-1.668200135231018,0.6970775127410889,0.971122682094574,0.3110371530056,0.0,0.0,0.8998273015022278,141.5920867919922,149.0,32.00086212158203,-20211.794921875,665.5603637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7558288574219,309.1071472167969,278.1499938964844,0.0,18000.0,313.1499938964844,20216.466796875,20160.0,0.0,0.0,0.4640661776065826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3239192962646484,1.323934555053711,-1.5215577150229365e-05,0.0,0.0004709681670647,0.0,0.0,266.8954467773437,0.0,0.0,0.0,0.7307555675506592,4.0,0.0,1.0
562500,294.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.194580078125,0.3807006180286407,0.050000000745058,0.0497094951570034,293.8890380859375,297.1499938964844,293.1499938964844,0.0031282582785934,-249.5199279785156,295.1830444335937,0.3807006180286407,0.050000000745058,0.0523464903235435,293.2069702148437,297.1499938964844,293.1499938964844,0.3816962838172912,-5167.27294921875,304.1606140136719,0.8662572503089905,0.467767983675003,0.3298757672309875,293.2344970703125,297.1499938964844,293.1499938964844,0.490399420261383,-8511.2275390625,304.16375732421875,0.9284350872039796,0.5706508755683899,0.5432195067405701,293.1639709472656,297.1499938964844,293.1499938964844,0.0439522117376327,-6458.5087890625,304.1517028808594,0.4878810942173004,0.0864588767290115,0.4125896990299225,291.1962585449219,291.1499938964844,258.9993896484375,257.5375061035156,279.1797180175781,293.673828125,291.1972961425781,1.0,0.4076514542102813,0.6780492067337036,0.6780492067337036,1.0,1.0,-1.6655960083007812,0.6964720487594604,0.969123899936676,0.3109714388847351,0.0,0.0,0.8959975242614746,143.17178344726562,149.0,26.47287368774414,-20185.6015625,668.177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7732238769531,309.116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,20254.04296875,19080.0,0.0,0.0,0.4646642506122589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3194187879562378,1.3194339275360107,-1.5151834304560907e-05,0.0,0.0004715751565527,0.0,0.0,264.6556091308594,0.0,0.0,0.0,0.713636577129364,4.0,0.0,1.0
562560,294.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.189453125,0.3795395195484161,0.050000000745058,0.0497703924775123,293.8946228027344,297.1499938964844,293.1499938964844,0.003015853697434,-240.75704956054688,295.03277587890625,0.3795395195484161,0.050000000745058,0.0524106174707412,293.2073669433594,297.1499938964844,293.1499938964844,0.3813155591487884,-5163.7978515625,304.1593322753906,0.8639514446258545,0.466964989900589,0.3293678760528564,293.23419189453125,297.1499938964844,293.1499938964844,0.4898307621479034,-8504.51953125,304.1622619628906,0.925507128238678,0.5696414709091187,0.5423307418823242,293.1644897460937,297.1499938964844,293.1499938964844,0.0438408628106117,-6450.26171875,304.151611328125,0.4863455891609192,0.086183451116085,0.4116683602333069,291.18536376953125,291.1499938964844,259.0185852050781,257.5537109375,279.18035888671875,293.678466796875,291.1828918457031,1.0,0.4086816012859344,0.6796135306358337,0.6796135306358337,1.0,1.0,-1.6629630327224731,0.6958558559417725,0.9671072363853456,0.3109008967876434,0.0,0.0,0.8945189714431763,144.74099731445312,152.0,-7.561402320861816,-20074.35546875,670.733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8134155273437,309.093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,19489.6875,19080.0,0.0,0.0,0.4649792611598968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2894026041030884,1.2894171476364136,-1.4503459169645794e-05,0.0,0.0004718948621302,0.0,0.0,247.38868713378903,0.0,0.0,0.0,0.712041974067688,4.0,0.0,1.0
562620,294.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.3772885799407959,0.050000000745058,0.0498911775648593,293.9056396484375,297.1499938964844,293.1499938964844,0.002795772626996,-223.3146514892578,294.74322509765625,0.3772885799407959,0.050000000745058,0.0525378137826919,293.208251953125,297.1499938964844,293.1499938964844,0.3797922730445862,-5147.75341796875,304.1588439941406,0.859474241733551,0.465331494808197,0.3283385038375854,293.2334899902344,297.1499938964844,293.1499938964844,0.4878009259700775,-8477.3056640625,304.1616516113281,0.919845461845398,0.5676532983779907,0.5405901670455933,293.1654357910156,297.1499938964844,293.1499938964844,0.0434807650744915,-6420.92529296875,304.15167236328125,0.4832653701305389,0.0856227725744247,0.4097709059715271,291.1830444335937,291.1499938964844,259.0576171875,257.5866394042969,279.1816101074219,293.6875305175781,291.1840209960937,1.0,0.4107038378715515,0.6828330755233765,0.6828330755233765,1.0,1.0,-1.6576571464538574,0.6946108341217041,0.9630462527275084,0.3107560575008392,0.0,0.0,0.8907553553581238,147.85202026367188,155.0,4.290019989013672,-20045.818359375,675.708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178466796875,309.1648254394531,278.1499938964844,0.0,18000.0,313.1499938964844,19229.67578125,19080.0,0.0,0.0,0.4650759696960449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2764686346054075,1.2764828205108645,-1.4243128134694416e-05,0.0,0.0004719929711427,0.0,0.0,240.3560028076172,0.0,0.0,0.0,0.7055872678756714,4.0,0.0,1.0
562680,294.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.3772885799407959,0.050000000745058,0.0498911775648593,293.9056396484375,297.1499938964844,293.1499938964844,0.002795772626996,-223.3146514892578,294.74322509765625,0.3772885799407959,0.050000000745058,0.0525378137826919,293.208251953125,297.1499938964844,293.1499938964844,0.3797922730445862,-5147.75341796875,304.1588439941406,0.859474241733551,0.465331494808197,0.3283385038375854,293.2334899902344,297.1499938964844,293.1499938964844,0.4878009259700775,-8477.3056640625,304.1616516113281,0.919845461845398,0.5676532983779907,0.5405901670455933,293.1654357910156,297.1499938964844,293.1499938964844,0.0434807650744915,-6420.92529296875,304.15167236328125,0.4832653701305389,0.0856227725744247,0.4097709059715271,291.1830444335937,291.1499938964844,259.0576171875,257.5866394042969,279.1816101074219,293.6875305175781,291.1840209960937,1.0,0.4107038378715515,0.6828330755233765,0.6828330755233765,1.0,1.0,-1.6576571464538574,0.6946108341217041,0.9630462527275084,0.3107560575008392,0.0,0.0,0.8907553553581238,147.85202026367188,155.0,4.290019989013672,-20045.818359375,675.708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178466796875,309.1648254394531,278.1499938964844,0.0,18000.0,313.1499938964844,19229.67578125,19080.0,0.0,0.0,0.4650759696960449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2764686346054075,1.2764828205108645,-1.4243128134694416e-05,0.0,0.0004719929711427,0.0,0.0,240.3560028076172,0.0,0.0,0.0,0.7055872678756714,4.0,0.0,1.0
562740,294.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1980895996094,0.3751158416271209,0.050000000745058,0.0500113442540168,293.9165954589844,297.1499938964844,293.1499938964844,0.0025671201292425,-204.98876953125,294.4645080566406,0.3751158416271209,0.050000000745058,0.0526643507182598,293.2094116210937,297.1499938964844,293.1499938964844,0.3776190876960754,-5124.2109375,304.1595153808594,0.8551211953163147,0.4636214077472687,0.3272602260112762,293.2328796386719,297.1499938964844,293.1499938964844,0.4850320518016815,-8439.1337890625,304.1623840332031,0.9144189357757568,0.5656597018241882,0.5388505458831787,293.1663513183594,297.1499938964844,293.1499938964844,0.0430124662816524,-6381.6396484375,304.1518859863281,0.4801251888275146,0.0850472748279571,0.4078061878681183,291.2002868652344,291.1499938964844,259.0974426269531,257.6202087402344,279.1831970214844,293.6976013183594,291.20172119140625,1.0,0.4126816689968109,0.6862326860427856,0.6862326860427856,1.0,1.0,-1.652211308479309,0.6933284997940063,0.9588828086853028,0.3106041252613067,0.0,0.0,0.8829599618911743,150.9440155029297,158.0,19.376436233520508,-20023.982421875,680.4894409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0277404785156,309.2447814941406,278.1499938964844,0.0,18000.0,313.1499938964844,19219.12890625,18000.0,0.0,0.0,0.4646852612495422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2649699449539185,1.2649840116500854,-1.406328556186054e-05,0.0,0.0004715964605566,0.0,0.0,234.78575134277344,0.0,0.0,0.0,0.6850520968437195,4.0,0.0,1.0
562800,294.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1980895996094,0.3751158416271209,0.050000000745058,0.0500113442540168,293.9165954589844,297.1499938964844,293.1499938964844,0.0025671201292425,-204.98876953125,294.4645080566406,0.3751158416271209,0.050000000745058,0.0526643507182598,293.2094116210937,297.1499938964844,293.1499938964844,0.3776190876960754,-5124.2109375,304.1595153808594,0.8551211953163147,0.4636214077472687,0.3272602260112762,293.2328796386719,297.1499938964844,293.1499938964844,0.4850320518016815,-8439.1337890625,304.1623840332031,0.9144189357757568,0.5656597018241882,0.5388505458831787,293.1663513183594,297.1499938964844,293.1499938964844,0.0430124662816524,-6381.6396484375,304.1518859863281,0.4801251888275146,0.0850472748279571,0.4078061878681183,291.2002868652344,291.1499938964844,259.0974426269531,257.6202087402344,279.1831970214844,293.6976013183594,291.20172119140625,1.0,0.4126816689968109,0.6862326860427856,0.6862326860427856,1.0,1.0,-1.652211308479309,0.6933284997940063,0.9588828086853028,0.3106041252613067,0.0,0.0,0.8829599618911743,150.9440155029297,158.0,19.376436233520508,-20023.982421875,680.4894409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0277404785156,309.2447814941406,278.1499938964844,0.0,18000.0,313.1499938964844,19219.12890625,18000.0,0.0,0.0,0.4646852612495422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2649699449539185,1.2649840116500854,-1.406328556186054e-05,0.0,0.0004715964605566,0.0,0.0,234.78575134277344,0.0,0.0,0.0,0.6850520968437195,4.0,0.0,1.0
562860,294.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863098144531,0.3730165958404541,0.050000000745058,0.0501309633255004,293.9273681640625,297.1499938964844,293.1499938964844,0.0023379318881779,-186.8253631591797,294.1590270996094,0.3730165958404541,0.050000000745058,0.052790317684412,293.2107238769531,297.1499938964844,293.1499938964844,0.3764242231845855,-5112.00634765625,304.15838623046875,0.8508862257003784,0.4618551731109619,0.3261373043060303,293.23223876953125,297.1499938964844,293.1499938964844,0.4835901260375976,-8420.615234375,304.16070556640625,0.909278392791748,0.5636933445930481,0.537124752998352,293.1672058105469,297.1499938964844,293.1499938964844,0.0426990687847137,-6357.0869140625,304.1517944335937,0.4768755137920379,0.084459364414215,0.4057770371437073,291.1859741210937,291.1499938964844,259.13787841796875,257.654296875,279.184814453125,293.7077941894531,291.1864013671875,1.0,0.4146225452423095,0.68979412317276,0.68979412317276,1.0,1.0,-1.646649718284607,0.6920098066329956,0.9546399116516112,0.3104400336742401,0.0,0.0,0.8791319131851196,154.01956176757812,161.0,-4.49532413482666,-19899.974609375,685.0994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1685791015625,309.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18252.767578125,18000.0,0.0,0.0,0.4634886682033539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2247254848480225,1.224738836288452,-1.3236302947916556e-05,0.0,0.0004703820741269,0.0,0.0,213.6774444580078,0.0,0.0,0.0,0.6783374547958374,4.0,0.0,1.0
562920,294.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863098144531,0.3730165958404541,0.050000000745058,0.0501309633255004,293.9273681640625,297.1499938964844,293.1499938964844,0.0023379318881779,-186.8253631591797,294.1590270996094,0.3730165958404541,0.050000000745058,0.052790317684412,293.2107238769531,297.1499938964844,293.1499938964844,0.3764242231845855,-5112.00634765625,304.15838623046875,0.8508862257003784,0.4618551731109619,0.3261373043060303,293.23223876953125,297.1499938964844,293.1499938964844,0.4835901260375976,-8420.615234375,304.16070556640625,0.909278392791748,0.5636933445930481,0.537124752998352,293.1672058105469,297.1499938964844,293.1499938964844,0.0426990687847137,-6357.0869140625,304.1517944335937,0.4768755137920379,0.084459364414215,0.4057770371437073,291.1859741210937,291.1499938964844,259.13787841796875,257.654296875,279.184814453125,293.7077941894531,291.1864013671875,1.0,0.4146225452423095,0.68979412317276,0.68979412317276,1.0,1.0,-1.646649718284607,0.6920098066329956,0.9546399116516112,0.3104400336742401,0.0,0.0,0.8791319131851196,154.01956176757812,161.0,-4.49532413482666,-19899.974609375,685.0994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1685791015625,309.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18252.767578125,18000.0,0.0,0.0,0.4634886682033539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2247254848480225,1.224738836288452,-1.3236302947916556e-05,0.0,0.0004703820741269,0.0,0.0,213.6774444580078,0.0,0.0,0.0,0.6783374547958374,4.0,0.0,1.0
562980,294.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.197998046875,0.3709857761859894,0.050000000745058,0.05025015771389,293.93798828125,297.1499938964844,293.1499938964844,0.0021039410494267,-168.05186462402344,293.8719787597656,0.3709857761859894,0.050000000745058,0.052915833890438,293.21221923828125,297.1499938964844,293.1499938964844,0.3742470145225525,-5088.3388671875,304.15924072265625,0.8467569351196289,0.4600121080875397,0.324968159198761,293.2315979003906,297.1499938964844,293.1499938964844,0.4810132086277008,-8384.990234375,304.16143798828125,0.9044700264930724,0.5617358684539795,0.5354182720184326,293.1679992675781,297.1499938964844,293.1499938964844,0.042226392775774,-6317.66796875,304.1519775390625,0.4734688699245453,0.0838624835014343,0.4037051498889923,291.20001220703125,291.1499938964844,259.1788635253906,257.68878173828125,279.1866149902344,293.71875,291.2013244628906,1.0,0.4165332615375519,0.6935430765151978,0.6935430765151978,1.0,1.0,-1.6410036087036133,0.6906718015670776,0.9503317475318908,0.3102754652500152,0.0,0.0,0.8716471195220947,157.08253479003906,149.0,14.59022617340088,-19876.431640625,689.572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986145019531,309.37701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.947265625,18000.0,0.0,0.0,0.4618468284606933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2112306356430054,1.2112436294555664,-1.3015916920267044e-05,0.0,0.0004687158216256,0.0,0.0,207.45684814453125,0.0,0.0,0.0,0.6717517971992493,4.0,0.0,1.0
563040,294.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.197998046875,0.3709857761859894,0.050000000745058,0.05025015771389,293.93798828125,297.1499938964844,293.1499938964844,0.0021039410494267,-168.05186462402344,293.8719787597656,0.3709857761859894,0.050000000745058,0.052915833890438,293.21221923828125,297.1499938964844,293.1499938964844,0.3742470145225525,-5088.3388671875,304.15924072265625,0.8467569351196289,0.4600121080875397,0.324968159198761,293.2315979003906,297.1499938964844,293.1499938964844,0.4810132086277008,-8384.990234375,304.16143798828125,0.9044700264930724,0.5617358684539795,0.5354182720184326,293.1679992675781,297.1499938964844,293.1499938964844,0.042226392775774,-6317.66796875,304.1519775390625,0.4734688699245453,0.0838624835014343,0.4037051498889923,291.20001220703125,291.1499938964844,259.1788635253906,257.68878173828125,279.1866149902344,293.71875,291.2013244628906,1.0,0.4165332615375519,0.6935430765151978,0.6935430765151978,1.0,1.0,-1.6410036087036133,0.6906718015670776,0.9503317475318908,0.3102754652500152,0.0,0.0,0.8716471195220947,157.08253479003906,149.0,14.59022617340088,-19876.431640625,689.572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986145019531,309.37701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.947265625,18000.0,0.0,0.0,0.4618468284606933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2112306356430054,1.2112436294555664,-1.3015916920267044e-05,0.0,0.0004687158216256,0.0,0.0,207.45684814453125,0.0,0.0,0.0,0.6717517971992493,4.0,0.0,1.0
563100,294.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.3712695837020874,0.050000000745058,0.0502333305776119,293.9432983398437,297.1499938964844,293.1499938964844,0.0019825289491564,-158.30323791503906,293.72918701171875,0.3712695837020874,0.050000000745058,0.0528981126844882,293.2130126953125,297.1499938964844,293.1499938964844,0.3729843497276306,-5074.54736328125,304.15985107421875,0.846640408039093,0.4590666592121124,0.3243031203746795,293.2312927246094,297.1499938964844,293.1499938964844,0.4795591831207275,-8364.77734375,304.1620178222656,0.904430091381073,0.5607644319534302,0.5344854593276978,293.1683349609375,297.1499938964844,293.1499938964844,0.0419072732329368,-6291.0556640625,304.1521911621094,0.4730639159679413,0.0835690647363662,0.4022841155529022,291.2091979980469,291.1499938964844,259.199462890625,257.7061767578125,279.1880187988281,293.72479248046875,291.21063232421875,1.0,0.4154391288757324,0.6955504417419434,0.6955504417419434,1.0,1.0,-1.6373388767242432,0.6896389126777649,0.9476999044418336,0.3100192844867706,0.0,0.0,0.866784393787384,156.55960083007812,149.0,20.07560539245605,-19851.4296875,685.4544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35693359375,309.4164733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18167.1484375,18000.0,0.0,0.0,0.4609071314334869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039154767990112,1.2039283514022827,-1.2910035366076045e-05,0.0,0.0004677621473092,0.0,0.0,204.2757568359375,0.0,0.0,0.0,0.6682729125022888,4.0,0.0,1.0
563160,294.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167053222656,0.3723498284816742,0.050000000745058,0.0501698218286037,293.94854736328125,297.1499938964844,293.1499938964844,0.0018584197387099,-148.34130859375,293.58624267578125,0.3723498284816742,0.050000000745058,0.0528312399983406,293.2137756347656,297.1499938964844,293.1499938964844,0.3716475069522857,-5059.94287109375,304.1604919433594,0.8477168679237366,0.4581201076507568,0.3235979378223419,293.2308959960937,297.1499938964844,293.1499938964844,0.4780429005622864,-8343.6962890625,304.1625671386719,0.905817687511444,0.5598118305206299,0.5335173010826111,293.1685485839844,297.1499938964844,293.1499938964844,0.0415519885718822,-6261.4755859375,304.1524353027344,0.4735243618488312,0.0832925364375114,0.4006874561309814,291.2189636230469,291.1499938964844,259.2201843261719,257.7236022949219,279.1896057128906,293.731201171875,291.2203674316406,1.0,0.4134909510612488,0.6976484656333923,0.6976484656333923,1.0,1.0,-1.6332566738128662,0.6884337067604065,0.9448229074478148,0.3096674680709839,0.0,0.0,0.8612065315246582,154.78335571289062,137.0,23.307910919189453,-19817.35546875,677.5662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126281738281,309.4517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18185.2421875,18000.0,0.0,0.0,0.4598797559738159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1956465244293213,1.1956592798233032,-1.2793638234143144e-05,0.0,0.0004667195025831,0.0,0.0,200.74937438964844,0.0,0.0,0.0,0.6643604040145874,4.0,0.0,1.0
563220,294.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.23406982421875,0.3761534392833709,0.050000000745058,0.0499538034200668,293.9588928222656,297.1499938964844,293.1499938964844,0.0016063225921243,-128.1404571533203,293.2965393066406,0.3761534392833709,0.050000000745058,0.0526037588715553,293.21514892578125,297.1499938964844,293.1499938964844,0.3689578175544739,-5030.66015625,304.1614685058594,0.8523451089859009,0.4562239348888397,0.3221161663532257,293.2298889160156,297.1499938964844,293.1499938964844,0.4750717282295227,-8302.58203125,304.163330078125,0.9117294549942015,0.5579680800437927,0.5315430164337158,293.168701171875,297.1499938964844,293.1499938964844,0.0408160090446472,-6200.4619140625,304.1528625488281,0.4761883020401001,0.0827924832701683,0.3972831070423126,291.2358093261719,291.1499938964844,259.2617492675781,257.7586364746094,279.1928405761719,293.7447509765625,291.23681640625,1.0,0.4076101779937744,0.7020928263664246,0.7020928263664246,1.0,1.0,-1.6244879961013794,0.6857820153236389,0.9387059807777404,0.3088453114032745,0.0,0.0,0.8485860228538513,148.84593200683594,125.0,22.168577194213867,-19726.677734375,654.869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196228027344,309.5105895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18231.240234375,18000.0,0.0,0.0,0.4575430750846863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1758257150650024,1.1758382320404053,-1.251860612683231e-05,0.0,0.0004643480642698,0.0,0.0,192.4822540283203,0.0,0.0,0.0,0.655038058757782,4.0,0.0,1.0
563280,294.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.23406982421875,0.3761534392833709,0.050000000745058,0.0499538034200668,293.9588928222656,297.1499938964844,293.1499938964844,0.0016063225921243,-128.1404571533203,293.2965393066406,0.3761534392833709,0.050000000745058,0.0526037588715553,293.21514892578125,297.1499938964844,293.1499938964844,0.3689578175544739,-5030.66015625,304.1614685058594,0.8523451089859009,0.4562239348888397,0.3221161663532257,293.2298889160156,297.1499938964844,293.1499938964844,0.4750717282295227,-8302.58203125,304.163330078125,0.9117294549942015,0.5579680800437927,0.5315430164337158,293.168701171875,297.1499938964844,293.1499938964844,0.0408160090446472,-6200.4619140625,304.1528625488281,0.4761883020401001,0.0827924832701683,0.3972831070423126,291.2358093261719,291.1499938964844,259.2617492675781,257.7586364746094,279.1928405761719,293.7447509765625,291.23681640625,1.0,0.4076101779937744,0.7020928263664246,0.7020928263664246,1.0,1.0,-1.6244879961013794,0.6857820153236389,0.9387059807777404,0.3088453114032745,0.0,0.0,0.8485860228538513,148.84593200683594,125.0,22.168577194213867,-19726.677734375,654.869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196228027344,309.5105895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18231.240234375,18000.0,0.0,0.0,0.4575430750846863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1758257150650024,1.1758382320404053,-1.251860612683231e-05,0.0,0.0004643480642698,0.0,0.0,192.4822540283203,0.0,0.0,0.0,0.655038058757782,4.0,0.0,1.0
563340,294.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.24517822265625,0.3817162215709686,0.050000000745058,0.0496574975550174,293.9689636230469,297.1499938964844,293.1499938964844,0.0013527680421248,-107.8737335205078,292.99908447265625,0.3817162215709686,0.050000000745058,0.0522917360067367,293.2164306640625,297.1499938964844,293.1499938964844,0.3663769364356994,-5002.73193359375,304.16192626953125,0.8596804141998291,0.4543155431747436,0.3205654919147491,293.22857666015625,297.1499938964844,293.1499938964844,0.4723495244979858,-8265.2451171875,304.16339111328125,0.921297252178192,0.5562053918838501,0.529560923576355,293.1684875488281,297.1499938964844,293.1499938964844,0.0400953553617,-6141.1513671875,304.1531066894531,0.4804829955101013,0.0823582783341407,0.3937819302082062,291.2460632324219,291.1499938964844,259.30340576171875,257.79376220703125,279.1959533691406,293.75909423828125,291.2465209960937,1.0,0.3998548090457916,0.7068477272987366,0.7068477272987366,1.0,1.0,-1.6153128147125244,0.6829763054847717,0.9323365688323976,0.307951271533966,0.0,0.0,0.8350126147270203,140.7606201171875,113.0,14.855835914611816,-19613.54296875,626.2085571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6241455078125,309.55731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18267.412109375,18000.0,0.0,0.0,0.4548088610172272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.152435064315796,1.15244722366333,-1.2196081115689594e-05,0.0,0.0004615731595549,0.0,0.0,183.0040435791016,0.0,0.0,0.0,0.6440891623497009,4.0,0.0,1.0
563400,294.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.24517822265625,0.3817162215709686,0.050000000745058,0.0496574975550174,293.9689636230469,297.1499938964844,293.1499938964844,0.0013527680421248,-107.8737335205078,292.99908447265625,0.3817162215709686,0.050000000745058,0.0522917360067367,293.2164306640625,297.1499938964844,293.1499938964844,0.3663769364356994,-5002.73193359375,304.16192626953125,0.8596804141998291,0.4543155431747436,0.3205654919147491,293.22857666015625,297.1499938964844,293.1499938964844,0.4723495244979858,-8265.2451171875,304.16339111328125,0.921297252178192,0.5562053918838501,0.529560923576355,293.1684875488281,297.1499938964844,293.1499938964844,0.0400953553617,-6141.1513671875,304.1531066894531,0.4804829955101013,0.0823582783341407,0.3937819302082062,291.2460632324219,291.1499938964844,259.30340576171875,257.79376220703125,279.1959533691406,293.75909423828125,291.2465209960937,1.0,0.3998548090457916,0.7068477272987366,0.7068477272987366,1.0,1.0,-1.6153128147125244,0.6829763054847717,0.9323365688323976,0.307951271533966,0.0,0.0,0.8350126147270203,140.7606201171875,113.0,14.855835914611816,-19613.54296875,626.2085571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6241455078125,309.55731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18267.412109375,18000.0,0.0,0.0,0.4548088610172272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.152435064315796,1.15244722366333,-1.2196081115689594e-05,0.0,0.0004615731595549,0.0,0.0,183.0040435791016,0.0,0.0,0.0,0.6440891623497009,4.0,0.0,1.0
563460,294.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491149902344,0.3887324929237366,0.050000000745058,0.0493129603564739,293.978759765625,297.1499938964844,293.1499938964844,0.0010992822935804,-87.65054321289062,292.69305419921875,0.3887324929237366,0.050000000745058,0.0519289225339889,293.2176513671875,297.1499938964844,293.1499938964844,0.3639481961727142,-4976.59765625,304.1619873046875,0.8693682551383972,0.4523812234401703,0.3189617097377777,293.22711181640625,297.1499938964844,293.1499938964844,0.469936728477478,-8232.4521484375,304.1629333496094,0.9339346885681152,0.55451500415802,0.5275982618331909,293.1680603027344,297.1499938964844,293.1499938964844,0.0394142791628837,-6085.52392578125,304.1531982421875,0.4859077334403991,0.0819793492555618,0.3903008997440338,291.24920654296875,291.1499938964844,259.3450622558594,257.828857421875,279.1989440917969,293.7740783691406,291.2491760253906,1.0,0.390842080116272,0.7118954062461853,0.7118954062461853,1.0,1.0,-1.6060025691986084,0.6801261305809021,0.9258764386177064,0.307039737701416,0.0,0.0,0.821503758430481,131.38772583007812,101.0,5.766703605651856,-19486.58984375,594.2369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72674560546875,309.5954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18284.978515625,18000.0,0.0,0.0,0.451677918434143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1270864009857178,1.1270982027053833,-1.184916891361354e-05,0.0,0.0004583956615533,0.0,0.0,173.068603515625,0.0,0.0,0.0,0.6322725415229797,4.0,0.0,1.0
563520,294.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491149902344,0.3887324929237366,0.050000000745058,0.0493129603564739,293.978759765625,297.1499938964844,293.1499938964844,0.0010992822935804,-87.65054321289062,292.69305419921875,0.3887324929237366,0.050000000745058,0.0519289225339889,293.2176513671875,297.1499938964844,293.1499938964844,0.3639481961727142,-4976.59765625,304.1619873046875,0.8693682551383972,0.4523812234401703,0.3189617097377777,293.22711181640625,297.1499938964844,293.1499938964844,0.469936728477478,-8232.4521484375,304.1629333496094,0.9339346885681152,0.55451500415802,0.5275982618331909,293.1680603027344,297.1499938964844,293.1499938964844,0.0394142791628837,-6085.52392578125,304.1531982421875,0.4859077334403991,0.0819793492555618,0.3903008997440338,291.24920654296875,291.1499938964844,259.3450622558594,257.828857421875,279.1989440917969,293.7740783691406,291.2491760253906,1.0,0.390842080116272,0.7118954062461853,0.7118954062461853,1.0,1.0,-1.6060025691986084,0.6801261305809021,0.9258764386177064,0.307039737701416,0.0,0.0,0.821503758430481,131.38772583007812,101.0,5.766703605651856,-19486.58984375,594.2369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72674560546875,309.5954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18284.978515625,18000.0,0.0,0.0,0.451677918434143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1270864009857178,1.1270982027053833,-1.184916891361354e-05,0.0,0.0004583956615533,0.0,0.0,173.068603515625,0.0,0.0,0.0,0.6322725415229797,4.0,0.0,1.0
563580,294.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.3964173793792724,0.050000000745058,0.0489399507641792,293.98834228515625,297.1499938964844,293.1499938964844,0.0008466038270853,-67.51083374023438,292.3790588378906,0.3964173793792724,0.050000000745058,0.0515361241996288,293.21893310546875,297.1499938964844,293.1499938964844,0.3616458475589752,-4951.91455078125,304.1618347167969,0.8813378810882568,0.4504085779190063,0.3173111975193023,293.2254943847656,297.1499938964844,293.1499938964844,0.4678040444850921,-8203.6767578125,304.16217041015625,0.9489495754241944,0.5528853535652161,0.5256652235984802,293.1674499511719,297.1499938964844,293.1499938964844,0.0387753322720527,-6033.685546875,304.1531982421875,0.4923716187477112,0.0816446170210838,0.3868879973888397,291.2464294433594,291.1499938964844,259.38653564453125,257.8638916015625,279.20184326171875,293.7896728515625,291.2460021972656,1.0,0.3809359669685364,0.717227041721344,0.717227041721344,1.0,1.0,-1.5966832637786863,0.6772785186767578,0.9194048047065736,0.3061321973800659,0.0,0.0,0.8087820410728455,121.25682830810548,89.0,-2.4126229286193848,-19352.642578125,560.5447387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8251647949219,309.6268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18284.12890625,18000.0,0.0,0.0,0.4481863975524902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1014599800109863,1.1014715433120728,-1.1502178494993132e-05,0.0,0.0004548522410914,0.0,0.0,163.38397216796875,0.0,0.0,0.0,0.6203747987747192,4.0,0.0,1.0
563640,294.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.3964173793792724,0.050000000745058,0.0489399507641792,293.98834228515625,297.1499938964844,293.1499938964844,0.0008466038270853,-67.51083374023438,292.3790588378906,0.3964173793792724,0.050000000745058,0.0515361241996288,293.21893310546875,297.1499938964844,293.1499938964844,0.3616458475589752,-4951.91455078125,304.1618347167969,0.8813378810882568,0.4504085779190063,0.3173111975193023,293.2254943847656,297.1499938964844,293.1499938964844,0.4678040444850921,-8203.6767578125,304.16217041015625,0.9489495754241944,0.5528853535652161,0.5256652235984802,293.1674499511719,297.1499938964844,293.1499938964844,0.0387753322720527,-6033.685546875,304.1531982421875,0.4923716187477112,0.0816446170210838,0.3868879973888397,291.2464294433594,291.1499938964844,259.38653564453125,257.8638916015625,279.20184326171875,293.7896728515625,291.2460021972656,1.0,0.3809359669685364,0.717227041721344,0.717227041721344,1.0,1.0,-1.5966832637786863,0.6772785186767578,0.9194048047065736,0.3061321973800659,0.0,0.0,0.8087820410728455,121.25682830810548,89.0,-2.4126229286193848,-19352.642578125,560.5447387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8251647949219,309.6268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18284.12890625,18000.0,0.0,0.0,0.4481863975524902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1014599800109863,1.1014715433120728,-1.1502178494993132e-05,0.0,0.0004548522410914,0.0,0.0,163.38397216796875,0.0,0.0,0.0,0.6203747987747192,4.0,0.0,1.0
563700,294.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.244140625,0.4003334641456604,0.050000000745058,0.0487466640770435,293.9930419921875,297.1499938964844,293.1499938964844,0.0007210114272311,-57.50238800048828,292.21942138671875,0.4003334641456604,0.050000000745058,0.0513325855135917,293.2196044921875,297.1499938964844,293.1499938964844,0.3605262041091919,-4939.92529296875,304.1617126464844,0.8882089853286743,0.4494049549102783,0.31646928191185,293.2247009277344,297.1499938964844,293.1499938964844,0.4668230414390564,-8190.48681640625,304.1617431640625,0.9571024775505066,0.552090048789978,0.5247107744216919,293.1671142578125,297.1499938964844,293.1499938964844,0.0384698770940303,-6009.0009765625,304.1531677246094,0.4960622787475586,0.0814909189939498,0.3852128684520721,291.2433776855469,291.1499938964844,259.4071655273437,257.8813171386719,279.2032775878906,293.79766845703125,291.2427978515625,1.0,0.3757166266441345,0.7199991345405579,0.7199991345405579,1.0,1.0,-1.5920389890670776,0.6758617162704468,0.9161773324012756,0.3056822121143341,0.0,0.0,0.8028616309165955,116.01128387451172,89.0,-5.726884841918945,-19284.630859375,543.3588256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87164306640625,309.64013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18277.919921875,18000.0,0.0,0.0,0.4463237822055816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0889912843704224,1.0890026092529297,-1.133492241933709e-05,0.0,0.0004529619181994,0.0,0.0,158.8029327392578,0.0,0.0,0.0,0.6146032214164734,4.0,0.0,1.0
563760,294.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2404479980469,0.4044288694858551,0.050000000745058,0.0485502071678638,293.9977111816406,297.1499938964844,293.1499938964844,0.0005956281092949,-47.50967788696289,292.05828857421875,0.4044288694858551,0.050000000745058,0.0511257052421569,293.22027587890625,297.1499938964844,293.1499938964844,0.3594177663326263,-4928.05517578125,304.1615905761719,0.8957054615020752,0.4483886361122131,0.3156161606311798,293.223876953125,297.1499938964844,293.1499938964844,0.4658869802951813,-8177.91357421875,304.16131591796875,0.965545654296875,0.5513064861297607,0.5237643718719482,293.166748046875,297.1499938964844,293.1499938964844,0.0381724014878273,-5985.005859375,304.15313720703125,0.5001330971717834,0.081345148384571,0.3835596442222595,291.239501953125,291.1499938964844,259.4277038574219,257.898681640625,279.204833984375,293.80584716796875,291.23883056640625,1.0,0.3703417778015136,0.7226382493972778,0.7226382493972778,1.0,1.0,-1.587409496307373,0.6744357347488403,0.9129737615585328,0.3052201271057129,0.0,0.0,0.7972841858863831,110.6818618774414,77.0,-8.4099702835083,-19216.3671875,526.0502319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9155578613281,309.6518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18268.65234375,18000.0,0.0,0.0,0.4443950653076172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0769470930099487,1.076958179473877,-1.11744129753788e-05,0.0,0.0004510045109782,0.0,0.0,154.45907592773438,0.0,0.0,0.0,0.6090391278266907,4.0,0.0,1.0
563820,294.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376708984375,0.4137038588523865,0.050000000745058,0.0481512062251567,294.0069580078125,297.1499938964844,293.1499938964844,0.0006507878424599,-51.91159057617188,291.73895263671875,0.4137038588523865,0.050000000745058,0.0507055409252643,293.22174072265625,297.1499938964844,293.1499938964844,0.3569580018520355,-4901.43603515625,304.161865234375,0.9132525324821472,0.4463146924972534,0.3138778805732727,293.22222900390625,297.1499938964844,293.1499938964844,0.4637903571128845,-8149.24951171875,304.1610717773437,0.9828267097473145,0.5497660040855408,0.5218932032585144,293.1659851074219,297.1499938964844,293.1499938964844,0.0375577248632907,-5934.9091796875,304.1531066894531,0.5097084641456604,0.0810731723904609,0.3803167343139648,291.2380065917969,291.1499938964844,259.46844482421875,257.9331359863281,279.2417297363281,293.8227233886719,291.2381591796875,1.0,0.3591821491718292,0.7218450903892517,0.7218450903892517,1.0,1.0,-1.5781993865966797,0.6700211763381958,0.908178210258484,0.3027261197566986,0.0,0.0,0.7858132123947144,99.8624267578125,65.0,-1.3708372116088867,-19058.62890625,491.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99755859375,309.6744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18264.142578125,18000.0,0.0,0.0,0.4403469562530517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0534220933914185,1.0534329414367676,-1.0869058314710855e-05,0.0,0.0004468961851671,0.0,0.0,146.2513885498047,0.0,0.0,0.0,0.5981776714324951,4.0,0.0,1.0
563880,294.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376708984375,0.4137038588523865,0.050000000745058,0.0481512062251567,294.0069580078125,297.1499938964844,293.1499938964844,0.0006507878424599,-51.91159057617188,291.73895263671875,0.4137038588523865,0.050000000745058,0.0507055409252643,293.22174072265625,297.1499938964844,293.1499938964844,0.3569580018520355,-4901.43603515625,304.161865234375,0.9132525324821472,0.4463146924972534,0.3138778805732727,293.22222900390625,297.1499938964844,293.1499938964844,0.4637903571128845,-8149.24951171875,304.1610717773437,0.9828267097473145,0.5497660040855408,0.5218932032585144,293.1659851074219,297.1499938964844,293.1499938964844,0.0375577248632907,-5934.9091796875,304.1531066894531,0.5097084641456604,0.0810731723904609,0.3803167343139648,291.2380065917969,291.1499938964844,259.46844482421875,257.9331359863281,279.2417297363281,293.8227233886719,291.2381591796875,1.0,0.3591821491718292,0.7218450903892517,0.7218450903892517,1.0,1.0,-1.5781993865966797,0.6700211763381958,0.908178210258484,0.3027261197566986,0.0,0.0,0.7858132123947144,99.8624267578125,65.0,-1.3708372116088867,-19058.62890625,491.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99755859375,309.6744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18264.142578125,18000.0,0.0,0.0,0.4403469562530517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0534220933914185,1.0534329414367676,-1.0869058314710855e-05,0.0,0.0004468961851671,0.0,0.0,146.2513885498047,0.0,0.0,0.0,0.5981776714324951,4.0,0.0,1.0
563940,294.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391662597656,0.4254895150661468,0.050000000745058,0.0477505847811698,294.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4200744628906,0.4254895150661468,0.050000000745058,0.0502836629748344,293.2232666015625,297.1499938964844,293.1499938964844,0.3543708324432373,-4873.34912109375,304.1622009277344,0.935821533203125,0.4441852569580078,0.3120980858802795,293.2205505371094,297.1499938964844,293.1499938964844,0.4610000848770141,-8110.02978515625,304.1622009277344,0.9990000128746032,0.5482740998268127,0.5193679928779602,293.16522216796875,297.1499938964844,293.1499938964844,0.0369508862495422,-5885.23583984375,304.153076171875,0.5217195153236389,0.0808240547776222,0.3771678209304809,291.2391967773437,291.1499938964844,259.5086364746094,257.9671936035156,279.2807006835937,293.8401794433594,291.2391662597656,1.0,0.3474912941455841,0.7210519313812256,0.7210519313812256,1.0,1.0,-1.5682735443115234,0.6652502417564392,0.9030233025550842,0.3000929355621338,0.0,0.0,0.7738067507743835,88.98896026611328,53.0,0.2619005441665649,-18881.1953125,456.4201049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07440185546875,309.6863708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18277.341796875,18000.0,0.0,0.0,0.4360323250293731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0282288789749146,1.0282394886016846,-1.0553580978012178e-05,0.0,0.0004425173683557,0.0,0.0,137.85438537597656,0.0,0.0,0.0,0.5866583585739136,4.0,0.0,1.0
564000,294.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391662597656,0.4254895150661468,0.050000000745058,0.0477505847811698,294.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4200744628906,0.4254895150661468,0.050000000745058,0.0502836629748344,293.2232666015625,297.1499938964844,293.1499938964844,0.3543708324432373,-4873.34912109375,304.1622009277344,0.935821533203125,0.4441852569580078,0.3120980858802795,293.2205505371094,297.1499938964844,293.1499938964844,0.4610000848770141,-8110.02978515625,304.1622009277344,0.9990000128746032,0.5482740998268127,0.5193679928779602,293.16522216796875,297.1499938964844,293.1499938964844,0.0369508862495422,-5885.23583984375,304.153076171875,0.5217195153236389,0.0808240547776222,0.3771678209304809,291.2391967773437,291.1499938964844,259.5086364746094,257.9671936035156,279.2807006835937,293.8401794433594,291.2391662597656,1.0,0.3474912941455841,0.7210519313812256,0.7210519313812256,1.0,1.0,-1.5682735443115234,0.6652502417564392,0.9030233025550842,0.3000929355621338,0.0,0.0,0.7738067507743835,88.98896026611328,53.0,0.2619005441665649,-18881.1953125,456.4201049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07440185546875,309.6863708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18277.341796875,18000.0,0.0,0.0,0.4360323250293731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0282288789749146,1.0282394886016846,-1.0553580978012178e-05,0.0,0.0004425173683557,0.0,0.0,137.85438537597656,0.0,0.0,0.0,0.5866583585739136,4.0,0.0,1.0
