time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564060,294.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2647399902344,0.4368522465229034,0.050000000745058,0.0474527478218078,294.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2650756835937,0.4368522465229034,0.050000000745058,0.0499700307846069,293.2247314453125,297.1499938964844,293.1499938964844,0.3508996367454529,-4834.83154296875,304.1640014648437,0.9544792175292968,0.4420343041419983,0.3103857338428497,293.1968078613281,297.1499938964844,293.1499938964844,0.4313569664955139,-7676.28955078125,304.207763671875,0.9990000128746032,0.5512170791625977,0.4912653565406799,293.16436767578125,297.1499938964844,293.1499938964844,0.0363333411514759,-5832.498046875,304.1531066894531,0.5326734781265259,0.0806126520037651,0.3747516274452209,291.2705383300781,291.1499938964844,259.5481262207031,258.000732421875,279.3079833984375,293.8001708984375,291.2743530273437,1.0,0.3341807126998901,0.7203188538551331,0.7203188538551331,1.0,1.0,-1.5284134149551392,0.6467392444610596,0.8816741108894348,0.2901872992515564,0.0,0.0,0.7563157081604004,80.29698944091797,56.0,42.11786651611328,-18488.955078125,411.6073303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1833801269531,309.7554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18368.46484375,18000.0,0.0,0.0,0.4310509860515594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.997866690158844,0.9978768825531006,-1.0200628821621647e-05,0.0,0.0004374619456939,0.0,0.0,128.36122131347656,0.0,0.0,0.0,0.5727642774581909,4.0,0.0,1.0
564120,294.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2647399902344,0.4368522465229034,0.050000000745058,0.0474527478218078,294.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2650756835937,0.4368522465229034,0.050000000745058,0.0499700307846069,293.2247314453125,297.1499938964844,293.1499938964844,0.3508996367454529,-4834.83154296875,304.1640014648437,0.9544792175292968,0.4420343041419983,0.3103857338428497,293.1968078613281,297.1499938964844,293.1499938964844,0.4313569664955139,-7676.28955078125,304.207763671875,0.9990000128746032,0.5512170791625977,0.4912653565406799,293.16436767578125,297.1499938964844,293.1499938964844,0.0363333411514759,-5832.498046875,304.1531066894531,0.5326734781265259,0.0806126520037651,0.3747516274452209,291.2705383300781,291.1499938964844,259.5481262207031,258.000732421875,279.3079833984375,293.8001708984375,291.2743530273437,1.0,0.3341807126998901,0.7203188538551331,0.7203188538551331,1.0,1.0,-1.5284134149551392,0.6467392444610596,0.8816741108894348,0.2901872992515564,0.0,0.0,0.7563157081604004,80.29698944091797,56.0,42.11786651611328,-18488.955078125,411.6073303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1833801269531,309.7554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18368.46484375,18000.0,0.0,0.0,0.4310509860515594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.997866690158844,0.9978768825531006,-1.0200628821621647e-05,0.0,0.0004374619456939,0.0,0.0,128.36122131347656,0.0,0.0,0.0,0.5727642774581909,4.0,0.0,1.0
564180,294.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.29522705078125,0.4459142684936523,0.050000000745058,0.0472579449415206,294.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.29522705078125,0.4459142684936523,0.050000000745058,0.0497648902237415,293.2268371582031,297.1499938964844,293.1499938964844,0.3476601839065552,-4799.25341796875,304.1646423339844,0.966649293899536,0.4397136270999908,0.3086553514003753,293.14764404296875,297.1499938964844,293.1499938964844,0.4094059467315674,-7358.05859375,304.2242736816406,0.9990000128746032,0.5599783658981323,0.471033900976181,293.1651611328125,297.1499938964844,293.1499938964844,0.0356809459626674,-5777.361328125,304.15313720703125,0.5402536392211914,0.0800945833325386,0.3718917965888977,291.2960205078125,291.1499938964844,259.5867614746094,258.0336303710937,279.284423828125,293.68505859375,291.2958679199219,1.0,0.3252774178981781,0.7195857763290405,0.7195857763290405,1.0,1.0,-1.498563528060913,0.6330009698867798,0.8655626177787781,0.2823260724544525,0.0,0.0,0.7345229387283325,74.54112243652344,74.0,24.37543296813965,-18138.693359375,381.0843811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35321044921875,309.8023376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18491.822265625,18000.0,0.0,0.0,0.4248919785022735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9521190524101256,0.952128767967224,-9.686816156317946e-06,0.0,0.0004312113451305,0.0,0.0,114.95645141601562,0.0,0.0,0.0,0.5524019598960876,4.0,0.0,1.0
564240,294.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.29522705078125,0.4459142684936523,0.050000000745058,0.0472579449415206,294.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.29522705078125,0.4459142684936523,0.050000000745058,0.0497648902237415,293.2268371582031,297.1499938964844,293.1499938964844,0.3476601839065552,-4799.25341796875,304.1646423339844,0.966649293899536,0.4397136270999908,0.3086553514003753,293.14764404296875,297.1499938964844,293.1499938964844,0.4094059467315674,-7358.05859375,304.2242736816406,0.9990000128746032,0.5599783658981323,0.471033900976181,293.1651611328125,297.1499938964844,293.1499938964844,0.0356809459626674,-5777.361328125,304.15313720703125,0.5402536392211914,0.0800945833325386,0.3718917965888977,291.2960205078125,291.1499938964844,259.5867614746094,258.0336303710937,279.284423828125,293.68505859375,291.2958679199219,1.0,0.3252774178981781,0.7195857763290405,0.7195857763290405,1.0,1.0,-1.498563528060913,0.6330009698867798,0.8655626177787781,0.2823260724544525,0.0,0.0,0.7345229387283325,74.54112243652344,74.0,24.37543296813965,-18138.693359375,381.0843811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35321044921875,309.8023376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18491.822265625,18000.0,0.0,0.0,0.4248919785022735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9521190524101256,0.952128767967224,-9.686816156317946e-06,0.0,0.0004312113451305,0.0,0.0,114.95645141601562,0.0,0.0,0.0,0.5524019598960876,4.0,0.0,1.0
564300,294.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2924499511719,0.4470211565494537,0.050000000745058,0.0472362004220485,294.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2924499511719,0.4470211565494537,0.050000000745058,0.0497419945895671,293.2281188964844,297.1499938964844,293.1499938964844,0.346613734960556,-4788.205078125,304.16387939453125,0.9673513174057008,0.4384928345680237,0.3078080117702484,293.1245422363281,297.1499938964844,293.1499938964844,0.4064282178878784,-7320.5771484375,304.21600341796875,0.9990000128746032,0.5645514726638794,0.4687172472476959,293.16619873046875,297.1499938964844,293.1499938964844,0.0353913120925426,-5753.9580078125,304.1531066894531,0.5403362512588501,0.0796955153346061,0.3701997995376587,291.2904968261719,291.1499938964844,259.6057434082031,258.0498046875,279.2699890136719,293.63458251953125,291.2881774902344,1.0,0.3243395388126373,0.7192192077636719,0.7192192077636719,1.0,1.0,-1.492669701576233,0.6302514672279358,0.8624182343482971,0.2806796133518219,0.0,0.0,0.7256392240524292,73.8502426147461,74.0,-1.0637969970703125,-18027.953125,376.3385620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44403076171875,309.81268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18474.70703125,18000.0,0.0,0.0,0.4214852452278137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9297735095024108,0.9297829270362854,-9.427585609955711e-06,0.0,0.0004277539264876,0.0,0.0,108.65335845947266,0.0,0.0,0.0,0.5425010919570923,4.0,0.0,1.0
564360,294.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27587890625,0.445777952671051,0.050000000745058,0.0472607500851154,294.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27587890625,0.445777952671051,0.050000000745058,0.0497678443789482,293.2294616699219,297.1499938964844,293.1499938964844,0.3460084795951843,-4782.298828125,304.1624450683594,0.9646710753440856,0.4372358024120331,0.3069671988487243,293.1087951660156,297.1499938964844,293.1499938964844,0.4088596105575561,-7363.58349609375,304.1994934082031,0.9990000128746032,0.5679733753204346,0.4713219404220581,293.1675109863281,297.1499938964844,293.1499938964844,0.0351445451378822,-5735.00048828125,304.1529846191406,0.5380120277404785,0.0792356207966804,0.3683885931968689,291.2705993652344,291.1499938964844,259.6244506835937,258.0657653808594,279.2633056640625,293.6066589355469,291.26641845703125,1.0,0.3252621591091156,0.7190245389938354,0.7190245389938354,1.0,1.0,-1.4926682710647583,0.6302117705345154,0.8624565005302429,0.2805883884429931,0.0,0.0,0.719528079032898,74.50316619873047,92.0,-31.230249404907227,-17963.677734375,377.9978637695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5233154296875,309.8126525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18406.587890625,18000.0,0.0,0.0,0.4180222153663635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9109233617782592,0.9109326004981996,-9.201481589116156e-06,0.0,0.0004242394061293,0.0,0.0,103.43536376953124,0.0,0.0,0.0,0.5341780781745911,4.0,0.0,1.0
564420,294.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.218505859375,0.4384091794490814,0.050000000745058,0.0474172160029411,294.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.218505859375,0.4384091794490814,0.050000000745058,0.0499326102435588,293.2323913574219,297.1499938964844,293.1499938964844,0.3454192280769348,-4777.5146484375,304.1592712402344,0.9513424038887024,0.434629738330841,0.3053018152713775,293.10504150390625,297.1499938964844,293.1499938964844,0.4258742332458496,-7627.10693359375,304.15435791015625,0.9990000128746032,0.5698602199554443,0.4876157343387604,293.17022705078125,297.1499938964844,293.1499938964844,0.0347387306392192,-5705.53076171875,304.1526794433594,0.5284780263900757,0.0782397389411926,0.3647916316986084,291.210693359375,291.1499938964844,259.6610412597656,258.0971069335937,279.277587890625,293.6175537109375,291.2053527832031,1.0,0.3317980170249939,0.7186352014541626,0.7186352014541626,1.0,1.0,-1.5062884092330933,0.6363394856452942,0.8699489831924438,0.2838210761547088,0.0,0.0,0.7152675986289978,78.92267608642578,95.0,-72.16876983642578,-17967.126953125,396.27392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.611572265625,309.7869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18186.892578125,18000.0,0.0,0.0,0.4114325642585754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8898234367370605,0.8898323178291321,-8.921068911149632e-06,0.0,0.000417551753344,0.0,0.0,97.54948425292967,0.0,0.0,0.0,0.5247181057929993,4.0,0.0,1.0
564480,294.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.218505859375,0.4384091794490814,0.050000000745058,0.0474172160029411,294.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.218505859375,0.4384091794490814,0.050000000745058,0.0499326102435588,293.2323913574219,297.1499938964844,293.1499938964844,0.3454192280769348,-4777.5146484375,304.1592712402344,0.9513424038887024,0.434629738330841,0.3053018152713775,293.10504150390625,297.1499938964844,293.1499938964844,0.4258742332458496,-7627.10693359375,304.15435791015625,0.9990000128746032,0.5698602199554443,0.4876157343387604,293.17022705078125,297.1499938964844,293.1499938964844,0.0347387306392192,-5705.53076171875,304.1526794433594,0.5284780263900757,0.0782397389411926,0.3647916316986084,291.210693359375,291.1499938964844,259.6610412597656,258.0971069335937,279.277587890625,293.6175537109375,291.2053527832031,1.0,0.3317980170249939,0.7186352014541626,0.7186352014541626,1.0,1.0,-1.5062884092330933,0.6363394856452942,0.8699489831924438,0.2838210761547088,0.0,0.0,0.7152675986289978,78.92267608642578,95.0,-72.16876983642578,-17967.126953125,396.27392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.611572265625,309.7869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18186.892578125,18000.0,0.0,0.0,0.4114325642585754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8898234367370605,0.8898323178291321,-8.921068911149632e-06,0.0,0.000417551753344,0.0,0.0,97.54948425292967,0.0,0.0,0.0,0.5247181057929993,4.0,0.0,1.0
564540,294.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.4320029616355896,0.050000000745058,0.0475716330111026,294.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.4320029616355896,0.050000000745058,0.0500952191650867,293.2353210449219,297.1499938964844,293.1499938964844,0.3445104658603668,-4768.5986328125,304.15777587890625,0.9381556510925292,0.4319504499435425,0.3035724461078644,293.13037109375,297.1499938964844,293.1499938964844,0.4430874288082123,-7883.83154296875,304.124755859375,0.9990000128746032,0.5658970475196838,0.5031817555427551,293.1722106933594,297.1499938964844,293.1499938964844,0.0343030616641044,-5672.853515625,304.1524963378906,0.5199026465415955,0.07732455432415,0.361284852027893,291.1586303710937,291.1499938964844,259.6964111328125,258.12750244140625,279.3290100097656,293.69287109375,291.15594482421875,1.0,0.3374786078929901,0.718245804309845,0.718245804309845,1.0,1.0,-1.5190752744674685,0.6420575380325317,0.8770177364349365,0.2869740724563598,0.0,0.0,0.7180184125900269,83.27925109863281,98.0,-63.6650505065918,-18002.982421875,414.23834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5804443359375,309.7392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.115234375,18000.0,0.0,0.0,0.4059230387210846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.888839602470398,0.8888484835624695,-8.867524229572155e-06,0.0,0.000411960267229,0.0,0.0,96.9537353515625,0.0,0.0,0.0,0.5240038633346558,4.0,0.0,1.0
564600,294.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.4320029616355896,0.050000000745058,0.0475716330111026,294.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.4320029616355896,0.050000000745058,0.0500952191650867,293.2353210449219,297.1499938964844,293.1499938964844,0.3445104658603668,-4768.5986328125,304.15777587890625,0.9381556510925292,0.4319504499435425,0.3035724461078644,293.13037109375,297.1499938964844,293.1499938964844,0.4430874288082123,-7883.83154296875,304.124755859375,0.9990000128746032,0.5658970475196838,0.5031817555427551,293.1722106933594,297.1499938964844,293.1499938964844,0.0343030616641044,-5672.853515625,304.1524963378906,0.5199026465415955,0.07732455432415,0.361284852027893,291.1586303710937,291.1499938964844,259.6964111328125,258.12750244140625,279.3290100097656,293.69287109375,291.15594482421875,1.0,0.3374786078929901,0.718245804309845,0.718245804309845,1.0,1.0,-1.5190752744674685,0.6420575380325317,0.8770177364349365,0.2869740724563598,0.0,0.0,0.7180184125900269,83.27925109863281,98.0,-63.6650505065918,-18002.982421875,414.23834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5804443359375,309.7392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.115234375,18000.0,0.0,0.0,0.4059230387210846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.888839602470398,0.8888484835624695,-8.867524229572155e-06,0.0,0.000411960267229,0.0,0.0,96.9537353515625,0.0,0.0,0.0,0.5240038633346558,4.0,0.0,1.0
564660,294.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4268277585506439,0.050000000745058,0.0477119870483875,294.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4268277585506439,0.050000000745058,0.0502430200576782,293.2382202148437,297.1499938964844,293.1499938964844,0.3427829146385193,-4749.92822265625,304.1580810546875,0.9262712001800536,0.4292000532150268,0.3017846047878265,293.1665344238281,297.1499938964844,293.1499938964844,0.4583213925361633,-8104.7001953125,304.1080322265625,0.9990000128746032,0.5590774416923523,0.516923189163208,293.1728515625,297.1499938964844,293.1499938964844,0.0339006036520004,-5641.20263671875,304.15234375,0.513019323348999,0.0766259357333183,0.3585709631443023,291.13262939453125,291.1499938964844,259.7303771972656,258.1568603515625,279.4042053222656,293.80438232421875,291.1311340332031,1.0,0.342718094587326,0.7173714637756348,0.7173714637756348,1.0,1.0,-1.530513882637024,0.647058367729187,0.8834554553031921,0.2896313369274139,0.0,0.0,0.7222247123718262,87.23641967773438,101.0,-40.78059768676758,-18015.40625,430.6987609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45367431640625,309.6451110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17923.8359375,18000.0,0.0,0.0,0.4016968309879303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8956009745597839,0.8956099152565002,-8.924218491301872e-06,0.0,0.0004076712357345,0.0,0.0,98.54405975341795,0.0,0.0,0.0,0.5268576145172119,4.0,0.0,1.0
564720,294.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4268277585506439,0.050000000745058,0.0477119870483875,294.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4268277585506439,0.050000000745058,0.0502430200576782,293.2382202148437,297.1499938964844,293.1499938964844,0.3427829146385193,-4749.92822265625,304.1580810546875,0.9262712001800536,0.4292000532150268,0.3017846047878265,293.1665344238281,297.1499938964844,293.1499938964844,0.4583213925361633,-8104.7001953125,304.1080322265625,0.9990000128746032,0.5590774416923523,0.516923189163208,293.1728515625,297.1499938964844,293.1499938964844,0.0339006036520004,-5641.20263671875,304.15234375,0.513019323348999,0.0766259357333183,0.3585709631443023,291.13262939453125,291.1499938964844,259.7303771972656,258.1568603515625,279.4042053222656,293.80438232421875,291.1311340332031,1.0,0.342718094587326,0.7173714637756348,0.7173714637756348,1.0,1.0,-1.530513882637024,0.647058367729187,0.8834554553031921,0.2896313369274139,0.0,0.0,0.7222247123718262,87.23641967773438,101.0,-40.78059768676758,-18015.40625,430.6987609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45367431640625,309.6451110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17923.8359375,18000.0,0.0,0.0,0.4016968309879303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8956009745597839,0.8956099152565002,-8.924218491301872e-06,0.0,0.0004076712357345,0.0,0.0,98.54405975341795,0.0,0.0,0.0,0.5268576145172119,4.0,0.0,1.0
564780,294.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.4217086434364319,0.050000000745058,0.047867577522993,294.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.4217086434364319,0.050000000745058,0.0504068620502948,293.2409362792969,297.1499938964844,293.1499938964844,0.3406244218349457,-4726.2080078125,304.15899658203125,0.9140985608100892,0.4264128804206848,0.299972265958786,293.2053527832031,297.1499938964844,293.1499938964844,0.4670556485652923,-8225.529296875,304.1087646484375,0.9965736269950868,0.5507829189300537,0.5241439938545227,293.1719665527344,297.1499938964844,293.1499938964844,0.0336840450763702,-5624.14306640625,304.15191650390625,0.5068605542182922,0.0762237384915351,0.3571610748767853,291.11962890625,291.1499938964844,259.76287841796875,258.18505859375,279.49517822265625,293.93585205078125,291.1197509765625,1.0,0.3474406898021698,0.7164971828460693,0.7164971828460693,1.0,1.0,-1.5355478525161743,0.6490921378135681,0.886455774307251,0.2908170521259308,0.0,0.0,0.7273207902908325,91.4852523803711,104.0,-17.732833862304688,-17966.728515625,444.6099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2658386230469,309.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17888.19140625,18000.0,0.0,0.0,0.3987241089344024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9059950709342957,0.9060040712356568,-9.029870852828026e-06,0.0,0.0004046543035656,0.0,0.0,101.17170715332033,0.0,0.0,0.0,0.5313857197761536,4.0,0.0,1.0
564840,294.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.4217086434364319,0.050000000745058,0.047867577522993,294.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.4217086434364319,0.050000000745058,0.0504068620502948,293.2409362792969,297.1499938964844,293.1499938964844,0.3406244218349457,-4726.2080078125,304.15899658203125,0.9140985608100892,0.4264128804206848,0.299972265958786,293.2053527832031,297.1499938964844,293.1499938964844,0.4670556485652923,-8225.529296875,304.1087646484375,0.9965736269950868,0.5507829189300537,0.5241439938545227,293.1719665527344,297.1499938964844,293.1499938964844,0.0336840450763702,-5624.14306640625,304.15191650390625,0.5068605542182922,0.0762237384915351,0.3571610748767853,291.11962890625,291.1499938964844,259.76287841796875,258.18505859375,279.49517822265625,293.93585205078125,291.1197509765625,1.0,0.3474406898021698,0.7164971828460693,0.7164971828460693,1.0,1.0,-1.5355478525161743,0.6490921378135681,0.886455774307251,0.2908170521259308,0.0,0.0,0.7273207902908325,91.4852523803711,104.0,-17.732833862304688,-17966.728515625,444.6099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2658386230469,309.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17888.19140625,18000.0,0.0,0.0,0.3987241089344024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9059950709342957,0.9060040712356568,-9.029870852828026e-06,0.0,0.0004046543035656,0.0,0.0,101.17170715332033,0.0,0.0,0.0,0.5313857197761536,4.0,0.0,1.0
564900,294.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.4187909960746765,0.050000000745058,0.0479649603366851,294.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.4187909960746765,0.050000000745058,0.0505094118416309,293.24224853515625,297.1499938964844,293.1499938964844,0.3390939235687256,-4709.02001953125,304.16015625,0.9073835611343384,0.4250074625015259,0.2990805804729461,293.21728515625,297.1499938964844,293.1499938964844,0.4640950560569763,-8176.455078125,304.1216125488281,0.9907011985778807,0.5477275252342224,0.5208341479301453,293.1711120605469,297.1499938964844,293.1499938964844,0.0336239114403724,-5618.5478515625,304.15167236328125,0.5036871433258057,0.0761167854070663,0.3570818305015564,291.1285400390625,291.1499938964844,259.77850341796875,258.1986999511719,279.5355224609375,293.9839782714844,291.1306457519531,1.0,0.3493885397911072,0.7160599827766418,0.7160599827766418,1.0,1.0,-1.5308091640472412,0.6468232870101929,0.8839858770370483,0.289493203163147,0.0,0.0,0.7279283404350281,93.99188995361328,104.0,6.343153953552246,-17891.29296875,448.45892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1697082519531,309.4712219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17911.345703125,18000.0,0.0,0.0,0.3975510597229004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.910343587398529,0.9103526473045348,-9.08306992641883e-06,0.0,0.0004034637822769,0.0,0.0,102.35749816894533,0.0,0.0,0.0,0.5332512259483337,4.0,0.0,1.0
564960,294.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.4163384139537811,0.050000000745058,0.0480521917343139,294.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.4163384139537811,0.050000000745058,0.0506012737751007,293.2435913085937,297.1499938964844,293.1499938964844,0.3375055491924286,-4691.22802734375,304.16119384765625,0.9017473459243774,0.4235759973526001,0.2981637418270111,293.2240295410156,297.1499938964844,293.1499938964844,0.4617600739002228,-8138.951171875,304.1309814453125,0.9855367541313172,0.5455498695373535,0.5184885859489441,293.1702880859375,297.1499938964844,293.1499938964844,0.0335689857602119,-5613.34765625,304.1514587402344,0.5009975433349609,0.0760089457035064,0.3570401966571808,291.1393127441406,291.1499938964844,259.7937316894531,258.2120361328125,279.56671142578125,294.017822265625,291.14044189453125,1.0,0.3511828482151031,0.7156404852867126,0.7156404852867126,1.0,1.0,-1.5270566940307615,0.6450013518333435,0.8820553421974182,0.2884504497051239,0.0,0.0,0.7275355458259583,96.24746704101562,107.0,14.369583129882812,-17811.63671875,452.226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0801086425781,309.4091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.38671875,18000.0,0.0,0.0,0.3964987099170685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9115546345710754,0.911563754081726,-9.108010999625549e-06,0.0,0.0004023957881145,0.0,0.0,102.77281951904295,0.0,0.0,0.0,0.5338382720947266,4.0,0.0,1.0
565020,294.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.4122926890850067,0.050000000745058,0.0482075624167919,294.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.4122926890850067,0.050000000745058,0.0507648847997188,293.2462158203125,297.1499938964844,293.1499938964844,0.3346442282199859,-4659.51708984375,304.1622009277344,0.8920584321022034,0.4206697940826416,0.2962774336338043,293.229736328125,297.1499938964844,293.1499938964844,0.4589137136936188,-8093.56640625,304.141845703125,0.9765906929969788,0.5425039529800415,0.5154348611831665,293.16912841796875,297.1499938964844,293.1499938964844,0.0334690399467945,-5604.66064453125,304.1511535644531,0.4963409304618835,0.0757326483726501,0.3566787540912628,291.1464233398437,291.1499938964844,259.82281494140625,258.2376403808594,279.6148376464844,294.0634765625,291.14666748046875,1.0,0.3544418811798095,0.7148014307022095,0.7148014307022095,1.0,1.0,-1.5210745334625244,0.6420506834983826,0.8790238499641418,0.2867588698863983,0.0,0.0,0.7274147868156433,100.27891540527344,110.0,9.385528564453123,-17667.76953125,459.316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9230041503906,309.2906799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.376953125,18000.0,0.0,0.0,0.3946730494499206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9116931557655334,0.911702275276184,-9.117005902226085e-06,0.0,0.0004005429800599,0.0,0.0,102.87113189697266,0.0,0.0,0.0,0.5339936017990112,4.0,0.0,1.0
565080,294.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.4122926890850067,0.050000000745058,0.0482075624167919,294.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.4122926890850067,0.050000000745058,0.0507648847997188,293.2462158203125,297.1499938964844,293.1499938964844,0.3346442282199859,-4659.51708984375,304.1622009277344,0.8920584321022034,0.4206697940826416,0.2962774336338043,293.229736328125,297.1499938964844,293.1499938964844,0.4589137136936188,-8093.56640625,304.141845703125,0.9765906929969788,0.5425039529800415,0.5154348611831665,293.16912841796875,297.1499938964844,293.1499938964844,0.0334690399467945,-5604.66064453125,304.1511535644531,0.4963409304618835,0.0757326483726501,0.3566787540912628,291.1464233398437,291.1499938964844,259.82281494140625,258.2376403808594,279.6148376464844,294.0634765625,291.14666748046875,1.0,0.3544418811798095,0.7148014307022095,0.7148014307022095,1.0,1.0,-1.5210745334625244,0.6420506834983826,0.8790238499641418,0.2867588698863983,0.0,0.0,0.7274147868156433,100.27891540527344,110.0,9.385528564453123,-17667.76953125,459.316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9230041503906,309.2906799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.376953125,18000.0,0.0,0.0,0.3946730494499206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9116931557655334,0.911702275276184,-9.117005902226085e-06,0.0,0.0004005429800599,0.0,0.0,102.87113189697266,0.0,0.0,0.0,0.5339936017990112,4.0,0.0,1.0
565140,294.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.4088901877403259,0.050000000745058,0.0483496524393558,294.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.4088901877403259,0.050000000745058,0.0509145110845565,293.248779296875,297.1499938964844,293.1499938964844,0.3318201601505279,-4628.31103515625,304.162841796875,0.8834114670753479,0.4177102744579315,0.2943441569805145,293.2312316894531,297.1499938964844,293.1499938964844,0.4568513929843902,-8061.69970703125,304.1479187011719,0.9685164093971252,0.5401730537414551,0.5132815837860107,293.1686096191406,297.1499938964844,293.1499938964844,0.0332905501127243,-5589.603515625,304.15106201171875,0.4920674860477447,0.075352631509304,0.3558010160923004,291.1493225097656,291.1499938964844,259.8500061035156,258.2618103027344,279.6544189453125,294.0959167480469,291.1495361328125,1.0,0.357376217842102,0.7139624357223511,0.7139624357223511,1.0,1.0,-1.5154650211334229,0.6392688155174255,0.8761962056159973,0.2851682603359222,0.0,0.0,0.7273054122924805,103.96395874023438,113.0,5.77572774887085,-17543.759765625,465.6611633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7922058105469,309.192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5390625,18000.0,0.0,0.0,0.3931593596935272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.911718487739563,0.9117276072502136,-9.118453817791304e-06,0.0,0.0003990067925769,0.0,0.0,102.88748931884766,0.0,0.0,0.0,0.5340102314949036,4.0,0.0,1.0
565200,294.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.4088901877403259,0.050000000745058,0.0483496524393558,294.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.4088901877403259,0.050000000745058,0.0509145110845565,293.248779296875,297.1499938964844,293.1499938964844,0.3318201601505279,-4628.31103515625,304.162841796875,0.8834114670753479,0.4177102744579315,0.2943441569805145,293.2312316894531,297.1499938964844,293.1499938964844,0.4568513929843902,-8061.69970703125,304.1479187011719,0.9685164093971252,0.5401730537414551,0.5132815837860107,293.1686096191406,297.1499938964844,293.1499938964844,0.0332905501127243,-5589.603515625,304.15106201171875,0.4920674860477447,0.075352631509304,0.3558010160923004,291.1493225097656,291.1499938964844,259.8500061035156,258.2618103027344,279.6544189453125,294.0959167480469,291.1495361328125,1.0,0.357376217842102,0.7139624357223511,0.7139624357223511,1.0,1.0,-1.5154650211334229,0.6392688155174255,0.8761962056159973,0.2851682603359222,0.0,0.0,0.7273054122924805,103.96395874023438,113.0,5.77572774887085,-17543.759765625,465.6611633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7922058105469,309.192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5390625,18000.0,0.0,0.0,0.3931593596935272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.911718487739563,0.9117276072502136,-9.118453817791304e-06,0.0,0.0003990067925769,0.0,0.0,102.88748931884766,0.0,0.0,0.0,0.5340102314949036,4.0,0.0,1.0
565260,294.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.4049447476863861,0.050000000745058,0.0485269464552402,294.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.4049447476863861,0.050000000745058,0.0511012114584445,293.2608337402344,297.1499938964844,293.1499938964844,0.3270956575870514,-4574.990234375,304.1665344238281,0.8725646138191223,0.4127471148967743,0.2913089990615845,293.2409362792969,297.1499938964844,293.1499938964844,0.4528831839561462,-8002.57373046875,304.1553039550781,0.9578366279602052,0.5361321568489075,0.5099969506263733,293.1794128417969,297.1499938964844,293.1499938964844,0.0315613374114036,-5442.24365234375,304.1536560058594,0.4829689860343933,0.072673849761486,0.346869021654129,291.1676940917969,291.1499938964844,259.8764953613281,258.2854919433594,279.7060546875,294.1346130371094,291.1706848144531,1.0,0.3596518039703369,0.7132753133773804,0.7132753133773804,1.0,1.0,-1.4975993633270264,0.6309283375740051,0.8666710257530212,0.2806373834609985,0.0,0.0,0.7241922616958618,108.3649444580078,116.0,29.48993682861328,-17338.212890625,466.8065490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69976806640625,309.1412658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18047.548828125,18000.0,0.0,0.0,0.3917204141616821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9091205596923828,0.9091296195983888,-9.100359420699531e-06,0.0,0.0003975464205723,0.0,0.0,102.28897094726562,0.0,0.0,0.0,0.5328174233436584,4.0,0.0,1.0
565320,294.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.4049447476863861,0.050000000745058,0.0485269464552402,294.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.4049447476863861,0.050000000745058,0.0511012114584445,293.2608337402344,297.1499938964844,293.1499938964844,0.3270956575870514,-4574.990234375,304.1665344238281,0.8725646138191223,0.4127471148967743,0.2913089990615845,293.2409362792969,297.1499938964844,293.1499938964844,0.4528831839561462,-8002.57373046875,304.1553039550781,0.9578366279602052,0.5361321568489075,0.5099969506263733,293.1794128417969,297.1499938964844,293.1499938964844,0.0315613374114036,-5442.24365234375,304.1536560058594,0.4829689860343933,0.072673849761486,0.346869021654129,291.1676940917969,291.1499938964844,259.8764953613281,258.2854919433594,279.7060546875,294.1346130371094,291.1706848144531,1.0,0.3596518039703369,0.7132753133773804,0.7132753133773804,1.0,1.0,-1.4975993633270264,0.6309283375740051,0.8666710257530212,0.2806373834609985,0.0,0.0,0.7241922616958618,108.3649444580078,116.0,29.48993682861328,-17338.212890625,466.8065490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69976806640625,309.1412658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18047.548828125,18000.0,0.0,0.0,0.3917204141616821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9091205596923828,0.9091296195983888,-9.100359420699531e-06,0.0,0.0003975464205723,0.0,0.0,102.28897094726562,0.0,0.0,0.0,0.5328174233436584,4.0,0.0,1.0
565380,294.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19439697265625,0.401763379573822,0.050000000745058,0.0486780628561973,294.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19439697265625,0.401763379573822,0.050000000745058,0.0512603446841239,293.2664489746094,297.1499938964844,293.1499938964844,0.3224262297153473,-4522.521484375,304.168701171875,0.8636611104011536,0.4087935090065002,0.2885578274726867,293.2437744140625,297.1499938964844,293.1499938964844,0.4489057660102844,-7944.69921875,304.1600341796875,0.9486525058746338,0.5332444906234741,0.5072469711303711,293.1845092773437,297.1499938964844,293.1499938964844,0.029973791912198,-5304.115234375,304.155029296875,0.4743402898311615,0.0708882957696914,0.3387815356254577,291.197021484375,291.1499938964844,259.9034729003906,258.30963134765625,279.7518310546875,294.16552734375,291.1986083984375,1.0,0.3615225851535797,0.7125882506370544,0.7125882506370544,1.0,1.0,-1.481655478477478,0.6235015988349915,0.8581538796424866,0.2765105962753296,0.0,0.0,0.7157604098320007,112.10394287109376,119.0,32.93315124511719,-17115.267578125,467.26763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6707763671875,309.0995483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18162.328125,18000.0,0.0,0.0,0.3898887634277344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8947500586509705,0.8947590589523315,-8.968902875494678e-06,0.0,0.0003956875298172,0.0,0.0,98.76332092285156,0.0,0.0,0.0,0.5266220569610596,4.0,0.0,1.0
565440,294.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19439697265625,0.401763379573822,0.050000000745058,0.0486780628561973,294.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19439697265625,0.401763379573822,0.050000000745058,0.0512603446841239,293.2664489746094,297.1499938964844,293.1499938964844,0.3224262297153473,-4522.521484375,304.168701171875,0.8636611104011536,0.4087935090065002,0.2885578274726867,293.2437744140625,297.1499938964844,293.1499938964844,0.4489057660102844,-7944.69921875,304.1600341796875,0.9486525058746338,0.5332444906234741,0.5072469711303711,293.1845092773437,297.1499938964844,293.1499938964844,0.029973791912198,-5304.115234375,304.155029296875,0.4743402898311615,0.0708882957696914,0.3387815356254577,291.197021484375,291.1499938964844,259.9034729003906,258.30963134765625,279.7518310546875,294.16552734375,291.1986083984375,1.0,0.3615225851535797,0.7125882506370544,0.7125882506370544,1.0,1.0,-1.481655478477478,0.6235015988349915,0.8581538796424866,0.2765105962753296,0.0,0.0,0.7157604098320007,112.10394287109376,119.0,32.93315124511719,-17115.267578125,467.26763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6707763671875,309.0995483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18162.328125,18000.0,0.0,0.0,0.3898887634277344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8947500586509705,0.8947590589523315,-8.968902875494678e-06,0.0,0.0003956875298172,0.0,0.0,98.76332092285156,0.0,0.0,0.0,0.5266220569610596,4.0,0.0,1.0
565500,294.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2034912109375,0.4003982245922088,0.050000000745058,0.0487445332109928,294.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2034912109375,0.4003982245922088,0.050000000745058,0.051330342888832,293.2682800292969,297.1499938964844,293.1499938964844,0.3204265832901001,-4500.25732421875,304.1689453125,0.8598523736000061,0.4069560170173645,0.2873101830482483,293.2440795898437,297.1499938964844,293.1499938964844,0.4473389685153961,-7922.3671875,304.1610412597656,0.9446504712104796,0.5319934487342834,0.5060954093933105,293.1859130859375,297.1499938964844,293.1499938964844,0.0293344743549823,-5253.150390625,304.1552734375,0.4704023003578186,0.0701767727732658,0.335688978433609,291.2052917480469,291.1499938964844,259.9171447753906,258.32183837890625,279.772705078125,294.1793518066406,291.20635986328125,1.0,0.3624137639999389,0.7122447490692139,0.7122447490692139,1.0,1.0,-1.475225806236267,0.6204909086227417,0.8547348380088806,0.2748394012451172,0.0,0.0,0.7112324833869934,113.76042938232422,119.0,27.203168869018555,-17012.580078125,467.8056335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6766662597656,309.0848999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18189.5546875,18000.0,0.0,0.0,0.3887840211391449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8853585720062256,0.8853674530982971,-8.873541446519084e-06,0.0,0.0003945663338527,0.0,0.0,96.42367553710938,0.0,0.0,0.0,0.5225515961647034,4.0,0.0,1.0
565560,294.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.209716796875,0.39910888671875,0.050000000745058,0.0488079153001308,294.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.209716796875,0.39910888671875,0.050000000745058,0.0513970851898193,293.26983642578125,297.1499938964844,293.1499938964844,0.3185462951660156,-4479.3876953125,304.1689147949219,0.8562785983085632,0.4051560163497925,0.2860975265502929,293.2440185546875,297.1499938964844,293.1499938964844,0.4459377527236938,-7902.60107421875,304.1615905761719,0.9408645629882812,0.5308116674423218,0.5050225257873535,293.1868896484375,297.1499938964844,293.1499938964844,0.0289516262710094,-5222.2783203125,304.15496826171875,0.4664757549762726,0.0695300102233886,0.3329647183418274,291.2108764648437,291.1499938964844,259.93084716796875,258.3341064453125,279.78973388671875,294.18804931640625,291.2115173339844,1.0,0.3632936477661133,0.7119807004928589,0.7119807004928589,1.0,1.0,-1.4693673849105835,0.6177597641944885,0.851607620716095,0.2733335494995117,0.0,0.0,0.706596851348877,115.34552001953124,122.0,20.44491004943848,-16916.9375,468.47174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6927795410156,309.0748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18205.326171875,18000.0,0.0,0.0,0.3875546753406524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8753511309623718,0.8753598928451538,-8.770109161559958e-06,0.0,0.0003933187108486,0.0,0.0,93.9527587890625,0.0,0.0,0.0,0.5182036757469177,4.0,0.0,1.0
565620,294.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149963378906,0.396636813879013,0.050000000745058,0.0489303097128868,294.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149963378906,0.396636813879013,0.050000000745058,0.0515259727835655,293.2723999023437,297.1499938964844,293.1499938964844,0.315030962228775,-4440.470703125,304.16845703125,0.8495518565177917,0.401595264673233,0.2837137281894684,293.2433166503906,297.1499938964844,293.1499938964844,0.4435098767280578,-7868.77099609375,304.1617431640625,0.9336714744567872,0.5285745859146118,0.5030174851417542,293.1882019042969,297.1499938964844,293.1499938964844,0.0278328601270914,-5129.12353515625,304.155029296875,0.4583665430545807,0.068330593407154,0.328056275844574,291.21533203125,291.1499938964844,259.95849609375,258.3587951660156,279.8207397460937,294.2011413574219,291.2154541015625,1.0,0.3650383651256561,0.7114526629447937,0.7114526629447937,1.0,1.0,-1.458507418632507,0.6126915216445923,0.845815896987915,0.2705466747283935,0.0,0.0,0.6975349187850952,118.41613006591795,110.0,8.978142738342285,-16738.908203125,469.9964904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7467956542969,309.0681457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18212.658203125,18000.0,0.0,0.0,0.3847419619560241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8548721075057983,0.8548806309700012,-8.55659891385585e-06,0.0,0.0003904641780536,0.0,0.0,88.99982452392578,0.0,0.0,0.0,0.509321928024292,4.0,0.0,1.0
565680,294.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149963378906,0.396636813879013,0.050000000745058,0.0489303097128868,294.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149963378906,0.396636813879013,0.050000000745058,0.0515259727835655,293.2723999023437,297.1499938964844,293.1499938964844,0.315030962228775,-4440.470703125,304.16845703125,0.8495518565177917,0.401595264673233,0.2837137281894684,293.2433166503906,297.1499938964844,293.1499938964844,0.4435098767280578,-7868.77099609375,304.1617431640625,0.9336714744567872,0.5285745859146118,0.5030174851417542,293.1882019042969,297.1499938964844,293.1499938964844,0.0278328601270914,-5129.12353515625,304.155029296875,0.4583665430545807,0.068330593407154,0.328056275844574,291.21533203125,291.1499938964844,259.95849609375,258.3587951660156,279.8207397460937,294.2011413574219,291.2154541015625,1.0,0.3650383651256561,0.7114526629447937,0.7114526629447937,1.0,1.0,-1.458507418632507,0.6126915216445923,0.845815896987915,0.2705466747283935,0.0,0.0,0.6975349187850952,118.41613006591795,110.0,8.978142738342285,-16738.908203125,469.9964904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7467956542969,309.0681457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18212.658203125,18000.0,0.0,0.0,0.3847419619560241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8548721075057983,0.8548806309700012,-8.55659891385585e-06,0.0,0.0003904641780536,0.0,0.0,88.99982452392578,0.0,0.0,0.0,0.509321928024292,4.0,0.0,1.0
565740,294.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2178955078125,0.3979049324989319,0.050000000745058,0.0488675907254219,294.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2178955078125,0.3979049324989319,0.050000000745058,0.051459927111864,293.2745361328125,297.1499938964844,293.1499938964844,0.3114068806171417,-4400.142578125,304.1683654785156,0.8493476510047913,0.3980644047260284,0.2812068462371826,293.2420349121094,297.1499938964844,293.1499938964844,0.441057950258255,-7834.55615234375,304.16192626953125,0.9351184368133544,0.526466429233551,0.5009441375732422,293.18878173828125,297.1499938964844,293.1499938964844,0.0270604211837053,-5044.51318359375,304.1546630859375,0.4561885297298431,0.0672403648495674,0.3227178752422333,291.2183837890625,291.1499938964844,259.9862365722656,258.3835754394531,279.8522033691406,294.213134765625,291.2186889648437,1.0,0.3616504669189453,0.7109246253967285,0.7109246253967285,1.0,1.0,-1.4464467763900757,0.6070812344551086,0.839365541934967,0.2674858272075653,0.0,0.0,0.6882453560829163,116.5317611694336,98.0,6.1018171310424805,-16559.01171875,458.5918273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8202514648437,309.0774230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18215.3203125,18000.0,0.0,0.0,0.3814788162708282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342309594154358,0.8342393040657043,-8.345483365701512e-06,0.0,0.0003871525113936,0.0,0.0,84.1978530883789,0.0,0.0,0.0,0.5004106163978577,4.0,0.0,1.0
565800,294.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2178955078125,0.3979049324989319,0.050000000745058,0.0488675907254219,294.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2178955078125,0.3979049324989319,0.050000000745058,0.051459927111864,293.2745361328125,297.1499938964844,293.1499938964844,0.3114068806171417,-4400.142578125,304.1683654785156,0.8493476510047913,0.3980644047260284,0.2812068462371826,293.2420349121094,297.1499938964844,293.1499938964844,0.441057950258255,-7834.55615234375,304.16192626953125,0.9351184368133544,0.526466429233551,0.5009441375732422,293.18878173828125,297.1499938964844,293.1499938964844,0.0270604211837053,-5044.51318359375,304.1546630859375,0.4561885297298431,0.0672403648495674,0.3227178752422333,291.2183837890625,291.1499938964844,259.9862365722656,258.3835754394531,279.8522033691406,294.213134765625,291.2186889648437,1.0,0.3616504669189453,0.7109246253967285,0.7109246253967285,1.0,1.0,-1.4464467763900757,0.6070812344551086,0.839365541934967,0.2674858272075653,0.0,0.0,0.6882453560829163,116.5317611694336,98.0,6.1018171310424805,-16559.01171875,458.5918273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8202514648437,309.0774230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18215.3203125,18000.0,0.0,0.0,0.3814788162708282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342309594154358,0.8342393040657043,-8.345483365701512e-06,0.0,0.0003871525113936,0.0,0.0,84.1978530883789,0.0,0.0,0.0,0.5004106163978577,4.0,0.0,1.0
