time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
565860,294.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.22186279296875,0.4018641710281372,0.050000000745058,0.0486735999584198,294.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22186279296875,0.4018641710281372,0.050000000745058,0.0512556433677673,293.27618408203125,297.1499938964844,293.1499938964844,0.3076792359352112,-4358.48681640625,304.16845703125,0.8539636731147766,0.3945710659027099,0.2786249816417694,293.2403259277344,297.1499938964844,293.1499938964844,0.4385581016540527,-7799.62255859375,304.162109375,0.942965567111969,0.5244807004928589,0.4988507926464081,293.18878173828125,297.1499938964844,293.1499938964844,0.026083305478096,-4956.92529296875,304.1547241210937,0.4585019946098327,0.0662557482719421,0.317216157913208,291.2222595214844,291.1499938964844,260.0140075683594,258.40838623046875,279.8839111328125,294.2245178222656,291.22247314453125,1.0,0.3551420569419861,0.7103794813156128,0.7103794813156128,1.0,1.0,-1.4337518215179443,0.601188600063324,0.8325632810592651,0.2642679512500763,0.0,0.0,0.678341805934906,111.137939453125,86.0,5.157862186431885,-16371.580078125,438.4276428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9075622558594,309.0925598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18225.2421875,18000.0,0.0,0.0,0.3777523934841156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.812391459941864,0.8123996257781982,-8.129351954266895e-06,0.0,0.0003833706432487,0.0,0.0,79.34075164794922,0.0,0.0,0.0,0.4910840094089508,4.0,0.0,1.0
565920,294.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.22186279296875,0.4018641710281372,0.050000000745058,0.0486735999584198,294.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22186279296875,0.4018641710281372,0.050000000745058,0.0512556433677673,293.27618408203125,297.1499938964844,293.1499938964844,0.3076792359352112,-4358.48681640625,304.16845703125,0.8539636731147766,0.3945710659027099,0.2786249816417694,293.2403259277344,297.1499938964844,293.1499938964844,0.4385581016540527,-7799.62255859375,304.162109375,0.942965567111969,0.5244807004928589,0.4988507926464081,293.18878173828125,297.1499938964844,293.1499938964844,0.026083305478096,-4956.92529296875,304.1547241210937,0.4585019946098327,0.0662557482719421,0.317216157913208,291.2222595214844,291.1499938964844,260.0140075683594,258.40838623046875,279.8839111328125,294.2245178222656,291.22247314453125,1.0,0.3551420569419861,0.7103794813156128,0.7103794813156128,1.0,1.0,-1.4337518215179443,0.601188600063324,0.8325632810592651,0.2642679512500763,0.0,0.0,0.678341805934906,111.137939453125,86.0,5.157862186431885,-16371.580078125,438.4276428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9075622558594,309.0925598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18225.2421875,18000.0,0.0,0.0,0.3777523934841156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.812391459941864,0.8123996257781982,-8.129351954266895e-06,0.0,0.0003833706432487,0.0,0.0,79.34075164794922,0.0,0.0,0.0,0.4910840094089508,4.0,0.0,1.0
565980,294.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.22442626953125,0.4077584445476532,0.050000000745058,0.0483999550342559,294.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22442626953125,0.4077584445476532,0.050000000745058,0.0509674809873104,293.2775573730469,297.1499938964844,293.1499938964844,0.303942859172821,-4316.63916015625,304.16851806640625,0.862307608127594,0.3910970985889435,0.2759975790977478,293.23834228515625,297.1499938964844,293.1499938964844,0.4361313283443451,-7765.7744140625,304.162109375,0.9552245736122132,0.5225985646247864,0.496774822473526,293.1883850097656,297.1499938964844,293.1499938964844,0.0251495670527219,-4869.99560546875,304.1547241210937,0.4642658829689026,0.0653532892465591,0.3117109835147857,291.2246398925781,291.1499938964844,260.0416259765625,258.4330749511719,279.9155578613281,294.2354736328125,291.2247314453125,1.0,0.3464862704277038,0.7098343372344971,0.7098343372344971,1.0,1.0,-1.4208223819732666,0.5951974391937256,0.8256250023841858,0.2610030472278595,0.0,0.0,0.668212354183197,103.61853790283205,74.0,3.308767557144165,-16178.8203125,413.3133239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00341796875,309.1092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18229.28125,18000.0,0.0,0.0,0.3735723197460174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7898204326629639,0.7898283004760742,-7.91066213423619e-06,0.0,0.0003791284107137,0.0,0.0,74.53308868408203,0.0,0.0,0.0,0.4815376996994018,4.0,0.0,1.0
566040,294.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.22442626953125,0.4077584445476532,0.050000000745058,0.0483999550342559,294.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22442626953125,0.4077584445476532,0.050000000745058,0.0509674809873104,293.2775573730469,297.1499938964844,293.1499938964844,0.303942859172821,-4316.63916015625,304.16851806640625,0.862307608127594,0.3910970985889435,0.2759975790977478,293.23834228515625,297.1499938964844,293.1499938964844,0.4361313283443451,-7765.7744140625,304.162109375,0.9552245736122132,0.5225985646247864,0.496774822473526,293.1883850097656,297.1499938964844,293.1499938964844,0.0251495670527219,-4869.99560546875,304.1547241210937,0.4642658829689026,0.0653532892465591,0.3117109835147857,291.2246398925781,291.1499938964844,260.0416259765625,258.4330749511719,279.9155578613281,294.2354736328125,291.2247314453125,1.0,0.3464862704277038,0.7098343372344971,0.7098343372344971,1.0,1.0,-1.4208223819732666,0.5951974391937256,0.8256250023841858,0.2610030472278595,0.0,0.0,0.668212354183197,103.61853790283205,74.0,3.308767557144165,-16178.8203125,413.3133239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00341796875,309.1092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18229.28125,18000.0,0.0,0.0,0.3735723197460174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7898204326629639,0.7898283004760742,-7.91066213423619e-06,0.0,0.0003791284107137,0.0,0.0,74.53308868408203,0.0,0.0,0.0,0.4815376996994018,4.0,0.0,1.0
566100,294.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2250366210937,0.4114387035369873,0.050000000745058,0.0482431165874004,294.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2250366210937,0.4114387035369873,0.050000000745058,0.0508023276925087,293.2781677246094,297.1499938964844,293.1499938964844,0.3020802736282348,-4295.74755859375,304.1685485839844,0.8677935600280762,0.3893623054027557,0.2746708393096924,293.2372436523437,297.1499938964844,293.1499938964844,0.4349576830863952,-7749.4326171875,304.1620483398437,0.9625722765922546,0.5216916799545288,0.4957491457462311,293.1880798339844,297.1499938964844,293.1499938964844,0.0246955454349517,-4827.11083984375,304.1546936035156,0.4680266082286834,0.0649267956614494,0.3089774847030639,291.2251281738281,291.1499938964844,260.05535888671875,258.4453125,279.9313049316406,294.24078369140625,291.2251281738281,1.0,0.341556578874588,0.7095617651939392,0.7095617651939392,1.0,1.0,-1.4143304824829102,0.5921924114227295,0.8221381306648254,0.2593683898448944,0.0,0.0,0.6631522178649902,99.32562255859376,74.0,2.1103763580322266,-16081.1708984375,399.6135559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.052734375,309.11724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18228.603515625,18000.0,0.0,0.0,0.3713223040103912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7784781455993652,0.7784859538078308,-7.802491381880827e-06,0.0,0.0003768449532799,0.0,0.0,72.19639587402344,0.0,0.0,0.0,0.4767752885818481,4.0,0.0,1.0
566160,294.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2251281738281,0.4156950116157532,0.050000000745058,0.0480769053101539,294.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2251281738281,0.4156950116157532,0.050000000745058,0.0506272986531257,293.2787475585937,297.1499938964844,293.1499938964844,0.3002241253852844,-4274.90869140625,304.1685485839844,0.8741604089736938,0.3876267671585083,0.2733367085456848,293.23614501953125,297.1499938964844,293.1499938964844,0.433814525604248,-7733.53271484375,304.16192626953125,0.9704957008361816,0.5208052396774292,0.4947333931922912,293.187744140625,297.1499938964844,293.1499938964844,0.024251015856862,-4784.70849609375,304.1546325683594,0.4720767438411712,0.0645138919353485,0.3062626123428345,291.22509765625,291.1499938964844,260.0690002441406,258.45751953125,279.94683837890625,294.2460327148437,291.2250061035156,1.0,0.3363055288791656,0.709317684173584,0.709317684173584,1.0,1.0,-1.4078408479690552,0.5891971588134766,0.8186437487602234,0.2577442824840545,0.0,0.0,0.6581462621688843,94.78338623046876,62.0,0.7724108695983887,-15983.134765625,385.4329223632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1018981933594,309.1245422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18226.115234375,18000.0,0.0,0.0,0.3689756095409393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7672191262245178,0.7672268152236938,-7.696248758293223e-06,0.0,0.000374463328626,0.0,0.0,69.92832946777344,0.0,0.0,0.0,0.4720714688301086,4.0,0.0,1.0
566220,294.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237854003906,0.4264480769634247,0.050000000745058,0.0477240122854709,294.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237854003906,0.4264480769634247,0.050000000745058,0.0502556823194026,293.2798156738281,297.1499938964844,293.1499938964844,0.2965324819087982,-4233.4013671875,304.16851806640625,0.8897269368171692,0.3841477930545807,0.2706484496593475,293.2338256835937,297.1499938964844,293.1499938964844,0.4316231608390808,-7703.10009765625,304.16162109375,0.9874019026756288,0.5190890431404114,0.492735356092453,293.1869201660156,297.1499938964844,293.1499938964844,0.0233914572745561,-4701.46484375,304.1545104980469,0.4808728992938995,0.0637230351567268,0.3008980751037597,291.2235107421875,291.1499938964844,260.09600830078125,258.4815979003906,279.9776306152344,294.2562866210937,291.2232666015625,1.0,0.3249808251857757,0.7088296413421631,0.7088296413421631,1.0,1.0,-1.394905686378479,0.5832329988479614,0.8116726875305176,0.2545177042484283,0.0,0.0,0.6484329104423523,85.15562438964844,50.0,-1.9011558294296265,-15786.880859375,356.1648864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19677734375,309.135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18216.060546875,18000.0,0.0,0.0,0.3640247285366058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7453015446662903,0.7453089952468872,-7.492666554753669e-06,0.0,0.0003694388142321,0.0,0.0,65.65772247314453,0.0,0.0,0.0,0.4629831910133362,4.0,0.0,1.0
566280,294.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237854003906,0.4264480769634247,0.050000000745058,0.0477240122854709,294.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237854003906,0.4264480769634247,0.050000000745058,0.0502556823194026,293.2798156738281,297.1499938964844,293.1499938964844,0.2965324819087982,-4233.4013671875,304.16851806640625,0.8897269368171692,0.3841477930545807,0.2706484496593475,293.2338256835937,297.1499938964844,293.1499938964844,0.4316231608390808,-7703.10009765625,304.16162109375,0.9874019026756288,0.5190890431404114,0.492735356092453,293.1869201660156,297.1499938964844,293.1499938964844,0.0233914572745561,-4701.46484375,304.1545104980469,0.4808728992938995,0.0637230351567268,0.3008980751037597,291.2235107421875,291.1499938964844,260.09600830078125,258.4815979003906,279.9776306152344,294.2562866210937,291.2232666015625,1.0,0.3249808251857757,0.7088296413421631,0.7088296413421631,1.0,1.0,-1.394905686378479,0.5832329988479614,0.8116726875305176,0.2545177042484283,0.0,0.0,0.6484329104423523,85.15562438964844,50.0,-1.9011558294296265,-15786.880859375,356.1648864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19677734375,309.135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18216.060546875,18000.0,0.0,0.0,0.3640247285366058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7453015446662903,0.7453089952468872,-7.492666554753669e-06,0.0,0.0003694388142321,0.0,0.0,65.65772247314453,0.0,0.0,0.0,0.4629831910133362,4.0,0.0,1.0
566340,294.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2217712402344,0.4400277137756347,0.050000000745058,0.0473820492625236,294.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2217712402344,0.4400277137756347,0.050000000745058,0.0498955808579921,293.28076171875,297.1499938964844,293.1499938964844,0.2928312718868255,-4191.64404296875,304.16851806640625,0.9078015089035034,0.3806669116020202,0.2679613828659057,293.2294616699219,297.1499938964844,293.1499938964844,0.4229186177253723,-7573.8173828125,304.1737060546875,0.9990000128746032,0.5178350210189819,0.4839121401309967,293.1859130859375,297.1499938964844,293.1499938964844,0.0225897599011659,-4622.01171875,304.15435791015625,0.4899891018867492,0.0629926472902298,0.2957985997200012,291.2221374511719,291.1499938964844,260.1224975585937,258.5052490234375,280.0140686035156,294.2662353515625,291.22314453125,1.0,0.3125307857990265,0.7083415389060974,0.7083415389060974,1.0,1.0,-1.3742311000823977,0.5737589597702026,0.8004721403121948,0.2495670318603515,0.0,0.0,0.6389894485473633,75.69768524169922,38.0,4.814778327941895,-15541.125,324.2746276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2846984863281,309.1583557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18203.4375,18000.0,0.0,0.0,0.3587788939476013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7245232462882996,0.7245305776596069,-7.304355676751584e-06,0.0,0.0003641149960458,0.0,0.0,61.78670501708984,0.0,0.0,0.0,0.4544480741024017,4.0,0.0,1.0
566400,294.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2217712402344,0.4400277137756347,0.050000000745058,0.0473820492625236,294.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2217712402344,0.4400277137756347,0.050000000745058,0.0498955808579921,293.28076171875,297.1499938964844,293.1499938964844,0.2928312718868255,-4191.64404296875,304.16851806640625,0.9078015089035034,0.3806669116020202,0.2679613828659057,293.2294616699219,297.1499938964844,293.1499938964844,0.4229186177253723,-7573.8173828125,304.1737060546875,0.9990000128746032,0.5178350210189819,0.4839121401309967,293.1859130859375,297.1499938964844,293.1499938964844,0.0225897599011659,-4622.01171875,304.15435791015625,0.4899891018867492,0.0629926472902298,0.2957985997200012,291.2221374511719,291.1499938964844,260.1224975585937,258.5052490234375,280.0140686035156,294.2662353515625,291.22314453125,1.0,0.3125307857990265,0.7083415389060974,0.7083415389060974,1.0,1.0,-1.3742311000823977,0.5737589597702026,0.8004721403121948,0.2495670318603515,0.0,0.0,0.6389894485473633,75.69768524169922,38.0,4.814778327941895,-15541.125,324.2746276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2846984863281,309.1583557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18203.4375,18000.0,0.0,0.0,0.3587788939476013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7245232462882996,0.7245305776596069,-7.304355676751584e-06,0.0,0.0003641149960458,0.0,0.0,61.78670501708984,0.0,0.0,0.0,0.4544480741024017,4.0,0.0,1.0
566460,294.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635498046875,0.4546838700771332,0.050000000745058,0.0470963083207607,294.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635498046875,0.4546838700771332,0.050000000745058,0.0495946817100048,293.2816772460937,297.1499938964844,293.1499938964844,0.287924587726593,-4134.94775390625,304.1705627441406,0.9270725846290588,0.3771661818027496,0.2653194367885589,293.1934509277344,297.1499938964844,293.1499938964844,0.390625,-7094.166015625,304.2194519042969,0.9990000128746032,0.5230364799499512,0.4534550607204437,293.18359375,297.1499938964844,293.1499938964844,0.0218588504940271,-4544.1767578125,304.15411376953125,0.4991210401058197,0.0625446364283561,0.2919518053531647,291.2702331542969,291.1499938964844,260.1483459472656,258.5283203125,280.0667724609375,294.2725524902344,291.2751159667969,1.0,0.298186719417572,0.7079288363456726,0.7079288363456726,1.0,1.0,-1.3290852308273315,0.5534102916717529,0.7756749987602234,0.2386650294065475,0.0,0.0,0.6202232241630554,67.34664154052734,26.0,56.26666259765625,-15084.228515625,285.5447692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4162902832031,309.2207946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18338.3515625,18000.0,0.0,0.0,0.3526861667633056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6934974789619446,0.6935045123100281,-7.06770606484497e-06,0.0,0.0003579316253308,0.0,0.0,56.54484939575195,0.0,0.0,0.0,0.4420419633388519,4.0,0.0,1.0
566520,294.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635498046875,0.4546838700771332,0.050000000745058,0.0470963083207607,294.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635498046875,0.4546838700771332,0.050000000745058,0.0495946817100048,293.2816772460937,297.1499938964844,293.1499938964844,0.287924587726593,-4134.94775390625,304.1705627441406,0.9270725846290588,0.3771661818027496,0.2653194367885589,293.1934509277344,297.1499938964844,293.1499938964844,0.390625,-7094.166015625,304.2194519042969,0.9990000128746032,0.5230364799499512,0.4534550607204437,293.18359375,297.1499938964844,293.1499938964844,0.0218588504940271,-4544.1767578125,304.15411376953125,0.4991210401058197,0.0625446364283561,0.2919518053531647,291.2702331542969,291.1499938964844,260.1483459472656,258.5283203125,280.0667724609375,294.2725524902344,291.2751159667969,1.0,0.298186719417572,0.7079288363456726,0.7079288363456726,1.0,1.0,-1.3290852308273315,0.5534102916717529,0.7756749987602234,0.2386650294065475,0.0,0.0,0.6202232241630554,67.34664154052734,26.0,56.26666259765625,-15084.228515625,285.5447692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4162902832031,309.2207946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18338.3515625,18000.0,0.0,0.0,0.3526861667633056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6934974789619446,0.6935045123100281,-7.06770606484497e-06,0.0,0.0003579316253308,0.0,0.0,56.54484939575195,0.0,0.0,0.0,0.4420419633388519,4.0,0.0,1.0
566580,294.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2942199707031,0.4728251993656158,0.050000000745058,0.0467959493398666,294.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2942199707031,0.4728251993656158,0.050000000745058,0.0492783859372139,293.28271484375,297.1499938964844,293.1499938964844,0.2836405634880066,-4085.966064453125,304.1707763671875,0.951681911945343,0.3736231923103332,0.2626331746578216,293.1245422363281,297.1499938964844,293.1499938964844,0.3548847138881683,-6562.81689453125,304.25555419921875,0.9990000128746032,0.5358463525772095,0.4190583229064941,293.1822509765625,297.1499938964844,293.1499938964844,0.0212589353322982,-4480.3681640625,304.1537475585937,0.5114620327949524,0.0619731470942497,0.2883647382259369,291.294921875,291.1499938964844,260.1734313964844,258.5507202148437,280.0057678222656,294.0815124511719,291.2950439453125,1.0,0.2822933793067932,0.7075161933898926,0.7075161933898926,1.0,1.0,-1.2795273065567017,0.5311911702156067,0.748336136341095,0.2268769741058349,0.0,0.0,0.5985665321350098,58.56672286987305,44.0,27.83433532714844,-14574.6806640625,246.38999938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63006591796875,309.25933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18410.427734375,18000.0,0.0,0.0,0.3450807332992553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480851769447327,0.6480918526649475,-6.714043138345005e-06,0.0,0.0003502130857668,0.0,0.0,49.33014297485352,0.0,0.0,0.0,0.4245357513427734,4.0,0.0,1.0
566640,294.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2942199707031,0.4728251993656158,0.050000000745058,0.0467959493398666,294.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2942199707031,0.4728251993656158,0.050000000745058,0.0492783859372139,293.28271484375,297.1499938964844,293.1499938964844,0.2836405634880066,-4085.966064453125,304.1707763671875,0.951681911945343,0.3736231923103332,0.2626331746578216,293.1245422363281,297.1499938964844,293.1499938964844,0.3548847138881683,-6562.81689453125,304.25555419921875,0.9990000128746032,0.5358463525772095,0.4190583229064941,293.1822509765625,297.1499938964844,293.1499938964844,0.0212589353322982,-4480.3681640625,304.1537475585937,0.5114620327949524,0.0619731470942497,0.2883647382259369,291.294921875,291.1499938964844,260.1734313964844,258.5507202148437,280.0057678222656,294.0815124511719,291.2950439453125,1.0,0.2822933793067932,0.7075161933898926,0.7075161933898926,1.0,1.0,-1.2795273065567017,0.5311911702156067,0.748336136341095,0.2268769741058349,0.0,0.0,0.5985665321350098,58.56672286987305,44.0,27.83433532714844,-14574.6806640625,246.38999938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63006591796875,309.25933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18410.427734375,18000.0,0.0,0.0,0.3450807332992553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480851769447327,0.6480918526649475,-6.714043138345005e-06,0.0,0.0003502130857668,0.0,0.0,49.33014297485352,0.0,0.0,0.0,0.4245357513427734,4.0,0.0,1.0
566700,294.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2950439453125,0.4770209789276123,0.050000000745058,0.0467201545834541,294.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2950439453125,0.4770209789276123,0.050000000745058,0.0491985753178596,293.283447265625,297.1499938964844,293.1499938964844,0.2818549275398254,-4065.790771484375,304.17022705078125,0.957546055316925,0.3717945218086242,0.2613241970539093,293.08477783203125,297.1499938964844,293.1499938964844,0.3449565470218658,-6419.07421875,304.2541198730469,0.9990000128746032,0.5439774394035339,0.4099173247814178,293.1826171875,297.1499938964844,293.1499938964844,0.0209285281598567,-4445.689453125,304.1536560058594,0.5142322182655334,0.0614937394857406,0.2861091494560241,291.2945251464844,291.1499938964844,260.1856384277344,258.5616455078125,279.9689025878906,293.9854736328125,291.2928771972656,1.0,0.278517484664917,0.7073098421096802,0.7073098421096802,1.0,1.0,-1.2640752792358398,0.5243004560470581,0.739774763584137,0.2231174409389495,0.0,0.0,0.5889317989349365,56.308895111083984,44.0,7.072159767150879,-14392.6201171875,235.7403259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7568054199219,309.2791442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18387.267578125,18000.0,0.0,0.0,0.3407264351844787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6273173093795776,0.6273238062858582,-6.5479607656016015e-06,0.0,0.0003457940183579,0.0,0.0,46.20134735107422,0.0,0.0,0.0,0.4165400564670563,4.0,0.0,1.0
566760,294.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2833251953125,0.4783540964126587,0.050000000745058,0.0466956458985805,294.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2833251953125,0.4783540964126587,0.050000000745058,0.0491727665066719,293.2843933105469,297.1499938964844,293.1499938964844,0.280453085899353,-4050.30517578125,304.1690979003906,0.9583390951156616,0.3699191808700561,0.2600180208683014,293.0520935058594,297.1499938964844,293.1499938964844,0.3414668440818786,-6373.78857421875,304.2414245605469,0.9990000128746032,0.5512340068817139,0.4069144427776336,293.18328857421875,297.1499938964844,293.1499938964844,0.0206141769886016,-4413.48828125,304.153564453125,0.5139971971511841,0.0609492845833301,0.2836741209030151,291.2792358398437,291.1499938964844,260.1976318359375,258.57232666015625,279.9485778808594,293.92950439453125,291.2749328613281,1.0,0.2769250571727752,0.7073281407356262,0.7073281407356262,1.0,1.0,-1.255914568901062,0.5206806063652039,0.7352340221405029,0.2212070822715759,0.0,0.0,0.5817652940750122,55.53261947631836,62.0,-23.075916290283203,-14260.3984375,231.09426879882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87750244140625,309.288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18334.712890625,18000.0,0.0,0.0,0.3361826241016388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6092637777328491,0.6092702150344849,-6.400509846571367e-06,0.0,0.0003411826328374,0.0,0.0,43.563289642333984,0.0,0.0,0.0,0.4096706509590149,4.0,0.0,1.0
566820,294.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23492431640625,0.4750199615955353,0.050000000745058,0.0467567779123783,294.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23492431640625,0.4750199615955353,0.050000000745058,0.0492371395230293,293.28662109375,297.1499938964844,293.1499938964844,0.278118759393692,-4024.89501953125,304.1666259765625,0.948616087436676,0.366066575050354,0.2574119567871094,293.0176696777344,297.1499938964844,293.1499938964844,0.348372220993042,-6494.40380859375,304.1990051269531,0.9990000128746032,0.5607764720916748,0.4143415093421936,293.1846008300781,297.1499938964844,293.1499938964844,0.0200644489377737,-4357.994140625,304.1532897949219,0.5073286890983582,0.0598378367722034,0.279002696275711,291.2286071777344,291.1499938964844,260.2208251953125,258.593017578125,279.9439697265625,293.9032287597656,291.2230834960937,1.0,0.2794453501701355,0.7073646783828735,0.7073646783828735,1.0,1.0,-1.2562357187271118,0.5208263993263245,0.7354093790054321,0.2213082164525985,0.0,0.0,0.5745356678962708,57.16720581054688,80.0,-61.33489990234375,-14160.4970703125,234.70654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0545349121094,309.3003234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18173.626953125,18000.0,0.0,0.0,0.3271102011203766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5878196358680725,0.5878258347511292,-6.208196737134131e-06,0.0,0.0003319752577226,0.0,0.0,40.45713424682617,0.0,0.0,0.0,0.4013219177722931,4.0,0.0,1.0
566880,294.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23492431640625,0.4750199615955353,0.050000000745058,0.0467567779123783,294.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23492431640625,0.4750199615955353,0.050000000745058,0.0492371395230293,293.28662109375,297.1499938964844,293.1499938964844,0.278118759393692,-4024.89501953125,304.1666259765625,0.948616087436676,0.366066575050354,0.2574119567871094,293.0176696777344,297.1499938964844,293.1499938964844,0.348372220993042,-6494.40380859375,304.1990051269531,0.9990000128746032,0.5607764720916748,0.4143415093421936,293.1846008300781,297.1499938964844,293.1499938964844,0.0200644489377737,-4357.994140625,304.1532897949219,0.5073286890983582,0.0598378367722034,0.279002696275711,291.2286071777344,291.1499938964844,260.2208251953125,258.593017578125,279.9439697265625,293.9032287597656,291.2230834960937,1.0,0.2794453501701355,0.7073646783828735,0.7073646783828735,1.0,1.0,-1.2562357187271118,0.5208263993263245,0.7354093790054321,0.2213082164525985,0.0,0.0,0.5745356678962708,57.16720581054688,80.0,-61.33489990234375,-14160.4970703125,234.70654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0545349121094,309.3003234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18173.626953125,18000.0,0.0,0.0,0.3271102011203766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5878196358680725,0.5878258347511292,-6.208196737134131e-06,0.0,0.0003319752577226,0.0,0.0,40.45713424682617,0.0,0.0,0.0,0.4013219177722931,4.0,0.0,1.0
566940,294.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.4641596972942352,0.050000000745058,0.0469419956207275,294.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.4641596972942352,0.050000000745058,0.0494321845471859,293.2890930175781,297.1499938964844,293.1499938964844,0.2760903239250183,-4002.98291015625,304.1644897460937,0.9265902638435364,0.3621017634868622,0.2548195421695709,293.02508544921875,297.1499938964844,293.1499938964844,0.3703851997852325,-6840.2783203125,304.1458435058594,0.9990000128746032,0.5627124905586243,0.4360916912555694,293.1857604980469,297.1499938964844,293.1499938964844,0.0196360033005476,-4315.67138671875,304.1529235839844,0.4954202771186828,0.0587305501103401,0.2749693989753723,291.1664123535156,291.1499938964844,260.24285888671875,258.6126708984375,279.9659423828125,293.9480895996094,291.16015625,1.0,0.2881719470024109,0.7074011564254761,0.7074011564254761,1.0,1.0,-1.274839997291565,0.52908855676651,0.7457514405250549,0.2257018834352493,0.0,0.0,0.5763882398605347,62.38629531860352,98.0,-82.45243835449219,-14239.1826171875,252.9131622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0859069824219,309.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.84765625,18000.0,0.0,0.0,0.3190600872039795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5841232538223267,0.5841293931007385,-6.145983206806704e-06,0.0,0.0003238054341636,0.0,0.0,39.78139877319336,0.0,0.0,0.0,0.3995783030986786,4.0,0.0,1.0
567000,294.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.4641596972942352,0.050000000745058,0.0469419956207275,294.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.4641596972942352,0.050000000745058,0.0494321845471859,293.2890930175781,297.1499938964844,293.1499938964844,0.2760903239250183,-4002.98291015625,304.1644897460937,0.9265902638435364,0.3621017634868622,0.2548195421695709,293.02508544921875,297.1499938964844,293.1499938964844,0.3703851997852325,-6840.2783203125,304.1458435058594,0.9990000128746032,0.5627124905586243,0.4360916912555694,293.1857604980469,297.1499938964844,293.1499938964844,0.0196360033005476,-4315.67138671875,304.1529235839844,0.4954202771186828,0.0587305501103401,0.2749693989753723,291.1664123535156,291.1499938964844,260.24285888671875,258.6126708984375,279.9659423828125,293.9480895996094,291.16015625,1.0,0.2881719470024109,0.7074011564254761,0.7074011564254761,1.0,1.0,-1.274839997291565,0.52908855676651,0.7457514405250549,0.2257018834352493,0.0,0.0,0.5763882398605347,62.38629531860352,98.0,-82.45243835449219,-14239.1826171875,252.9131622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0859069824219,309.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.84765625,18000.0,0.0,0.0,0.3190600872039795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5841232538223267,0.5841293931007385,-6.145983206806704e-06,0.0,0.0003238054341636,0.0,0.0,39.78139877319336,0.0,0.0,0.0,0.3995783030986786,4.0,0.0,1.0
567060,294.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.4471378028392792,0.050000000745058,0.0472354181110858,294.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.4471378028392792,0.050000000745058,0.0497411675751209,293.29180908203125,297.1499938964844,293.1499938964844,0.2741024494171142,-3981.324951171875,304.1629943847656,0.8989363312721252,0.3580286204814911,0.2522357404232025,293.069580078125,297.1499938964844,293.1499938964844,0.4041622281074524,-7353.44091796875,304.0909729003906,0.9990000128746032,0.5569269061088562,0.4684891700744629,293.1869506835937,297.1499938964844,293.1499938964844,0.0192665066570043,-4279.3017578125,304.1525573730469,0.4803140759468078,0.0575833097100257,0.2713312208652496,291.10260009765625,291.1499938964844,260.2636413574219,258.6311950683594,280.0172119140625,294.05718994140625,291.09716796875,1.0,0.3016033470630646,0.706923246383667,0.706923246383667,1.0,1.0,-1.3069779872894287,0.5432803630828857,0.763697624206543,0.2331870049238205,0.0,0.0,0.5870396494865417,70.70516967773438,116.0,-84.85469818115234,-14456.0380859375,283.9483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9315185546875,309.1532897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17858.814453125,18000.0,0.0,0.0,0.3131059408187866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5982406735420227,0.5982468724250793,-6.212057996890508e-06,0.0,0.0003177627222612,0.0,0.0,41.46392822265625,0.0,0.0,0.0,0.404439628124237,4.0,0.0,1.0
567120,294.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.4471378028392792,0.050000000745058,0.0472354181110858,294.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.4471378028392792,0.050000000745058,0.0497411675751209,293.29180908203125,297.1499938964844,293.1499938964844,0.2741024494171142,-3981.324951171875,304.1629943847656,0.8989363312721252,0.3580286204814911,0.2522357404232025,293.069580078125,297.1499938964844,293.1499938964844,0.4041622281074524,-7353.44091796875,304.0909729003906,0.9990000128746032,0.5569269061088562,0.4684891700744629,293.1869506835937,297.1499938964844,293.1499938964844,0.0192665066570043,-4279.3017578125,304.1525573730469,0.4803140759468078,0.0575833097100257,0.2713312208652496,291.10260009765625,291.1499938964844,260.2636413574219,258.6311950683594,280.0172119140625,294.05718994140625,291.09716796875,1.0,0.3016033470630646,0.706923246383667,0.706923246383667,1.0,1.0,-1.3069779872894287,0.5432803630828857,0.763697624206543,0.2331870049238205,0.0,0.0,0.5870396494865417,70.70516967773438,116.0,-84.85469818115234,-14456.0380859375,283.9483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9315185546875,309.1532897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17858.814453125,18000.0,0.0,0.0,0.3131059408187866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5982406735420227,0.5982468724250793,-6.212057996890508e-06,0.0,0.0003177627222612,0.0,0.0,41.46392822265625,0.0,0.0,0.0,0.404439628124237,4.0,0.0,1.0
567180,294.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.4300599098205566,0.050000000745058,0.0476239658892154,294.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.4300599098205566,0.050000000745058,0.0501503311097621,293.2947082519531,297.1499938964844,293.1499938964844,0.2717875242233276,-3955.4296875,304.1625366210937,0.8712419271469116,0.3538503050804138,0.249650165438652,293.1481628417969,297.1499938964844,293.1499938964844,0.4463787078857422,-7976.82080078125,304.0404968261719,0.9990000128746032,0.5431032776832581,0.5082226395606995,293.18756103515625,297.1499938964844,293.1499938964844,0.0189496763050556,-4247.30810546875,304.1522216796875,0.4592410624027252,0.0565187744796276,0.2682849168777466,291.0519104003906,291.1499938964844,260.28302001953125,258.64849853515625,280.1303405761719,294.2857971191406,291.04864501953125,1.0,0.3184221386909485,0.7064453363418579,0.7064453363418579,1.0,1.0,-1.3488662242889404,0.5618851184844971,0.7869811058044434,0.2430336624383926,0.0,0.0,0.6037312150001526,81.73136901855469,119.0,-67.57190704345703,-14735.857421875,326.8799743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.590576171875,308.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17730.75,18000.0,0.0,0.0,0.3100156188011169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6267474889755249,0.6267538666725159,-6.395151103788521e-06,0.0,0.0003146264352835,0.0,0.0,45.27497863769531,0.0,0.0,0.0,0.4149146676063537,4.0,0.0,1.0
567240,294.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.4300599098205566,0.050000000745058,0.0476239658892154,294.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.4300599098205566,0.050000000745058,0.0501503311097621,293.2947082519531,297.1499938964844,293.1499938964844,0.2717875242233276,-3955.4296875,304.1625366210937,0.8712419271469116,0.3538503050804138,0.249650165438652,293.1481628417969,297.1499938964844,293.1499938964844,0.4463787078857422,-7976.82080078125,304.0404968261719,0.9990000128746032,0.5431032776832581,0.5082226395606995,293.18756103515625,297.1499938964844,293.1499938964844,0.0189496763050556,-4247.30810546875,304.1522216796875,0.4592410624027252,0.0565187744796276,0.2682849168777466,291.0519104003906,291.1499938964844,260.28302001953125,258.64849853515625,280.1303405761719,294.2857971191406,291.04864501953125,1.0,0.3184221386909485,0.7064453363418579,0.7064453363418579,1.0,1.0,-1.3488662242889404,0.5618851184844971,0.7869811058044434,0.2430336624383926,0.0,0.0,0.6037312150001526,81.73136901855469,119.0,-67.57190704345703,-14735.857421875,326.8799743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.590576171875,308.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17730.75,18000.0,0.0,0.0,0.3100156188011169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6267474889755249,0.6267538666725159,-6.395151103788521e-06,0.0,0.0003146264352835,0.0,0.0,45.27497863769531,0.0,0.0,0.0,0.4149146676063537,4.0,0.0,1.0
567300,294.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.4218084216117859,0.050000000745058,0.0478658638894557,294.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.4218084216117859,0.050000000745058,0.0504050590097904,293.2958984375,297.1499938964844,293.1499938964844,0.27037513256073,-3939.24609375,304.162841796875,0.8569608330726624,0.3517800271511078,0.2483847886323928,293.1921081542969,297.1499938964844,293.1499938964844,0.4508972764015198,-8033.6552734375,304.0533142089844,0.9902177453041076,0.5344845056533813,0.510893702507019,293.1876525878906,297.1499938964844,293.1499938964844,0.0188480857759714,-4236.70751953125,304.1520080566406,0.4468601644039154,0.0560259856283664,0.2673627138137817,291.0381164550781,291.1499938964844,260.2921447753906,258.6566162109375,280.1627197265625,294.3371276855469,291.0376892089844,1.0,0.3250033259391784,0.7062063217163086,0.7062063217163086,1.0,1.0,-1.3498262166976929,0.5621625781059265,0.7876636385917664,0.2435067743062973,0.0,0.0,0.6126421689987183,88.20695495605469,119.0,-42.067832946777344,-14772.6328125,342.240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3667907714844,308.8779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17690.673828125,18000.0,0.0,0.0,0.3095939755439758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442389488220215,0.6442455053329468,-6.521087470900966e-06,0.0,0.0003141985216643,0.0,0.0,47.79425430297852,0.0,0.0,0.0,0.4215432107448578,4.0,0.0,1.0
567360,294.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489501953125,0.4148672819137573,0.050000000745058,0.0481084808707237,294.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489501953125,0.4148672819137573,0.050000000745058,0.0506605505943298,293.2972412109375,297.1499938964844,293.1499938964844,0.2682636380195617,-3914.298095703125,304.16436767578125,0.8442866206169128,0.3496697545051574,0.2471273988485336,293.2195739746094,297.1499938964844,293.1499938964844,0.445251852273941,-7937.96484375,304.0810852050781,0.974869191646576,0.5285417437553406,0.5043381452560425,293.1885070800781,297.1499938964844,293.1499938964844,0.0186160169541835,-4208.638671875,304.1520690917969,0.4357920289039612,0.0553810819983482,0.265960544347763,291.0538330078125,291.1499938964844,260.30084228515625,258.6643981933594,280.1799621582031,294.3413391113281,291.05889892578125,1.0,0.3303719162940979,0.705764651298523,0.705764651298523,1.0,1.0,-1.3396095037460327,0.5574681162834167,0.782141387462616,0.2409924417734146,0.0,0.0,0.6176620721817017,94.51232147216795,107.0,10.99337673187256,-14728.130859375,351.8716735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1434936523437,308.8019714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17718.72265625,18000.0,0.0,0.0,0.3096185028553009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6597513556480408,0.6597580313682556,-6.65026573187788e-06,0.0,0.0003142234054394,0.0,0.0,50.20240783691406,0.0,0.0,0.0,0.4275048971176147,4.0,0.0,1.0
567420,294.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09295654296875,0.4095655381679535,0.050000000745058,0.0483221784234046,294.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09295654296875,0.4095655381679535,0.050000000745058,0.0508855804800987,293.3001708984375,297.1499938964844,293.1499938964844,0.2635242640972137,-3858.2861328125,304.1674194335937,0.8324092030525208,0.345347136259079,0.2443045526742935,293.2442626953125,297.1499938964844,293.1499938964844,0.4377614259719848,-7814.30810546875,304.1158447265625,0.9592121243476868,0.5217191576957703,0.4967456758022308,293.1897277832031,297.1499938964844,293.1499938964844,0.0179142300039529,-4123.21337890625,304.1525573730469,0.4247182309627533,0.0541557408869266,0.2613768577575683,291.0963439941406,291.1499938964844,260.3170471191406,258.6788635253906,280.2122497558594,294.3501281738281,291.0986633300781,1.0,0.3334946930408478,0.7048811912536621,0.7048811912536621,1.0,1.0,-1.322129726409912,0.5494055151939392,0.7727241516113281,0.2366874814033508,0.0,0.0,0.621579110622406,99.93333435058594,95.0,37.1486930847168,-14542.3818359375,355.9835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.750244140625,308.5864562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17876.822265625,18000.0,0.0,0.0,0.3103945255279541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6735216379165649,0.6735284924507141,-6.7975079218740575e-06,0.0,0.0003150109841953,0.0,0.0,52.59837341308594,0.0,0.0,0.0,0.4333004653453827,4.0,0.0,1.0
567480,294.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09295654296875,0.4095655381679535,0.050000000745058,0.0483221784234046,294.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09295654296875,0.4095655381679535,0.050000000745058,0.0508855804800987,293.3001708984375,297.1499938964844,293.1499938964844,0.2635242640972137,-3858.2861328125,304.1674194335937,0.8324092030525208,0.345347136259079,0.2443045526742935,293.2442626953125,297.1499938964844,293.1499938964844,0.4377614259719848,-7814.30810546875,304.1158447265625,0.9592121243476868,0.5217191576957703,0.4967456758022308,293.1897277832031,297.1499938964844,293.1499938964844,0.0179142300039529,-4123.21337890625,304.1525573730469,0.4247182309627533,0.0541557408869266,0.2613768577575683,291.0963439941406,291.1499938964844,260.3170471191406,258.6788635253906,280.2122497558594,294.3501281738281,291.0986633300781,1.0,0.3334946930408478,0.7048811912536621,0.7048811912536621,1.0,1.0,-1.322129726409912,0.5494055151939392,0.7727241516113281,0.2366874814033508,0.0,0.0,0.621579110622406,99.93333435058594,95.0,37.1486930847168,-14542.3818359375,355.9835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.750244140625,308.5864562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17876.822265625,18000.0,0.0,0.0,0.3103945255279541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6735216379165649,0.6735284924507141,-6.7975079218740575e-06,0.0,0.0003150109841953,0.0,0.0,52.59837341308594,0.0,0.0,0.0,0.4333004653453827,4.0,0.0,1.0
567540,294.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085205078125,0.4093295633792877,0.050000000745058,0.0483323447406291,294.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085205078125,0.4093295633792877,0.050000000745058,0.0508962869644165,293.3017883300781,297.1499938964844,293.1499938964844,0.2605302035808563,-3823.123779296875,304.1686096191406,0.8299018740653992,0.3424893915653229,0.2423178404569625,293.25,297.1499938964844,293.1499938964844,0.4348970651626587,-7767.2119140625,304.1288146972656,0.956677258014679,0.5189805626869202,0.4937984943389892,293.1899108886719,297.1499938964844,293.1499938964844,0.017458165064454,-4067.322509765625,304.1527404785156,0.4218566119670868,0.0534466281533241,0.2581088244915008,291.1107482910156,291.1499938964844,260.3268737792969,258.6876220703125,280.225341796875,294.3446655273437,291.1124572753906,1.0,0.3324286639690399,0.7042922973632812,0.7042922973632812,1.0,1.0,-1.3123085498809814,0.5448541641235352,0.7674543857574463,0.2342713177204132,0.0,0.0,0.6237501502037048,100.05106353759766,95.0,32.59220123291016,-14427.9306640625,351.6739807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5407409667969,308.460693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17913.5390625,18000.0,0.0,0.0,0.3111786246299743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791658401489258,0.679172694683075,-6.85217355567147e-06,0.0,0.0003158067411277,0.0,0.0,53.564064025878906,0.0,0.0,0.0,0.4356448948383331,4.0,0.0,1.0
567600,294.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.4098790884017944,0.050000000745058,0.0483089499175548,294.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.4098790884017944,0.050000000745058,0.0508716516196727,293.302490234375,297.1499938964844,293.1499938964844,0.2590329051017761,-3805.5419921875,304.1690673828125,0.8297474980354309,0.341073602437973,0.2413107305765152,293.2513732910156,297.1499938964844,293.1499938964844,0.4336987435817718,-7747.79736328125,304.1336975097656,0.9570768475532532,0.5178694128990173,0.4926186501979828,293.1899108886719,297.1499938964844,293.1499938964844,0.0172316133975982,-4039.1923828125,304.15283203125,0.4212796092033386,0.0531111247837543,0.2564457058906555,291.11700439453125,291.1499938964844,260.3314819335937,258.69171142578125,280.23309326171875,294.3443908691406,291.1187744140625,1.0,0.3311749696731567,0.703997790813446,0.703997790813446,1.0,1.0,-1.3076292276382446,0.5426825881004333,0.7649466395378113,0.2331235110759735,0.0,0.0,0.6245177984237671,99.35480499267578,83.0,31.0172061920166,-14373.791015625,347.9603881835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4512634277344,308.40728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.8671875,18000.0,0.0,0.0,0.3116136193275451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6814190745353699,0.681425929069519,-6.873804522911087e-06,0.0,0.0003162482171319,0.0,0.0,53.95125961303711,0.0,0.0,0.0,0.4365670382976532,4.0,0.0,1.0
