time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
567660,294.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.4136682748794555,0.050000000745058,0.0481549017131328,294.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.4136682748794555,0.050000000745058,0.0507094301283359,293.3041687011719,297.1499938964844,293.1499938964844,0.2544933259487152,-3752.16162109375,304.1702575683594,0.8326915502548218,0.3368692696094513,0.2382573187351226,293.2524719238281,297.1499938964844,293.1499938964844,0.4304182827472687,-7695.99853515625,304.1444702148437,0.963131308555603,0.5150722861289978,0.4896508753299713,293.18963623046875,297.1499938964844,293.1499938964844,0.0165466088801622,-3952.310302734375,304.15301513671875,0.4220466613769531,0.0521558374166488,0.2512989640235901,291.1363525390625,291.1499938964844,260.343994140625,258.702880859375,280.2557373046875,294.34967041015625,291.1381225585937,1.0,0.3251870274543762,0.7036925554275513,0.7036925554275513,1.0,1.0,-1.2938437461853027,0.5364266633987427,0.7574170827865601,0.2298998385667801,0.0,0.0,0.625042736530304,95.03565216064452,71.0,28.492067337036133,-14215.7392578125,332.1477355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2426147460937,308.2799377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.896484375,18000.0,0.0,0.0,0.3129414319992065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.684838593006134,0.684845507144928,-6.912810476933373e-06,0.0,0.0003175957826897,0.0,0.0,54.58037185668945,0.0,0.0,0.0,0.4380109310150146,4.0,0.0,1.0
567720,294.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.4136682748794555,0.050000000745058,0.0481549017131328,294.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.4136682748794555,0.050000000745058,0.0507094301283359,293.3041687011719,297.1499938964844,293.1499938964844,0.2544933259487152,-3752.16162109375,304.1702575683594,0.8326915502548218,0.3368692696094513,0.2382573187351226,293.2524719238281,297.1499938964844,293.1499938964844,0.4304182827472687,-7695.99853515625,304.1444702148437,0.963131308555603,0.5150722861289978,0.4896508753299713,293.18963623046875,297.1499938964844,293.1499938964844,0.0165466088801622,-3952.310302734375,304.15301513671875,0.4220466613769531,0.0521558374166488,0.2512989640235901,291.1363525390625,291.1499938964844,260.343994140625,258.702880859375,280.2557373046875,294.34967041015625,291.1381225585937,1.0,0.3251870274543762,0.7036925554275513,0.7036925554275513,1.0,1.0,-1.2938437461853027,0.5364266633987427,0.7574170827865601,0.2298998385667801,0.0,0.0,0.625042736530304,95.03565216064452,71.0,28.492067337036133,-14215.7392578125,332.1477355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2426147460937,308.2799377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.896484375,18000.0,0.0,0.0,0.3129414319992065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.684838593006134,0.684845507144928,-6.912810476933373e-06,0.0,0.0003175957826897,0.0,0.0,54.58037185668945,0.0,0.0,0.0,0.4380109310150146,4.0,0.0,1.0
567780,294.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.4204300343990326,0.050000000745058,0.0479114241898059,294.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.4204300343990326,0.050000000745058,0.0504530370235443,293.305419921875,297.1499938964844,293.1499938964844,0.2499202340841293,-3698.259033203125,304.171142578125,0.8399207592010498,0.3327098190784454,0.2351693958044052,293.2513427734375,297.1499938964844,293.1499938964844,0.427298367023468,-7648.42333984375,304.15142822265625,0.9743865728378296,0.5127012729644775,0.487091451883316,293.18902587890625,297.1499938964844,293.1499938964844,0.0158711988478899,-3863.79345703125,304.15313720703125,0.4260293245315552,0.0512727871537208,0.2460356801748275,291.15576171875,291.1499938964844,260.3544921875,258.71221923828125,280.2797546386719,294.3592529296875,291.1575927734375,1.0,0.3166574537754059,0.7033873796463013,0.7033873796463013,1.0,1.0,-1.2801469564437866,0.5302209854125977,0.7499259114265442,0.2267266362905502,0.0,0.0,0.6229809522628784,88.3362045288086,59.0,27.73431205749512,-14059.2060546875,311.4752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1212463378906,308.20001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.11328125,18000.0,0.0,0.0,0.3140535950660705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6828724145889282,0.6828793287277222,-6.908063369337469e-06,0.0,0.0003187244874425,0.0,0.0,54.32757568359375,0.0,0.0,0.0,0.4373252093791961,4.0,0.0,1.0
567840,294.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.4204300343990326,0.050000000745058,0.0479114241898059,294.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.4204300343990326,0.050000000745058,0.0504530370235443,293.305419921875,297.1499938964844,293.1499938964844,0.2499202340841293,-3698.259033203125,304.171142578125,0.8399207592010498,0.3327098190784454,0.2351693958044052,293.2513427734375,297.1499938964844,293.1499938964844,0.427298367023468,-7648.42333984375,304.15142822265625,0.9743865728378296,0.5127012729644775,0.487091451883316,293.18902587890625,297.1499938964844,293.1499938964844,0.0158711988478899,-3863.79345703125,304.15313720703125,0.4260293245315552,0.0512727871537208,0.2460356801748275,291.15576171875,291.1499938964844,260.3544921875,258.71221923828125,280.2797546386719,294.3592529296875,291.1575927734375,1.0,0.3166574537754059,0.7033873796463013,0.7033873796463013,1.0,1.0,-1.2801469564437866,0.5302209854125977,0.7499259114265442,0.2267266362905502,0.0,0.0,0.6229809522628784,88.3362045288086,59.0,27.73431205749512,-14059.2060546875,311.4752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1212463378906,308.20001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.11328125,18000.0,0.0,0.0,0.3140535950660705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6828724145889282,0.6828793287277222,-6.908063369337469e-06,0.0,0.0003187244874425,0.0,0.0,54.32757568359375,0.0,0.0,0.0,0.4373252093791961,4.0,0.0,1.0
567900,294.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.4250185489654541,0.050000000745058,0.0477669276297092,294.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.4250185489654541,0.050000000745058,0.0503008738160133,293.305908203125,297.1499938964844,293.1499938964844,0.2476285547018051,-3671.190673828125,304.17144775390625,0.8450342416763306,0.3306414186954498,0.2336166203022003,293.2503967285156,297.1499938964844,293.1499938964844,0.4257511496543884,-7625.2939453125,304.15399169921875,0.9813092350959778,0.5116056799888611,0.4858869910240173,293.1886291503906,297.1499938964844,293.1499938964844,0.0155431795865297,-3819.698486328125,304.1531677246094,0.4292211234569549,0.0508572719991207,0.2434093058109283,291.1654968261719,291.1499938964844,260.3589172363281,258.7161865234375,280.2918701171875,294.36474609375,291.16729736328125,1.0,0.3116704523563385,0.7032347321510315,0.7032347321510315,1.0,1.0,-1.273328423500061,0.5271337628364563,0.74619460105896,0.225156158208847,0.0,0.0,0.6209689974784851,84.38115692138672,59.0,27.422964096069336,-13980.7841796875,299.9880065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0914611816406,308.17608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.22265625,18000.0,0.0,0.0,0.3144419491291046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6798123121261597,0.6798191666603088,-6.888645657454617e-06,0.0,0.0003191186115145,0.0,0.0,53.86148452758789,0.0,0.0,0.0,0.4361612498760223,4.0,0.0,1.0
567960,294.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.4305415153503418,0.050000000745058,0.0476116687059402,294.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.4305415153503418,0.050000000745058,0.0501373782753944,293.3063659667969,297.1499938964844,293.1499938964844,0.2453417181968689,-3644.14208984375,304.1717224121094,0.851179301738739,0.3285784721374511,0.2320595681667328,293.249267578125,297.1499938964844,293.1499938964844,0.4242161810398102,-7602.57763671875,304.1560363769531,0.9887758493423462,0.5105530023574829,0.4847160279750824,293.18817138671875,297.1499938964844,293.1499938964844,0.01522380951792,-3776.046630859375,304.1531677246094,0.4332853257656097,0.0504576414823532,0.2408029586076736,291.17498779296875,291.1499938964844,260.3628234863281,258.7196655273437,280.3039245605469,294.3704528808594,291.1767272949219,1.0,0.3062934577465057,0.7030832171440125,0.7030832171440125,1.0,1.0,-1.266542673110962,0.5240626931190491,0.7424799203872681,0.2236002832651138,0.0,0.0,0.6183499693870544,80.14035034179688,47.0,26.829652786254883,-13901.9697265625,288.0104064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0805969238281,308.16162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18076.529296875,18000.0,0.0,0.0,0.3146808743476867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6754218935966492,0.6754287481307983,-6.858237611595541e-06,0.0,0.0003193610755261,0.0,0.0,53.18147659301758,0.0,0.0,0.0,0.4344742894172668,4.0,0.0,1.0
568020,294.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916809082031,0.4438210129737854,0.050000000745058,0.0473022162914276,294.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916809082031,0.4438210129737854,0.050000000745058,0.0498115122318267,293.3070373535156,297.1499938964844,293.1499938964844,0.2407827526330948,-3590.068603515625,304.17205810546875,0.8654263615608215,0.3244774043560028,0.2289588898420334,293.2445373535156,297.1499938964844,293.1499938964844,0.4144513607025146,-7456.4248046875,304.17169189453125,0.9990000128746032,0.5089755654335022,0.4755202829837799,293.18707275390625,297.1499938964844,293.1499938964844,0.0146746104583144,-3699.60888671875,304.1491394042969,0.4439327716827392,0.050000000745058,0.2363929003477096,291.1942749023437,291.1499938964844,260.3688659667969,258.7250366210937,280.3389587402344,294.3905639648437,291.1972961425781,1.0,0.2943605482578277,0.7027801871299744,0.7027801871299744,1.0,1.0,-1.2457408905029297,0.5146692395210266,0.7310716509819031,0.2190010249614715,0.0,0.0,0.6112162470817566,71.58653259277344,35.0,33.820369720458984,-13693.732421875,261.44927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1125183105469,308.1751403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18123.875,18000.0,0.0,0.0,0.3145986199378967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6629058718681335,0.6629126667976379,-6.767226750525879e-06,0.0,0.0003192776057403,0.0,0.0,51.2457275390625,0.0,0.0,0.0,0.4296412765979767,4.0,0.0,1.0
568080,294.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916809082031,0.4438210129737854,0.050000000745058,0.0473022162914276,294.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916809082031,0.4438210129737854,0.050000000745058,0.0498115122318267,293.3070373535156,297.1499938964844,293.1499938964844,0.2407827526330948,-3590.068603515625,304.17205810546875,0.8654263615608215,0.3244774043560028,0.2289588898420334,293.2445373535156,297.1499938964844,293.1499938964844,0.4144513607025146,-7456.4248046875,304.17169189453125,0.9990000128746032,0.5089755654335022,0.4755202829837799,293.18707275390625,297.1499938964844,293.1499938964844,0.0146746104583144,-3699.60888671875,304.1491394042969,0.4439327716827392,0.050000000745058,0.2363929003477096,291.1942749023437,291.1499938964844,260.3688659667969,258.7250366210937,280.3389587402344,294.3905639648437,291.1972961425781,1.0,0.2943605482578277,0.7027801871299744,0.7027801871299744,1.0,1.0,-1.2457408905029297,0.5146692395210266,0.7310716509819031,0.2190010249614715,0.0,0.0,0.6112162470817566,71.58653259277344,35.0,33.820369720458984,-13693.732421875,261.44927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1125183105469,308.1751403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18123.875,18000.0,0.0,0.0,0.3145986199378967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6629058718681335,0.6629126667976379,-6.767226750525879e-06,0.0,0.0003192776057403,0.0,0.0,51.2457275390625,0.0,0.0,0.0,0.4296412765979767,4.0,0.0,1.0
568140,294.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24859619140625,0.4589446187019348,0.050000000745058,0.0470252707600593,294.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.24859619140625,0.4589446187019348,0.050000000745058,0.0495198741555213,293.3075866699219,297.1499938964844,293.1499938964844,0.2353978008031845,-3525.111328125,304.1737060546875,0.8806778788566589,0.3203901052474975,0.2259042412042617,293.2090148925781,297.1499938964844,293.1499938964844,0.3822755217552185,-6975.65185546875,304.2178955078125,0.9990000128746032,0.5137056112289429,0.4454803764820099,293.18487548828125,297.1499938964844,293.1499938964844,0.0143970688804984,-3656.25634765625,304.141845703125,0.4589448273181915,0.050000000745058,0.2349011600017547,291.25653076171875,291.1499938964844,260.3724975585937,258.728271484375,280.38800048828125,294.3999328613281,291.263427734375,1.0,0.2803787291049957,0.7024771571159363,0.7024771571159363,1.0,1.0,-1.20354163646698,0.4957212507724762,0.7078204154968262,0.2099502980709076,0.0,0.0,0.5932685136795044,63.60649871826172,25.0,79.08609771728516,-13299.974609375,229.1892547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25311279296875,308.25762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18286.908203125,18000.0,0.0,0.0,0.313104897737503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635905921459198,0.6359125375747681,-6.591147666767938e-06,0.0,0.0003177616745233,0.0,0.0,47.333457946777344,0.0,0.0,0.0,0.4194041192531585,4.0,0.0,1.0
568200,294.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24859619140625,0.4589446187019348,0.050000000745058,0.0470252707600593,294.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.24859619140625,0.4589446187019348,0.050000000745058,0.0495198741555213,293.3075866699219,297.1499938964844,293.1499938964844,0.2353978008031845,-3525.111328125,304.1737060546875,0.8806778788566589,0.3203901052474975,0.2259042412042617,293.2090148925781,297.1499938964844,293.1499938964844,0.3822755217552185,-6975.65185546875,304.2178955078125,0.9990000128746032,0.5137056112289429,0.4454803764820099,293.18487548828125,297.1499938964844,293.1499938964844,0.0143970688804984,-3656.25634765625,304.141845703125,0.4589448273181915,0.050000000745058,0.2349011600017547,291.25653076171875,291.1499938964844,260.3724975585937,258.728271484375,280.38800048828125,294.3999328613281,291.263427734375,1.0,0.2803787291049957,0.7024771571159363,0.7024771571159363,1.0,1.0,-1.20354163646698,0.4957212507724762,0.7078204154968262,0.2099502980709076,0.0,0.0,0.5932685136795044,63.60649871826172,25.0,79.08609771728516,-13299.974609375,229.1892547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25311279296875,308.25762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18286.908203125,18000.0,0.0,0.0,0.313104897737503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635905921459198,0.6359125375747681,-6.591147666767938e-06,0.0,0.0003177616745233,0.0,0.0,47.333457946777344,0.0,0.0,0.0,0.4194041192531585,4.0,0.0,1.0
568260,294.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.310546875,0.4756858050823211,0.050000000745058,0.046745229512453,294.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.310546875,0.4756858050823211,0.050000000745058,0.0492249764502048,293.3078918457031,297.1499938964844,293.1499938964844,0.2301554083824157,-3461.787109375,304.17449951171875,0.8997109532356262,0.3163359761238098,0.2228571474552154,293.1419677734375,297.1499938964844,293.1499938964844,0.3473218977451324,-6453.20751953125,304.25323486328125,0.9990000128746032,0.5257432460784912,0.4128868877887726,293.18072509765625,297.1499938964844,293.1499938964844,0.0141597893089056,-3617.73388671875,304.14080810546875,0.4756858050823211,0.050000000745058,0.2335021048784256,291.31658935546875,291.1499938964844,260.3735656738281,258.729248046875,280.4431457519531,294.4066772460937,291.3218688964844,1.0,0.2654829919338226,0.7023956775665283,0.7023956775665283,1.0,1.0,-1.1583926677703855,0.4753848314285278,0.6830077767372131,0.2011318653821945,0.0,0.0,0.5668472051620483,55.54145812988281,28.0,78.52005767822266,-12793.8271484375,197.6836853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5329895019531,308.34539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18430.439453125,18000.0,0.0,0.0,0.3093791604042053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5886875987052917,0.5886938571929932,-6.272475729929283e-06,0.0,0.0003139805339742,0.0,0.0,40.8817138671875,0.0,0.0,0.0,0.4020648598670959,4.0,0.0,1.0
568320,294.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.310546875,0.4756858050823211,0.050000000745058,0.046745229512453,294.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.310546875,0.4756858050823211,0.050000000745058,0.0492249764502048,293.3078918457031,297.1499938964844,293.1499938964844,0.2301554083824157,-3461.787109375,304.17449951171875,0.8997109532356262,0.3163359761238098,0.2228571474552154,293.1419677734375,297.1499938964844,293.1499938964844,0.3473218977451324,-6453.20751953125,304.25323486328125,0.9990000128746032,0.5257432460784912,0.4128868877887726,293.18072509765625,297.1499938964844,293.1499938964844,0.0141597893089056,-3617.73388671875,304.14080810546875,0.4756858050823211,0.050000000745058,0.2335021048784256,291.31658935546875,291.1499938964844,260.3735656738281,258.729248046875,280.4431457519531,294.4066772460937,291.3218688964844,1.0,0.2654829919338226,0.7023956775665283,0.7023956775665283,1.0,1.0,-1.1583926677703855,0.4753848314285278,0.6830077767372131,0.2011318653821945,0.0,0.0,0.5668472051620483,55.54145812988281,28.0,78.52005767822266,-12793.8271484375,197.6836853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5329895019531,308.34539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18430.439453125,18000.0,0.0,0.0,0.3093791604042053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5886875987052917,0.5886938571929932,-6.272475729929283e-06,0.0,0.0003139805339742,0.0,0.0,40.8817138671875,0.0,0.0,0.0,0.4020648598670959,4.0,0.0,1.0
568380,294.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3454895019531,0.4861724972724914,0.050000000745058,0.0465516857802867,294.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3454895019531,0.4861724972724914,0.050000000745058,0.049021165817976,293.3079528808594,297.1499938964844,293.1499938964844,0.2257438600063324,-3408.90771484375,304.1736145019531,0.9150441884994508,0.3123239278793335,0.219913825392723,293.0618591308594,297.1499938964844,293.1499938964844,0.3213877379894256,-6067.4609375,304.26129150390625,0.9990000128746032,0.5421910285949707,0.3887639939785003,293.17626953125,297.1499938964844,293.1499938964844,0.0140209728851914,-3595.604736328125,304.14215087890625,0.4861724972724914,0.050000000745058,0.2325353026390075,291.34576416015625,291.1499938964844,260.3720092773437,258.72784423828125,280.4378356933594,294.32574462890625,291.3437805175781,1.0,0.2548821568489074,0.7023141384124756,0.7023141384124756,1.0,1.0,-1.124260663986206,0.4599305689334869,0.6643300652503967,0.1949800997972488,0.0,0.0,0.5380567908287048,49.95310592651367,31.0,25.84946250915528,-12338.17578125,176.19891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9285888671875,308.4170837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18458.70703125,18000.0,0.0,0.0,0.3031259775161743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5340043902397156,0.5340102910995483,-5.906494152441155e-06,0.0,0.0003076343273278,0.0,0.0,34.121734619140625,0.0,0.0,0.0,0.3825904428958893,4.0,0.0,1.0
568440,294.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3454895019531,0.4861724972724914,0.050000000745058,0.0465516857802867,294.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3454895019531,0.4861724972724914,0.050000000745058,0.049021165817976,293.3079528808594,297.1499938964844,293.1499938964844,0.2257438600063324,-3408.90771484375,304.1736145019531,0.9150441884994508,0.3123239278793335,0.219913825392723,293.0618591308594,297.1499938964844,293.1499938964844,0.3213877379894256,-6067.4609375,304.26129150390625,0.9990000128746032,0.5421910285949707,0.3887639939785003,293.17626953125,297.1499938964844,293.1499938964844,0.0140209728851914,-3595.604736328125,304.14215087890625,0.4861724972724914,0.050000000745058,0.2325353026390075,291.34576416015625,291.1499938964844,260.3720092773437,258.72784423828125,280.4378356933594,294.32574462890625,291.3437805175781,1.0,0.2548821568489074,0.7023141384124756,0.7023141384124756,1.0,1.0,-1.124260663986206,0.4599305689334869,0.6643300652503967,0.1949800997972488,0.0,0.0,0.5380567908287048,49.95310592651367,31.0,25.84946250915528,-12338.17578125,176.19891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9285888671875,308.4170837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18458.70703125,18000.0,0.0,0.0,0.3031259775161743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5340043902397156,0.5340102910995483,-5.906494152441155e-06,0.0,0.0003076343273278,0.0,0.0,34.121734619140625,0.0,0.0,0.0,0.3825904428958893,4.0,0.0,1.0
568500,294.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33465576171875,0.4900443255901336,0.050000000745058,0.0464821904897689,294.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33465576171875,0.4900443255901336,0.050000000745058,0.048947986215353,293.3080749511719,297.1499938964844,293.1499938964844,0.224137395620346,-3390.134521484375,304.1722412109375,0.9209985733032228,0.3102969825267792,0.218458279967308,293.0254821777344,297.1499938964844,293.1499938964844,0.3121925890445709,-5931.96875,304.2577514648437,0.9990000128746032,0.5504547953605652,0.3797284960746765,293.1753845214844,297.1499938964844,293.1499938964844,0.013998189009726,-3593.833251953125,304.1397705078125,0.4900443255901336,0.050000000745058,0.2321881651878357,291.3311462402344,291.1499938964844,260.37017822265625,258.7262268066406,280.4185791015625,294.2623596191406,291.3270263671875,1.0,0.2508289217948913,0.7022733688354492,0.7022733688354492,1.0,1.0,-1.111078858375549,0.4539376497268677,0.6571411490440369,0.1927332431077957,0.0,0.0,0.5274003744125366,47.94074249267578,31.0,-9.648417472839355,-12163.6474609375,168.4710235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14453125,308.4668884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18393.27734375,18000.0,0.0,0.0,0.2991898357868194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5111707448959351,0.5111765265464783,-5.747745490225498e-06,0.0,0.0003036396519746,0.0,0.0,31.483991622924805,0.0,0.0,0.0,0.3745706975460052,4.0,0.0,1.0
568560,294.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31768798828125,0.4932785034179687,0.050000000745058,0.0464264266192913,294.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.31768798828125,0.4932785034179687,0.050000000745058,0.0488892644643783,293.308349609375,297.1499938964844,293.1499938964844,0.222552552819252,-3371.550048828125,304.17108154296875,0.9256587624549866,0.3082402944564819,0.2169949859380722,292.9933776855469,297.1499938964844,293.1499938964844,0.3046403527259826,-5821.13427734375,304.2518615722656,0.9990000128746032,0.5583386421203613,0.3723194599151611,293.17498779296875,297.1499938964844,293.1499938964844,0.0139818955212831,-3593.18359375,304.13623046875,0.4932785034179687,0.050000000745058,0.2319096177816391,291.31402587890625,291.1499938964844,260.3676147460937,258.72393798828125,280.40655517578125,294.2170104980469,291.3104858398437,1.0,0.2474816441535949,0.7023546099662781,0.7023546099662781,1.0,1.0,-1.0999562740325928,0.4488984048366546,0.6510578989982605,0.1909092515707016,0.0,0.0,0.5181906223297119,46.321624755859375,34.0,-26.50324058532715,-12026.58203125,162.2194366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3567199707031,308.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18321.56640625,18000.0,0.0,0.0,0.2948638200759887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4929325878620147,0.4929381906986236,-5.6216586017399095e-06,0.0,0.0002992492809426,0.0,0.0,29.4693603515625,0.0,0.0,0.0,0.3681546449661255,4.0,0.0,1.0
568620,294.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2872009277344,0.4980471134185791,0.050000000745058,0.046348936855793,294.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2872009277344,0.4980471134185791,0.050000000745058,0.0488076619803905,293.30926513671875,297.1499938964844,293.1499938964844,0.2192952930927276,-3333.02978515625,304.16949462890625,0.9310883283615112,0.3040477037429809,0.2140359878540039,292.9421691894531,297.1499938964844,293.1499938964844,0.2937261462211609,-5662.50537109375,304.2359924316406,0.9990000128746032,0.5727201700210571,0.3617706000804901,293.1748352050781,297.1499938964844,293.1499938964844,0.0139598790556192,-3593.268310546875,304.1277770996094,0.4980471134185791,0.050000000745058,0.2315225303173065,291.28375244140625,291.1499938964844,260.3603515625,258.7174377441406,280.39306640625,294.15789794921875,291.27996826171875,1.0,0.2426233440637588,0.7025170922279358,0.7025170922279358,1.0,1.0,-1.083085060119629,0.4412554204463959,0.6418296694755554,0.188228890299797,0.0,0.0,0.5023634433746338,44.058406829833984,52.0,-40.76948547363281,-11806.22265625,153.29727172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7365417480469,308.65643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18229.732421875,18000.0,0.0,0.0,0.2854538857936859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4634717404842376,0.4634771943092346,-5.433195383375278e-06,0.0,0.000289699411951,0.0,0.0,26.44192695617676,0.0,0.0,0.0,0.3580853939056396,4.0,0.0,1.0
568680,294.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2872009277344,0.4980471134185791,0.050000000745058,0.046348936855793,294.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2872009277344,0.4980471134185791,0.050000000745058,0.0488076619803905,293.30926513671875,297.1499938964844,293.1499938964844,0.2192952930927276,-3333.02978515625,304.16949462890625,0.9310883283615112,0.3040477037429809,0.2140359878540039,292.9421691894531,297.1499938964844,293.1499938964844,0.2937261462211609,-5662.50537109375,304.2359924316406,0.9990000128746032,0.5727201700210571,0.3617706000804901,293.1748352050781,297.1499938964844,293.1499938964844,0.0139598790556192,-3593.268310546875,304.1277770996094,0.4980471134185791,0.050000000745058,0.2315225303173065,291.28375244140625,291.1499938964844,260.3603515625,258.7174377441406,280.39306640625,294.15789794921875,291.27996826171875,1.0,0.2426233440637588,0.7025170922279358,0.7025170922279358,1.0,1.0,-1.083085060119629,0.4412554204463959,0.6418296694755554,0.188228890299797,0.0,0.0,0.5023634433746338,44.058406829833984,52.0,-40.76948547363281,-11806.22265625,153.29727172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7365417480469,308.65643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18229.732421875,18000.0,0.0,0.0,0.2854538857936859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4634717404842376,0.4634771943092346,-5.433195383375278e-06,0.0,0.000289699411951,0.0,0.0,26.44192695617676,0.0,0.0,0.0,0.3580853939056396,4.0,0.0,1.0
568740,294.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2407531738281,0.4947832822799682,0.050000000745058,0.0464013926684856,294.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2407531738281,0.4947832822799682,0.050000000745058,0.0488629005849361,293.3105773925781,297.1499938964844,293.1499938964844,0.2165018171072006,-3300.343017578125,304.1676330566406,0.9190722107887268,0.2997450530529022,0.2111036330461502,292.91607666015625,297.1499938964844,293.1499938964844,0.3003706932067871,-5779.90625,304.19561767578125,0.9990000128746032,0.5833536982536316,0.3689370453357696,293.1752624511719,297.1499938964844,293.1499938964844,0.0140328528359532,-3609.129638671875,304.1175537109375,0.4947832822799682,0.050000000745058,0.2317845672369003,291.23321533203125,291.1499938964844,260.3500061035156,258.7082214355469,280.3725280761719,294.1400756835937,291.2245788574219,1.0,0.2459469884634018,0.7026795148849487,0.7026795148849487,1.0,1.0,-1.0885998010635376,0.4437751173973083,0.6448246240615845,0.1892264485359192,0.0,0.0,0.494086354970932,45.52221298217773,70.0,-79.18479919433594,-11754.71484375,157.53030395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0119934082031,308.6980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18130.794921875,18000.0,0.0,0.0,0.2757541537284851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445080757141113,0.4445133805274963,-5.309334028424928e-06,0.0,0.0002798554196488,0.0,0.0,24.58290672302246,0.0,0.0,0.0,0.35170379281044,4.0,0.0,1.0
568800,294.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2407531738281,0.4947832822799682,0.050000000745058,0.0464013926684856,294.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2407531738281,0.4947832822799682,0.050000000745058,0.0488629005849361,293.3105773925781,297.1499938964844,293.1499938964844,0.2165018171072006,-3300.343017578125,304.1676330566406,0.9190722107887268,0.2997450530529022,0.2111036330461502,292.91607666015625,297.1499938964844,293.1499938964844,0.3003706932067871,-5779.90625,304.19561767578125,0.9990000128746032,0.5833536982536316,0.3689370453357696,293.1752624511719,297.1499938964844,293.1499938964844,0.0140328528359532,-3609.129638671875,304.1175537109375,0.4947832822799682,0.050000000745058,0.2317845672369003,291.23321533203125,291.1499938964844,260.3500061035156,258.7082214355469,280.3725280761719,294.1400756835937,291.2245788574219,1.0,0.2459469884634018,0.7026795148849487,0.7026795148849487,1.0,1.0,-1.0885998010635376,0.4437751173973083,0.6448246240615845,0.1892264485359192,0.0,0.0,0.494086354970932,45.52221298217773,70.0,-79.18479919433594,-11754.71484375,157.53030395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0119934082031,308.6980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18130.794921875,18000.0,0.0,0.0,0.2757541537284851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445080757141113,0.4445133805274963,-5.309334028424928e-06,0.0,0.0002798554196488,0.0,0.0,24.58290672302246,0.0,0.0,0.0,0.35170379281044,4.0,0.0,1.0
568860,294.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.4850635826587677,0.050000000745058,0.0465721264481544,294.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.4850635826587677,0.050000000745058,0.0490426942706108,293.3122863769531,297.1499938964844,293.1499938964844,0.2142893224954605,-3275.0322265625,304.1654663085937,0.8952181339263916,0.2953324317932129,0.2081861495971679,292.92742919921875,297.1499938964844,293.1499938964844,0.3231133818626404,-6145.25048828125,304.1423645019531,0.9990000128746032,0.5870546102523804,0.3913660049438476,293.1768798828125,297.1499938964844,293.1499938964844,0.0142020247876644,-3641.606201171875,304.1037292480469,0.4850635826587677,0.050000000745058,0.232637420296669,291.1506652832031,291.1499938964844,260.3378295898437,258.69732666015625,280.3544921875,294.17193603515625,291.1417236328125,1.0,0.2556494176387787,0.7025734782218933,0.7025734782218933,1.0,1.0,-1.1134566068649292,0.4550089538097381,0.6584476232528687,0.1934327930212021,0.0,0.0,0.4994617104530334,50.37123107910156,73.0,-105.84583282470705,-11934.5771484375,173.77337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1029663085937,308.70574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.681640625,18000.0,0.0,0.0,0.2671413421630859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4458984434604645,0.4459037184715271,-5.281297490000725e-06,0.0,0.0002711144916247,0.0,0.0,24.5665340423584,0.0,0.0,0.0,0.3516824841499328,4.0,0.0,1.0
568920,294.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.4850635826587677,0.050000000745058,0.0465721264481544,294.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.4850635826587677,0.050000000745058,0.0490426942706108,293.3122863769531,297.1499938964844,293.1499938964844,0.2142893224954605,-3275.0322265625,304.1654663085937,0.8952181339263916,0.2953324317932129,0.2081861495971679,292.92742919921875,297.1499938964844,293.1499938964844,0.3231133818626404,-6145.25048828125,304.1423645019531,0.9990000128746032,0.5870546102523804,0.3913660049438476,293.1768798828125,297.1499938964844,293.1499938964844,0.0142020247876644,-3641.606201171875,304.1037292480469,0.4850635826587677,0.050000000745058,0.232637420296669,291.1506652832031,291.1499938964844,260.3378295898437,258.69732666015625,280.3544921875,294.17193603515625,291.1417236328125,1.0,0.2556494176387787,0.7025734782218933,0.7025734782218933,1.0,1.0,-1.1134566068649292,0.4550089538097381,0.6584476232528687,0.1934327930212021,0.0,0.0,0.4994617104530334,50.37123107910156,73.0,-105.84583282470705,-11934.5771484375,173.77337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1029663085937,308.70574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.681640625,18000.0,0.0,0.0,0.2671413421630859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4458984434604645,0.4459037184715271,-5.281297490000725e-06,0.0,0.0002711144916247,0.0,0.0,24.5665340423584,0.0,0.0,0.0,0.3516824841499328,4.0,0.0,1.0
568980,294.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.4758094549179077,0.050000000745058,0.0467431619763374,294.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.4758094549179077,0.050000000745058,0.0492227971553802,293.31427001953125,297.1499938964844,293.1499938964844,0.2115998119115829,-3243.251953125,304.16485595703125,0.8748651742935181,0.2908205389976501,0.2051952481269836,292.9654235839844,297.1499938964844,293.1499938964844,0.3454833924770355,-6493.197265625,304.1082458496094,0.9990000128746032,0.5850184559822083,0.4126155376434326,293.1798095703125,297.1499938964844,293.1499938964844,0.014333127066493,-3667.28857421875,304.0857849121094,0.4758094549179077,0.050000000745058,0.233491763472557,291.0863342285156,291.1499938964844,260.3251342773437,258.6858215332031,280.3554382324219,294.234375,291.0823669433594,1.0,0.2642945051193237,0.7024675011634827,0.7024675011634827,1.0,1.0,-1.1368229389190674,0.4655705988407135,0.6712523698806763,0.1974784731864929,0.0,0.0,0.5127813220024109,55.21803283691406,76.0,-78.9246597290039,-12185.0263671875,190.1869354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9643859863281,308.6806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17857.375,18000.0,0.0,0.0,0.2609204053878784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4639017581939697,0.4639071226119995,-5.351347226678627e-06,0.0,0.0002648010558914,0.0,0.0,26.12900733947754,0.0,0.0,0.0,0.3571119308471679,4.0,0.0,1.0
569040,294.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.4758094549179077,0.050000000745058,0.0467431619763374,294.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.4758094549179077,0.050000000745058,0.0492227971553802,293.31427001953125,297.1499938964844,293.1499938964844,0.2115998119115829,-3243.251953125,304.16485595703125,0.8748651742935181,0.2908205389976501,0.2051952481269836,292.9654235839844,297.1499938964844,293.1499938964844,0.3454833924770355,-6493.197265625,304.1082458496094,0.9990000128746032,0.5850184559822083,0.4126155376434326,293.1798095703125,297.1499938964844,293.1499938964844,0.014333127066493,-3667.28857421875,304.0857849121094,0.4758094549179077,0.050000000745058,0.233491763472557,291.0863342285156,291.1499938964844,260.3251342773437,258.6858215332031,280.3554382324219,294.234375,291.0823669433594,1.0,0.2642945051193237,0.7024675011634827,0.7024675011634827,1.0,1.0,-1.1368229389190674,0.4655705988407135,0.6712523698806763,0.1974784731864929,0.0,0.0,0.5127813220024109,55.21803283691406,76.0,-78.9246597290039,-12185.0263671875,190.1869354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9643859863281,308.6806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17857.375,18000.0,0.0,0.0,0.2609204053878784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4639017581939697,0.4639071226119995,-5.351347226678627e-06,0.0,0.0002648010558914,0.0,0.0,26.12900733947754,0.0,0.0,0.0,0.3571119308471679,4.0,0.0,1.0
569100,294.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07354736328125,0.471262663602829,0.050000000745058,0.0468243733048439,294.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07354736328125,0.471262663602829,0.050000000745058,0.0493083223700523,293.3153381347656,297.1499938964844,293.1499938964844,0.209937497973442,-3223.1376953125,304.1651611328125,0.8658828139305115,0.288526713848114,0.2036708444356918,292.9878845214844,297.1499938964844,293.1499938964844,0.3556929230690002,-6648.66552734375,304.0973205566406,0.9990000128746032,0.5829485654830933,0.4223310351371765,293.181640625,297.1499938964844,293.1499938964844,0.0143716828897595,-3675.1904296875,304.0755615234375,0.471262663602829,0.050000000745058,0.2338974475860595,291.0700378417969,291.1499938964844,260.3185729980469,258.67987060546875,280.3603515625,294.27008056640625,291.0670471191406,1.0,0.2683374881744385,0.7024144530296326,0.7024144530296326,1.0,1.0,-1.1473419666290283,0.4703339636325836,0.6770080327987671,0.1993024796247482,0.0,0.0,0.5197761654853821,57.51407241821289,76.0,-60.958106994628906,-12294.2353515625,197.99362182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82037353515625,308.6275329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17833.890625,18000.0,0.0,0.0,0.2588721811771393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4749830067157745,0.4749884307384491,-5.407751814345829e-06,0.0,0.0002627223439048,0.0,0.0,27.175519943237305,0.0,0.0,0.0,0.3606769442558288,4.0,0.0,1.0
569160,294.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.466571569442749,0.050000000745058,0.0469038374722003,294.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.466571569442749,0.050000000745058,0.0493919998407363,293.31646728515625,297.1499938964844,293.1499938964844,0.2082039266824722,-3202.072998046875,304.1655578613281,0.8575171828269958,0.2862112522125244,0.202128529548645,293.0113525390625,297.1499938964844,293.1499938964844,0.3655880689620971,-6797.58837890625,304.08892822265625,0.9990000128746032,0.5803948044776917,0.4316250681877136,293.1835632324219,297.1499938964844,293.1499938964844,0.0144039681181311,-3682.06396484375,304.064697265625,0.466571569442749,0.050000000745058,0.2342943698167801,291.0565795898437,291.1499938964844,260.3119201660156,258.6737670898437,280.3692321777344,294.3089599609375,291.0540466308594,1.0,0.2722068727016449,0.7021389007568359,0.7021389007568359,1.0,1.0,-1.1573188304901123,0.4748041331768036,0.6825147271156311,0.2009967118501663,0.0,0.0,0.527364194393158,59.75787734985352,79.0,-48.111629486083984,-12391.5595703125,205.6441345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63922119140625,308.5501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17813.630859375,18000.0,0.0,0.0,0.2575202584266662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4869722127914428,0.4869776666164398,-5.471882104757242e-06,0.0,0.0002613503020256,0.0,0.0,28.34857177734375,0.0,0.0,0.0,0.3646278083324432,4.0,0.0,1.0
569220,294.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396423339844,0.4570103883743286,0.050000000745058,0.0470576137304306,294.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396423339844,0.4570103883743286,0.050000000745058,0.0495539344847202,293.3187561035156,297.1499938964844,293.1499938964844,0.20452381670475,-3157.07470703125,304.16650390625,0.8424062728881836,0.2815300822257995,0.1990008056163787,293.05963134765625,297.1499938964844,293.1499938964844,0.384402722120285,-7076.1982421875,304.078125,0.9990000128746032,0.5741192698478699,0.4490649700164795,293.18756103515625,297.1499938964844,293.1499938964844,0.0144502883777022,-3692.65966796875,304.0417175292969,0.4570103883743286,0.050000000745058,0.2350625246763229,291.0380554199219,291.1499938964844,260.2982177734375,258.66119384765625,280.3979797363281,294.4005432128906,291.036865234375,1.0,0.2794698476791382,0.7015878558158875,0.7015878558158875,1.0,1.0,-1.1757992506027222,0.4830657541751861,0.6927334666252136,0.2041675150394439,0.0,0.0,0.5436596274375916,64.0934066772461,82.0,-27.293779373168945,-12563.0908203125,220.4793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1972351074219,308.3494567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17774.345703125,18000.0,0.0,0.0,0.2568436861038208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5141693353652954,0.5141749382019043,-5.62627565159346e-06,0.0,0.0002606636844575,0.0,0.0,31.15997695922852,0.0,0.0,0.0,0.373798131942749,4.0,0.0,1.0
569280,294.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396423339844,0.4570103883743286,0.050000000745058,0.0470576137304306,294.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396423339844,0.4570103883743286,0.050000000745058,0.0495539344847202,293.3187561035156,297.1499938964844,293.1499938964844,0.20452381670475,-3157.07470703125,304.16650390625,0.8424062728881836,0.2815300822257995,0.1990008056163787,293.05963134765625,297.1499938964844,293.1499938964844,0.384402722120285,-7076.1982421875,304.078125,0.9990000128746032,0.5741192698478699,0.4490649700164795,293.18756103515625,297.1499938964844,293.1499938964844,0.0144502883777022,-3692.65966796875,304.0417175292969,0.4570103883743286,0.050000000745058,0.2350625246763229,291.0380554199219,291.1499938964844,260.2982177734375,258.66119384765625,280.3979797363281,294.4005432128906,291.036865234375,1.0,0.2794698476791382,0.7015878558158875,0.7015878558158875,1.0,1.0,-1.1757992506027222,0.4830657541751861,0.6927334666252136,0.2041675150394439,0.0,0.0,0.5436596274375916,64.0934066772461,82.0,-27.293779373168945,-12563.0908203125,220.4793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1972351074219,308.3494567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17774.345703125,18000.0,0.0,0.0,0.2568436861038208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5141693353652954,0.5141749382019043,-5.62627565159346e-06,0.0,0.0002606636844575,0.0,0.0,31.15997695922852,0.0,0.0,0.0,0.373798131942749,4.0,0.0,1.0
569340,294.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.4487582147121429,0.050000000745058,0.0472049638628959,294.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.4487582147121429,0.050000000745058,0.0497091002762317,293.32098388671875,297.1499938964844,293.1499938964844,0.200638860464096,-3109.2724609375,304.16748046875,0.8289983868598938,0.2768023908138275,0.1958320140838623,293.1102600097656,297.1499938964844,293.1499938964844,0.4020259380340576,-7332.240234375,304.07281494140625,0.9990000128746032,0.5661507844924927,0.4651623368263244,293.1916198730469,297.1499938964844,293.1499938964844,0.014475087635219,-3699.75830078125,304.0172119140625,0.4487582147121429,0.050000000745058,0.235798567533493,291.0287475585937,291.1499938964844,260.2840881347656,258.6481628417969,280.4134521484375,294.4665832519531,291.0271911621094,1.0,0.2861737608909607,0.7010367512702942,0.7010367512702942,1.0,1.0,-1.192564606666565,0.4905366897583008,0.7020279169082642,0.2071118056774139,0.0,0.0,0.5604528188705444,68.24040222167969,85.0,-18.989770889282227,-12712.19921875,234.72608947753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6985778808594,308.1036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17747.779296875,18000.0,0.0,0.0,0.258632630109787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5437561869621277,0.5437620282173157,-5.809321464766981e-06,0.0,0.000262479239609,0.0,0.0,34.473514556884766,0.0,0.0,0.0,0.3841372430324554,4.0,0.0,1.0
569400,294.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.4487582147121429,0.050000000745058,0.0472049638628959,294.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.4487582147121429,0.050000000745058,0.0497091002762317,293.32098388671875,297.1499938964844,293.1499938964844,0.200638860464096,-3109.2724609375,304.16748046875,0.8289983868598938,0.2768023908138275,0.1958320140838623,293.1102600097656,297.1499938964844,293.1499938964844,0.4020259380340576,-7332.240234375,304.07281494140625,0.9990000128746032,0.5661507844924927,0.4651623368263244,293.1916198730469,297.1499938964844,293.1499938964844,0.014475087635219,-3699.75830078125,304.0172119140625,0.4487582147121429,0.050000000745058,0.235798567533493,291.0287475585937,291.1499938964844,260.2840881347656,258.6481628417969,280.4134521484375,294.4665832519531,291.0271911621094,1.0,0.2861737608909607,0.7010367512702942,0.7010367512702942,1.0,1.0,-1.192564606666565,0.4905366897583008,0.7020279169082642,0.2071118056774139,0.0,0.0,0.5604528188705444,68.24040222167969,85.0,-18.989770889282227,-12712.19921875,234.72608947753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6985778808594,308.1036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17747.779296875,18000.0,0.0,0.0,0.258632630109787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5437561869621277,0.5437620282173157,-5.809321464766981e-06,0.0,0.000262479239609,0.0,0.0,34.473514556884766,0.0,0.0,0.0,0.3841372430324554,4.0,0.0,1.0
