time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569460,294.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121154785156,0.4417198300361633,0.050000000745058,0.0473465882241725,294.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121154785156,0.4417198300361633,0.050000000745058,0.0498582385480403,293.3233337402344,297.1499938964844,293.1499938964844,0.1968430578708648,-3062.5693359375,304.16796875,0.8165996074676514,0.2719973027706146,0.1926134526729583,293.16180419921875,297.1499938964844,293.1499938964844,0.4191289842128753,-7577.23828125,304.07012939453125,0.9990000128746032,0.5567072033882141,0.4801256358623504,293.1973876953125,297.1499938964844,293.1499938964844,0.0144907487556338,-3707.009521484375,303.9862976074219,0.4417198300361633,0.050000000745058,0.2365060150623321,291.0103454589844,291.1499938964844,260.26953125,258.6346740722656,280.39813232421875,294.474609375,291.009033203125,1.0,0.292400449514389,0.7004900574684143,0.7004900574684143,1.0,1.0,-1.2078605890274048,0.4973231554031372,0.7105374932289124,0.2098819464445114,0.0,0.0,0.5803470015525818,72.22032928466797,73.0,-20.79209899902344,-12879.8232421875,248.4340362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864624023437,307.8592224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17686.568359375,18000.0,0.0,0.0,0.2625887989997864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.578690767288208,0.5786967873573303,-6.033383215253707e-06,0.0,0.0002664942585397,0.0,0.0,38.68798065185547,0.0,0.0,0.0,0.3966920375823974,4.0,0.0,1.0
569520,294.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121154785156,0.4417198300361633,0.050000000745058,0.0473465882241725,294.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121154785156,0.4417198300361633,0.050000000745058,0.0498582385480403,293.3233337402344,297.1499938964844,293.1499938964844,0.1968430578708648,-3062.5693359375,304.16796875,0.8165996074676514,0.2719973027706146,0.1926134526729583,293.16180419921875,297.1499938964844,293.1499938964844,0.4191289842128753,-7577.23828125,304.07012939453125,0.9990000128746032,0.5567072033882141,0.4801256358623504,293.1973876953125,297.1499938964844,293.1499938964844,0.0144907487556338,-3707.009521484375,303.9862976074219,0.4417198300361633,0.050000000745058,0.2365060150623321,291.0103454589844,291.1499938964844,260.26953125,258.6346740722656,280.39813232421875,294.474609375,291.009033203125,1.0,0.292400449514389,0.7004900574684143,0.7004900574684143,1.0,1.0,-1.2078605890274048,0.4973231554031372,0.7105374932289124,0.2098819464445114,0.0,0.0,0.5803470015525818,72.22032928466797,73.0,-20.79209899902344,-12879.8232421875,248.4340362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864624023437,307.8592224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17686.568359375,18000.0,0.0,0.0,0.2625887989997864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.578690767288208,0.5786967873573303,-6.033383215253707e-06,0.0,0.0002664942585397,0.0,0.0,38.68798065185547,0.0,0.0,0.0,0.3966920375823974,4.0,0.0,1.0
569580,294.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.4407463371753692,0.050000000745058,0.0473675467073917,294.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.4407463371753692,0.050000000745058,0.0498803108930587,293.3256225585937,297.1499938964844,293.1499938964844,0.1924323141574859,-3007.50634765625,304.1693725585937,0.8108101487159729,0.2671423852443695,0.1892537623643875,293.2045593261719,297.1499938964844,293.1499938964844,0.4228869378566742,-7619.07861328125,304.09112548828125,0.9990000128746032,0.5477029085159302,0.482300728559494,293.2037048339844,297.1499938964844,293.1499938964844,0.0143953757360577,-3696.478515625,303.9523010253906,0.4407463371753692,0.050000000745058,0.2366107106208801,291.01690673828125,291.1499938964844,260.2545166015625,258.6207580566406,280.3992919921875,294.4831237792969,291.0201721191406,1.0,0.2923619151115417,0.6999433636665344,0.6999433636665344,1.0,1.0,-1.2066258192062378,0.4966983199119568,0.7099275588989258,0.2092941403388977,0.0,0.0,0.5982176661491394,72.75798797607422,61.0,15.899615287780762,-12951.2333984375,249.077865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70416259765625,307.6722106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17676.154296875,18000.0,0.0,0.0,0.2682539522647857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.616024374961853,0.6160306930541992,-6.301879693637602e-06,0.0,0.0002722436329349,0.0,0.0,43.68131637573242,0.0,0.0,0.0,0.4105695784091949,4.0,0.0,1.0
569640,294.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.4407463371753692,0.050000000745058,0.0473675467073917,294.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.4407463371753692,0.050000000745058,0.0498803108930587,293.3256225585937,297.1499938964844,293.1499938964844,0.1924323141574859,-3007.50634765625,304.1693725585937,0.8108101487159729,0.2671423852443695,0.1892537623643875,293.2045593261719,297.1499938964844,293.1499938964844,0.4228869378566742,-7619.07861328125,304.09112548828125,0.9990000128746032,0.5477029085159302,0.482300728559494,293.2037048339844,297.1499938964844,293.1499938964844,0.0143953757360577,-3696.478515625,303.9523010253906,0.4407463371753692,0.050000000745058,0.2366107106208801,291.01690673828125,291.1499938964844,260.2545166015625,258.6207580566406,280.3992919921875,294.4831237792969,291.0201721191406,1.0,0.2923619151115417,0.6999433636665344,0.6999433636665344,1.0,1.0,-1.2066258192062378,0.4966983199119568,0.7099275588989258,0.2092941403388977,0.0,0.0,0.5982176661491394,72.75798797607422,61.0,15.899615287780762,-12951.2333984375,249.077865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70416259765625,307.6722106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17676.154296875,18000.0,0.0,0.0,0.2682539522647857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.616024374961853,0.6160306930541992,-6.301879693637602e-06,0.0,0.0002722436329349,0.0,0.0,43.68131637573242,0.0,0.0,0.0,0.4105695784091949,4.0,0.0,1.0
569700,294.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.4421750903129577,0.050000000745058,0.0473369248211383,294.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.4421750903129577,0.050000000745058,0.0498480610549449,293.32666015625,297.1499938964844,293.1499938964844,0.1899363398551941,-2975.9990234375,304.1703796386719,0.8101504445075989,0.2647160291671753,0.1875391006469726,293.2171630859375,297.1499938964844,293.1499938964844,0.4198062419891357,-7566.83642578125,304.1074523925781,0.9990000128746032,0.5445295572280884,0.4791184067726135,293.2064208984375,297.1499938964844,293.1499938964844,0.0143061242997646,-3683.84326171875,303.9360046386719,0.4421750903129577,0.050000000745058,0.2364577502012252,291.0361328125,291.1499938964844,260.24688720703125,258.6136474609375,280.4051513671875,294.48748779296875,291.0406494140625,1.0,0.2905407547950744,0.6996700167655945,0.6996700167655945,1.0,1.0,-1.2004915475845337,0.4939392507076263,0.706552267074585,0.2077986150979995,0.0,0.0,0.6039140224456787,71.85345458984375,61.0,37.345947265625,-12929.6962890625,244.9571075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.499267578125,307.59259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17723.611328125,18000.0,0.0,0.0,0.2714056074619293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.630558431148529,0.6305648684501648,-6.422632850444643e-06,0.0,0.0002754422021098,0.0,0.0,45.817115783691406,0.0,0.0,0.0,0.4161958694458008,4.0,0.0,1.0
569760,294.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.4446951150894165,0.050000000745058,0.047284722328186,294.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.4446951150894165,0.050000000745058,0.0497930906713008,293.3275451660156,297.1499938964844,293.1499938964844,0.1873561888933181,-2943.297607421875,304.17138671875,0.8107472062110901,0.2623023986816406,0.1858130246400833,293.2231750488281,297.1499938964844,293.1499938964844,0.414108544588089,-7476.677734375,304.12554931640625,0.9990000128746032,0.5424920916557312,0.4736445546150207,293.2086486816406,297.1499938964844,293.1499938964844,0.0142022985965013,-3668.491455078125,303.9206848144531,0.4446951150894165,0.050000000745058,0.2361969798803329,291.0603332519531,291.1499938964844,260.2391662597656,258.6064453125,280.41326904296875,294.4917907714844,291.0657653808594,1.0,0.2877034246921539,0.6994659900665283,0.6994659900665283,1.0,1.0,-1.1914098262786863,0.4898914098739624,0.7015184760093689,0.2056882381439209,0.0,0.0,0.6074843406677246,70.33320617675781,49.0,54.76333999633789,-12874.748046875,238.5526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,307.5265808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17787.3984375,18000.0,0.0,0.0,0.2745725214481354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6411834955215454,0.6411899924278259,-6.519111593661364e-06,0.0,0.0002786561963148,0.0,0.0,47.46460723876953,0.0,0.0,0.0,0.4204165935516357,4.0,0.0,1.0
569820,294.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.4529472291469574,0.050000000745058,0.0471280068159103,294.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.4529472291469574,0.050000000745058,0.049628060311079,293.3288269042969,297.1499938964844,293.1499938964844,0.182032972574234,-2875.4453125,304.1731262207031,0.8153161406517029,0.2575401365756988,0.1823587268590927,293.21502685546875,297.1499938964844,293.1499938964844,0.3959315121173858,-7198.46923828125,304.1640319824219,0.9990000128746032,0.5422365069389343,0.4568181037902832,293.2113037109375,297.1499938964844,293.1499938964844,0.0139645747840404,-3631.5869140625,303.8941345214844,0.4529472291469574,0.050000000745058,0.2354141473770141,291.12091064453125,291.1499938964844,260.2234191894531,258.5918273925781,280.436279296875,294.4999389648437,291.12799072265625,1.0,0.279435932636261,0.6990578770637512,0.6990578770637512,1.0,1.0,-1.1657447814941406,0.4784851670265198,0.6872595548629761,0.1999181360006332,0.0,0.0,0.607482373714447,65.79998779296875,52.0,82.16960906982422,-12680.53515625,220.4181365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1220397949219,307.45184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.787109375,18000.0,0.0,0.0,0.2804101109504699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492267847061157,0.6492334008216858,-6.618410679948283e-06,0.0,0.0002845806011464,0.0,0.0,48.8891830444336,0.0,0.0,0.0,0.4238449335098266,4.0,0.0,1.0
569880,294.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.4529472291469574,0.050000000745058,0.0471280068159103,294.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.4529472291469574,0.050000000745058,0.049628060311079,293.3288269042969,297.1499938964844,293.1499938964844,0.182032972574234,-2875.4453125,304.1731262207031,0.8153161406517029,0.2575401365756988,0.1823587268590927,293.21502685546875,297.1499938964844,293.1499938964844,0.3959315121173858,-7198.46923828125,304.1640319824219,0.9990000128746032,0.5422365069389343,0.4568181037902832,293.2113037109375,297.1499938964844,293.1499938964844,0.0139645747840404,-3631.5869140625,303.8941345214844,0.4529472291469574,0.050000000745058,0.2354141473770141,291.12091064453125,291.1499938964844,260.2234191894531,258.5918273925781,280.436279296875,294.4999389648437,291.12799072265625,1.0,0.279435932636261,0.6990578770637512,0.6990578770637512,1.0,1.0,-1.1657447814941406,0.4784851670265198,0.6872595548629761,0.1999181360006332,0.0,0.0,0.607482373714447,65.79998779296875,52.0,82.16960906982422,-12680.53515625,220.4181365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1220397949219,307.45184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.787109375,18000.0,0.0,0.0,0.2804101109504699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492267847061157,0.6492334008216858,-6.618410679948283e-06,0.0,0.0002845806011464,0.0,0.0,48.8891830444336,0.0,0.0,0.0,0.4238449335098266,4.0,0.0,1.0
569940,294.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.4589236080646515,0.050000000745058,0.0470260120928287,294.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.4589236080646515,0.050000000745058,0.0495206527411937,293.32965087890625,297.1499938964844,293.1499938964844,0.1769292056560516,-2810.177490234375,304.1738586425781,0.8169886469841003,0.2528455257415771,0.1790004223585128,293.1897888183594,297.1499938964844,293.1499938964844,0.3825474381446838,-6998.30224609375,304.1810302734375,0.9990000128746032,0.5456965565681458,0.4455224275588989,293.2120361328125,297.1499938964844,293.1499938964844,0.0137754818424582,-3601.239990234375,303.8721618652344,0.4589236080646515,0.050000000745058,0.2349046617746353,291.1798400878906,291.1499938964844,260.20733642578125,258.57684326171875,280.45184326171875,294.5071716308594,291.1840209960937,1.0,0.2742385864257812,0.6986498236656189,0.6986498236656189,1.0,1.0,-1.14728581905365,0.4703366756439209,0.6769490838050842,0.1955887079238891,0.0,0.0,0.599227786064148,62.82565307617188,55.0,72.5270004272461,-12487.2685546875,208.3427124023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,307.41845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18111.6015625,18000.0,0.0,0.0,0.2849342226982116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6383942365646362,0.6384007930755615,-6.57075725030154e-06,0.0,0.0002891720214392,0.0,0.0,47.47421646118164,0.0,0.0,0.0,0.4200544953346252,4.0,0.0,1.0
570000,294.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.4589236080646515,0.050000000745058,0.0470260120928287,294.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.4589236080646515,0.050000000745058,0.0495206527411937,293.32965087890625,297.1499938964844,293.1499938964844,0.1769292056560516,-2810.177490234375,304.1738586425781,0.8169886469841003,0.2528455257415771,0.1790004223585128,293.1897888183594,297.1499938964844,293.1499938964844,0.3825474381446838,-6998.30224609375,304.1810302734375,0.9990000128746032,0.5456965565681458,0.4455224275588989,293.2120361328125,297.1499938964844,293.1499938964844,0.0137754818424582,-3601.239990234375,303.8721618652344,0.4589236080646515,0.050000000745058,0.2349046617746353,291.1798400878906,291.1499938964844,260.20733642578125,258.57684326171875,280.45184326171875,294.5071716308594,291.1840209960937,1.0,0.2742385864257812,0.6986498236656189,0.6986498236656189,1.0,1.0,-1.14728581905365,0.4703366756439209,0.6769490838050842,0.1955887079238891,0.0,0.0,0.599227786064148,62.82565307617188,55.0,72.5270004272461,-12487.2685546875,208.3427124023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09210205078125,307.41845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18111.6015625,18000.0,0.0,0.0,0.2849342226982116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6383942365646362,0.6384007930755615,-6.57075725030154e-06,0.0,0.0002891720214392,0.0,0.0,47.47421646118164,0.0,0.0,0.0,0.4200544953346252,4.0,0.0,1.0
570060,294.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.205810546875,0.4622059464454651,0.050000000745058,0.046973455697298,294.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.205810546875,0.4622059464454651,0.050000000745058,0.0494653098285198,293.3299865722656,297.1499938964844,293.1499938964844,0.1724331378936767,-2752.838134765625,304.17340087890625,0.815676212310791,0.2482243925333023,0.1757237315177917,293.1657409667969,297.1499938964844,293.1499938964844,0.375188797712326,-6891.369140625,304.18267822265625,0.9990000128746032,0.5495724678039551,0.4395875036716461,293.2121276855469,297.1499938964844,293.1499938964844,0.0136569319292902,-3583.494140625,303.85107421875,0.4622059464454651,0.050000000745058,0.2346421331167221,291.2081604003906,291.1499938964844,260.1909484863281,258.5616149902344,280.4568176269531,294.51324462890625,291.2101135253906,1.0,0.2712282240390777,0.6985819339752197,0.6985819339752197,1.0,1.0,-1.1357821226119995,0.4653672575950622,0.6704148054122925,0.1927748024463653,0.0,0.0,0.5893551707267761,61.26388168334961,58.0,42.74042510986328,-12345.4052734375,201.5429077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2002868652344,307.4430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18169.03515625,18000.0,0.0,0.0,0.2879029214382171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6198711395263672,0.6198775768280029,-6.442214271373814e-06,0.0,0.000292184879072,0.0,0.0,44.84965515136719,0.0,0.0,0.0,0.4131669700145721,4.0,0.0,1.0
570120,294.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.205810546875,0.4622059464454651,0.050000000745058,0.046973455697298,294.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.205810546875,0.4622059464454651,0.050000000745058,0.0494653098285198,293.3299865722656,297.1499938964844,293.1499938964844,0.1724331378936767,-2752.838134765625,304.17340087890625,0.815676212310791,0.2482243925333023,0.1757237315177917,293.1657409667969,297.1499938964844,293.1499938964844,0.375188797712326,-6891.369140625,304.18267822265625,0.9990000128746032,0.5495724678039551,0.4395875036716461,293.2121276855469,297.1499938964844,293.1499938964844,0.0136569319292902,-3583.494140625,303.85107421875,0.4622059464454651,0.050000000745058,0.2346421331167221,291.2081604003906,291.1499938964844,260.1909484863281,258.5616149902344,280.4568176269531,294.51324462890625,291.2101135253906,1.0,0.2712282240390777,0.6985819339752197,0.6985819339752197,1.0,1.0,-1.1357821226119995,0.4653672575950622,0.6704148054122925,0.1927748024463653,0.0,0.0,0.5893551707267761,61.26388168334961,58.0,42.74042510986328,-12345.4052734375,201.5429077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2002868652344,307.4430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18169.03515625,18000.0,0.0,0.0,0.2879029214382171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6198711395263672,0.6198775768280029,-6.442214271373814e-06,0.0,0.000292184879072,0.0,0.0,44.84965515136719,0.0,0.0,0.0,0.4131669700145721,4.0,0.0,1.0
570180,294.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.218505859375,0.4633474051952362,0.050000000745058,0.0469556860625743,294.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.218505859375,0.4633474051952362,0.050000000745058,0.0494465976953506,293.3297119140625,297.1499938964844,293.1499938964844,0.1683582961559295,-2700.862060546875,304.17236328125,0.8121289610862732,0.2437217980623245,0.1725563555955886,293.1486511230469,297.1499938964844,293.1499938964844,0.3721977770328522,-6850.91259765625,304.1766357421875,0.9990000128746032,0.5526551008224487,0.4375605583190918,293.2123718261719,297.1499938964844,293.1499938964844,0.013577508740127,-3572.95361328125,303.82916259765625,0.4633474051952362,0.050000000745058,0.2345533818006515,291.2192077636719,291.1499938964844,260.1742553710937,258.5461120605469,280.4552917480469,294.5179748535156,291.2195739746094,1.0,0.2699537575244903,0.6985141038894653,0.6985141038894653,1.0,1.0,-1.1293952465057373,0.462677001953125,0.6667181849479675,0.1909944713115692,0.0,0.0,0.579228937625885,60.69681930541992,61.0,17.972394943237305,-12255.7568359375,198.39285278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3966979980469,307.51641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18179.21875,18000.0,0.0,0.0,0.2893622815608978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5997689366340637,0.5997751951217651,-6.295635103015229e-06,0.0,0.0002936659147962,0.0,0.0,42.06411361694336,0.0,0.0,0.0,0.4056552946567535,4.0,0.0,1.0
570240,294.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.218505859375,0.4633474051952362,0.050000000745058,0.0469556860625743,294.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.218505859375,0.4633474051952362,0.050000000745058,0.0494465976953506,293.3297119140625,297.1499938964844,293.1499938964844,0.1683582961559295,-2700.862060546875,304.17236328125,0.8121289610862732,0.2437217980623245,0.1725563555955886,293.1486511230469,297.1499938964844,293.1499938964844,0.3721977770328522,-6850.91259765625,304.1766357421875,0.9990000128746032,0.5526551008224487,0.4375605583190918,293.2123718261719,297.1499938964844,293.1499938964844,0.013577508740127,-3572.95361328125,303.82916259765625,0.4633474051952362,0.050000000745058,0.2345533818006515,291.2192077636719,291.1499938964844,260.1742553710937,258.5461120605469,280.4552917480469,294.5179748535156,291.2195739746094,1.0,0.2699537575244903,0.6985141038894653,0.6985141038894653,1.0,1.0,-1.1293952465057373,0.462677001953125,0.6667181849479675,0.1909944713115692,0.0,0.0,0.579228937625885,60.69681930541992,61.0,17.972394943237305,-12255.7568359375,198.39285278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3966979980469,307.51641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18179.21875,18000.0,0.0,0.0,0.2893622815608978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5997689366340637,0.5997751951217651,-6.295635103015229e-06,0.0,0.0002936659147962,0.0,0.0,42.06411361694336,0.0,0.0,0.0,0.4056552946567535,4.0,0.0,1.0
570300,294.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196655273437,0.4632439613342285,0.050000000745058,0.0469573177397251,294.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196655273437,0.4632439613342285,0.050000000745058,0.0494483150541782,293.3295288085937,297.1499938964844,293.1499938964844,0.1664332002401352,-2676.28125,304.1718139648437,0.8096067905426025,0.2414802461862564,0.1709957271814346,293.14337158203125,297.1499938964844,293.1499938964844,0.3720722198486328,-6851.2529296875,304.1720275878906,0.9990000128746032,0.5537118315696716,0.4377449452877044,293.212646484375,297.1499938964844,293.1499938964844,0.0135483117774128,-3569.705322265625,303.8175964355469,0.4632439613342285,0.050000000745058,0.2345615178346634,291.2196655273437,291.1499938964844,260.1658020019531,258.5382995605469,280.4527893066406,294.5201416015625,291.2194519042969,1.0,0.2698471248149872,0.6984801888465881,0.6984801888465881,1.0,1.0,-1.1277563571929932,0.4620193243026733,0.6657370328903198,0.1904241144657135,0.0,0.0,0.5745236277580261,60.71392440795898,61.0,7.981784343719482,-12228.0732421875,197.90115356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51348876953125,307.5648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18172.908203125,18000.0,0.0,0.0,0.2895818054676056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5901276469230652,0.5901338458061218,-6.224543540156446e-06,0.0,0.0002938887046184,0.0,0.0,40.76171112060547,0.0,0.0,0.0,0.4020674526691437,4.0,0.0,1.0
570360,294.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182006835937,0.4627629518508911,0.050000000745058,0.0469648130238056,294.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182006835937,0.4627629518508911,0.050000000745058,0.0494562126696109,293.3293762207031,297.1499938964844,293.1499938964844,0.1645532250404358,-2652.24267578125,304.1712646484375,0.806610643863678,0.2392337769269943,0.169438287615776,293.1402893066406,297.1499938964844,293.1499938964844,0.3727163076400757,-6863.01513671875,304.1668395996094,0.9990000128746032,0.5544039011001587,0.438598096370697,293.21307373046875,297.1499938964844,293.1499938964844,0.0135240396484732,-3567.43115234375,303.8055419921875,0.4627629518508911,0.050000000745058,0.2345989793539047,291.2177124023437,291.1499938964844,260.1573181152344,258.5304260253906,280.4498291015625,294.52227783203125,291.2170104980469,1.0,0.2700357437133789,0.6983858942985535,0.6983858942985535,1.0,1.0,-1.1269737482070925,0.4617243409156799,0.6652494072914124,0.1900221109390258,0.0,0.0,0.5701984167098999,60.89873504638672,64.0,-0.1501132100820541,-12210.39453125,198.0054626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6357421875,307.6178894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18161.537109375,18000.0,0.0,0.0,0.2895097434520721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581152617931366,0.5811587572097778,-6.158136329759145e-06,0.0,0.0002938155957963,0.0,0.0,39.57002639770508,0.0,0.0,0.0,0.3987367451190948,4.0,0.0,1.0
570420,294.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2098999023437,0.4608407020568847,0.050000000745058,0.0469951443374156,294.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2098999023437,0.4608407020568847,0.050000000745058,0.0494881495833396,293.3292541503906,297.1499938964844,293.1499938964844,0.1608772724866867,-2605.10205078125,304.1703186035156,0.7993630766868591,0.2347141057252884,0.1663193702697754,293.1405029296875,297.1499938964844,293.1499938964844,0.3760033249855041,-6915.84326171875,304.15576171875,0.9990000128746032,0.5546221733093262,0.4420354068279266,293.21441650390625,297.1499938964844,293.1499938964844,0.0134856468066573,-3564.962158203125,303.7797546386719,0.4608407020568847,0.050000000745058,0.2347504794597625,291.2087097167969,291.1499938964844,260.1401062011719,258.5145263671875,280.44219970703125,294.52655029296875,291.2074279785156,1.0,0.2711774110794067,0.6981973648071289,0.6981973648071289,1.0,1.0,-1.1276113986968994,0.4620932936668396,0.665518045425415,0.1897032856941223,0.0,0.0,0.562917947769165,61.70644760131836,67.0,-11.52999210357666,-12201.56640625,199.7593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8796691894531,307.7289733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18130.611328125,18000.0,0.0,0.0,0.2886336743831634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.565791130065918,0.5657971501350403,-6.044164365448523e-06,0.0,0.0002929264737758,0.0,0.0,37.577430725097656,0.0,0.0,0.0,0.3930584192276001,4.0,0.0,1.0
570480,294.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2098999023437,0.4608407020568847,0.050000000745058,0.0469951443374156,294.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2098999023437,0.4608407020568847,0.050000000745058,0.0494881495833396,293.3292541503906,297.1499938964844,293.1499938964844,0.1608772724866867,-2605.10205078125,304.1703186035156,0.7993630766868591,0.2347141057252884,0.1663193702697754,293.1405029296875,297.1499938964844,293.1499938964844,0.3760033249855041,-6915.84326171875,304.15576171875,0.9990000128746032,0.5546221733093262,0.4420354068279266,293.21441650390625,297.1499938964844,293.1499938964844,0.0134856468066573,-3564.962158203125,303.7797546386719,0.4608407020568847,0.050000000745058,0.2347504794597625,291.2087097167969,291.1499938964844,260.1401062011719,258.5145263671875,280.44219970703125,294.52655029296875,291.2074279785156,1.0,0.2711774110794067,0.6981973648071289,0.6981973648071289,1.0,1.0,-1.1276113986968994,0.4620932936668396,0.665518045425415,0.1897032856941223,0.0,0.0,0.562917947769165,61.70644760131836,67.0,-11.52999210357666,-12201.56640625,199.7593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8796691894531,307.7289733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18130.611328125,18000.0,0.0,0.0,0.2886336743831634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.565791130065918,0.5657971501350403,-6.044164365448523e-06,0.0,0.0002929264737758,0.0,0.0,37.577430725097656,0.0,0.0,0.0,0.3930584192276001,4.0,0.0,1.0
570540,294.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968994140625,0.4579367041587829,0.050000000745058,0.0470424331724643,294.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968994140625,0.4579367041587829,0.050000000745058,0.0495379455387592,293.3293762207031,297.1499938964844,293.1499938964844,0.1572628319263458,-2558.533935546875,304.1695556640625,0.7909137010574341,0.230152353644371,0.1631849855184555,293.1484375,297.1499938964844,293.1499938964844,0.3814821243286133,-7000.265625,304.14471435546875,0.9990000128746032,0.5532676577568054,0.4473438560962677,293.2164001464844,297.1499938964844,293.1499938964844,0.0134553527459502,-3564.28466796875,303.7515869140625,0.4579367041587829,0.050000000745058,0.2349866926670074,291.1953430175781,291.1499938964844,260.1226501464844,258.4984741210937,280.4329528808594,294.5310363769531,291.1937561035156,1.0,0.2731474936008453,0.6980088949203491,0.6980088949203491,1.0,1.0,-1.130620002746582,0.4634851217269897,0.6671348810195923,0.1899422854185104,0.0,0.0,0.557738184928894,62.998626708984375,70.0,-18.10464859008789,-12221.767578125,203.2143402099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09967041015625,307.8339233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18094.546875,18000.0,0.0,0.0,0.2870617806911468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5544172525405884,0.5544232130050659,-5.958700057817623e-06,0.0,0.000291331205517,0.0,0.0,36.13591384887695,0.0,0.0,0.0,0.3888640701770782,4.0,0.0,1.0
570600,294.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968994140625,0.4579367041587829,0.050000000745058,0.0470424331724643,294.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968994140625,0.4579367041587829,0.050000000745058,0.0495379455387592,293.3293762207031,297.1499938964844,293.1499938964844,0.1572628319263458,-2558.533935546875,304.1695556640625,0.7909137010574341,0.230152353644371,0.1631849855184555,293.1484375,297.1499938964844,293.1499938964844,0.3814821243286133,-7000.265625,304.14471435546875,0.9990000128746032,0.5532676577568054,0.4473438560962677,293.2164001464844,297.1499938964844,293.1499938964844,0.0134553527459502,-3564.28466796875,303.7515869140625,0.4579367041587829,0.050000000745058,0.2349866926670074,291.1953430175781,291.1499938964844,260.1226501464844,258.4984741210937,280.4329528808594,294.5310363769531,291.1937561035156,1.0,0.2731474936008453,0.6980088949203491,0.6980088949203491,1.0,1.0,-1.130620002746582,0.4634851217269897,0.6671348810195923,0.1899422854185104,0.0,0.0,0.557738184928894,62.998626708984375,70.0,-18.10464859008789,-12221.767578125,203.2143402099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09967041015625,307.8339233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18094.546875,18000.0,0.0,0.0,0.2870617806911468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5544172525405884,0.5544232130050659,-5.958700057817623e-06,0.0,0.000291331205517,0.0,0.0,36.13591384887695,0.0,0.0,0.0,0.3888640701770782,4.0,0.0,1.0
570660,294.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.4543599486351013,0.050000000745058,0.0471033230423927,294.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.4543599486351013,0.050000000745058,0.0496020652353763,293.32965087890625,297.1499938964844,293.1499938964844,0.1536677628755569,-2511.966064453125,304.1690368652344,0.7816295623779297,0.2255480587482452,0.1600309610366821,293.1629638671875,297.1499938964844,293.1499938964844,0.388668954372406,-7108.6982421875,304.1345520019531,0.9990000128746032,0.5503710508346558,0.4540885090827942,293.2190246582031,297.1499938964844,293.1499938964844,0.0134279346093535,-3564.434326171875,303.72088623046875,0.4543599486351013,0.050000000745058,0.2352908551692962,291.17999267578125,291.1499938964844,260.10504150390625,258.4822998046875,280.4236145019531,294.5357360839844,291.1783142089844,1.0,0.2757570743560791,0.6977220177650452,0.6977220177650452,1.0,1.0,-1.135444164276123,0.465625524520874,0.6698186993598938,0.1906236410140991,0.0,0.0,0.5547586679458618,64.67916107177734,73.0,-21.106897354125977,-12264.2490234375,208.03277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2756042480469,307.9215393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18057.8828125,18000.0,0.0,0.0,0.2851347923278808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5472564697265625,0.5472623705863953,-5.902585598960286e-06,0.0,0.0002893755736295,0.0,0.0,35.23399353027344,0.0,0.0,0.0,0.3862048685550689,4.0,0.0,1.0
570720,294.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.4543599486351013,0.050000000745058,0.0471033230423927,294.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.4543599486351013,0.050000000745058,0.0496020652353763,293.32965087890625,297.1499938964844,293.1499938964844,0.1536677628755569,-2511.966064453125,304.1690368652344,0.7816295623779297,0.2255480587482452,0.1600309610366821,293.1629638671875,297.1499938964844,293.1499938964844,0.388668954372406,-7108.6982421875,304.1345520019531,0.9990000128746032,0.5503710508346558,0.4540885090827942,293.2190246582031,297.1499938964844,293.1499938964844,0.0134279346093535,-3564.434326171875,303.72088623046875,0.4543599486351013,0.050000000745058,0.2352908551692962,291.17999267578125,291.1499938964844,260.10504150390625,258.4822998046875,280.4236145019531,294.5357360839844,291.1783142089844,1.0,0.2757570743560791,0.6977220177650452,0.6977220177650452,1.0,1.0,-1.135444164276123,0.465625524520874,0.6698186993598938,0.1906236410140991,0.0,0.0,0.5547586679458618,64.67916107177734,73.0,-21.106897354125977,-12264.2490234375,208.03277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2756042480469,307.9215393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18057.8828125,18000.0,0.0,0.0,0.2851347923278808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5472564697265625,0.5472623705863953,-5.902585598960286e-06,0.0,0.0002893755736295,0.0,0.0,35.23399353027344,0.0,0.0,0.0,0.3862048685550689,4.0,0.0,1.0
570780,294.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.45036381483078,0.050000000745058,0.0471751764416694,294.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.45036381483078,0.050000000745058,0.0496777333319187,293.3301086425781,297.1499938964844,293.1499938964844,0.1500699967145919,-2465.09521484375,304.168701171875,0.7718390226364136,0.220904916524887,0.1568571627140045,293.1830444335937,297.1499938964844,293.1499938964844,0.397180438041687,-7235.19189453125,304.12554931640625,0.9990000128746032,0.5459849238395691,0.4619216918945312,293.22222900390625,297.1499938964844,293.1499938964844,0.0133999539539217,-3564.778564453125,303.6875305175781,0.45036381483078,0.050000000745058,0.2356497794389724,291.16412353515625,291.1499938964844,260.08721923828125,258.466064453125,280.4140930175781,294.5407409667969,291.1624450683594,1.0,0.2788551747798919,0.697435200214386,0.697435200214386,1.0,1.0,-1.1416442394256592,0.4683406054973602,0.6733036041259766,0.1916887015104293,0.0,0.0,0.5539366602897644,66.67255401611328,76.0,-22.026687622070312,-12323.6533203125,213.955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.395751953125,307.98443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.876953125,18000.0,0.0,0.0,0.2831718325614929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5441869497299194,0.5441927909851074,-5.874373528058641e-06,0.0,0.0002873834164347,0.0,0.0,34.83097076416016,0.0,0.0,0.0,0.3850179314613342,4.0,0.0,1.0
570840,294.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.45036381483078,0.050000000745058,0.0471751764416694,294.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.45036381483078,0.050000000745058,0.0496777333319187,293.3301086425781,297.1499938964844,293.1499938964844,0.1500699967145919,-2465.09521484375,304.168701171875,0.7718390226364136,0.220904916524887,0.1568571627140045,293.1830444335937,297.1499938964844,293.1499938964844,0.397180438041687,-7235.19189453125,304.12554931640625,0.9990000128746032,0.5459849238395691,0.4619216918945312,293.22222900390625,297.1499938964844,293.1499938964844,0.0133999539539217,-3564.778564453125,303.6875305175781,0.45036381483078,0.050000000745058,0.2356497794389724,291.16412353515625,291.1499938964844,260.08721923828125,258.466064453125,280.4140930175781,294.5407409667969,291.1624450683594,1.0,0.2788551747798919,0.697435200214386,0.697435200214386,1.0,1.0,-1.1416442394256592,0.4683406054973602,0.6733036041259766,0.1916887015104293,0.0,0.0,0.5539366602897644,66.67255401611328,76.0,-22.026687622070312,-12323.6533203125,213.955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.395751953125,307.98443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.876953125,18000.0,0.0,0.0,0.2831718325614929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5441869497299194,0.5441927909851074,-5.874373528058641e-06,0.0,0.0002873834164347,0.0,0.0,34.83097076416016,0.0,0.0,0.0,0.3850179314613342,4.0,0.0,1.0
570900,294.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.4482726156711578,0.050000000745058,0.0472145527601242,294.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.4482726156711578,0.050000000745058,0.0497191958129406,293.33038330078125,297.1499938964844,293.1499938964844,0.1482671946287155,-2441.505126953125,304.1685791015625,0.7668448686599731,0.2185706049203872,0.1552635580301284,293.19482421875,297.1499938964844,293.1499938964844,0.4018368422985077,-7303.73486328125,304.1215515136719,0.9990000128746032,0.5432491302490234,0.4661583602428436,293.2240600585937,297.1499938964844,293.1499938964844,0.0133850323036313,-3564.893798828125,303.6698303222656,0.4482726156711578,0.050000000745058,0.23584645986557,291.1562805175781,291.1499938964844,260.0782470703125,258.4579162597656,280.4093322753906,294.5433044433594,291.1546325683594,1.0,0.2805490493774414,0.6972917914390564,0.6972917914390564,1.0,1.0,-1.1451494693756104,0.4698657095432281,0.6752837896347046,0.1923422217369079,0.0,0.0,0.5543134212493896,67.76746368408203,76.0,-21.94932746887207,-12358.53125,217.26719665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331359863281,308.00555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0390625,18000.0,0.0,0.0,0.2822659611701965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5441400408744812,0.544145941734314,-5.870256245543715e-06,0.0,0.0002864640555344,0.0,0.0,34.80665588378906,0.0,0.0,0.0,0.3849562704563141,4.0,0.0,1.0
570960,294.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.4461498558521271,0.050000000745058,0.047255877405405,294.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.4461498558521271,0.050000000745058,0.0497627109289169,293.3306884765625,297.1499938964844,293.1499938964844,0.1464603394269943,-2417.790283203125,304.1684875488281,0.7618295550346375,0.2162293493747711,0.153666004538536,293.2076416015625,297.1499938964844,293.1499938964844,0.4067088067531585,-7375.03173828125,304.11785888671875,0.9990000128746032,0.5401667952537537,0.4705637395381927,293.2259826660156,297.1499938964844,293.1499938964844,0.0133691970258951,-3564.908935546875,303.6514892578125,0.4461498558521271,0.050000000745058,0.2360528856515884,291.1485900878906,291.1499938964844,260.0692443847656,258.44976806640625,280.4048156738281,294.5459289550781,291.1470031738281,1.0,0.2823200225830078,0.6971142888069153,0.6971142888069153,1.0,1.0,-1.1488691568374634,0.4714709520339966,0.6773982644081116,0.1930552124977111,0.0,0.0,0.5551767945289612,68.91780090332031,64.0,-21.54232215881348,-12396.1650390625,220.778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4555358886719,308.019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.771484375,18000.0,0.0,0.0,0.2814515233039856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5450244545936584,0.5450302958488464,-5.872412202734267e-06,0.0,0.0002856375358533,0.0,0.0,34.89295196533203,0.0,0.0,0.0,0.3852276802062988,4.0,0.0,1.0
571020,294.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.4474215507507324,0.050000000745058,0.0472309626638889,294.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.4474215507507324,0.050000000745058,0.0497364811599254,293.3310546875,297.1499938964844,293.1499938964844,0.1425671875476837,-2366.162109375,304.1688537597656,0.7578654289245605,0.2115771025419235,0.1503947973251342,293.2273254394531,297.1499938964844,293.1499938964844,0.4048585891723633,-7341.18603515625,304.1322631835937,0.9990000128746032,0.5346812605857849,0.467911809682846,293.2297058105469,297.1499938964844,293.1499938964844,0.013266216032207,-3552.3466796875,303.61492919921875,0.4474215507507324,0.050000000745058,0.2359284460544586,291.1481018066406,291.1499938964844,260.0511474609375,258.4334411621094,280.4071044921875,294.5511779785156,291.15045166015625,1.0,0.2801564633846283,0.6967592239379883,0.6967592239379883,1.0,1.0,-1.1415575742721558,0.4682270586490631,0.673330545425415,0.1912327110767364,0.0,0.0,0.5559199452400208,68.15311431884766,52.0,6.7761406898498535,-12379.580078125,216.80105590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46954345703125,308.0667419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.970703125,18000.0,0.0,0.0,0.2800543010234833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477427244186401,0.5477486252784729,-5.889322892471682e-06,0.0,0.0002842195099219,0.0,0.0,35.210044860839844,0.0,0.0,0.0,0.3861254453659057,4.0,0.0,1.0
571080,294.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.4474215507507324,0.050000000745058,0.0472309626638889,294.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.4474215507507324,0.050000000745058,0.0497364811599254,293.3310546875,297.1499938964844,293.1499938964844,0.1425671875476837,-2366.162109375,304.1688537597656,0.7578654289245605,0.2115771025419235,0.1503947973251342,293.2273254394531,297.1499938964844,293.1499938964844,0.4048585891723633,-7341.18603515625,304.1322631835937,0.9990000128746032,0.5346812605857849,0.467911809682846,293.2297058105469,297.1499938964844,293.1499938964844,0.013266216032207,-3552.3466796875,303.61492919921875,0.4474215507507324,0.050000000745058,0.2359284460544586,291.1481018066406,291.1499938964844,260.0511474609375,258.4334411621094,280.4071044921875,294.5511779785156,291.15045166015625,1.0,0.2801564633846283,0.6967592239379883,0.6967592239379883,1.0,1.0,-1.1415575742721558,0.4682270586490631,0.673330545425415,0.1912327110767364,0.0,0.0,0.5559199452400208,68.15311431884766,52.0,6.7761406898498535,-12379.580078125,216.80105590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46954345703125,308.0667419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.970703125,18000.0,0.0,0.0,0.2800543010234833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477427244186401,0.5477486252784729,-5.889322892471682e-06,0.0,0.0002842195099219,0.0,0.0,35.210044860839844,0.0,0.0,0.0,0.3861254453659057,4.0,0.0,1.0
571140,294.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749267578125,0.4536547064781189,0.050000000745058,0.0471157655119895,294.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749267578125,0.4536547064781189,0.050000000745058,0.0496151708066463,293.3309936523437,297.1499938964844,293.1499938964844,0.1383044570684433,-2308.8525390625,304.1696472167969,0.7590649127960205,0.2069973051548004,0.1470969021320343,293.226318359375,297.1499938964844,293.1499938964844,0.3919908404350281,-7143.625,304.1598205566406,0.9990000128746032,0.5328800082206726,0.4554480314254761,293.2320251464844,297.1499938964844,293.1499938964844,0.0130931120365858,-3525.70703125,303.582275390625,0.4536547064781189,0.050000000745058,0.2353530079126358,291.1787109375,291.1499938964844,260.032958984375,258.4171142578125,280.4186096191406,294.5563049316406,291.1825561523437,1.0,0.2738195359706878,0.696404218673706,0.696404218673706,1.0,1.0,-1.1216686964035034,0.4595399498939514,0.662128746509552,0.1865392178297042,0.0,0.0,0.5501881837844849,64.81266784667969,40.0,36.877716064453125,-12220.8876953125,203.7822113037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49041748046875,308.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.830078125,18000.0,0.0,0.0,0.2785366475582123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.541393518447876,0.541399359703064,-5.865723778697429e-06,0.0,0.0002826792770065,0.0,0.0,34.550086975097656,0.0,0.0,0.0,0.3840444087982178,4.0,0.0,1.0
571200,294.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749267578125,0.4536547064781189,0.050000000745058,0.0471157655119895,294.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749267578125,0.4536547064781189,0.050000000745058,0.0496151708066463,293.3309936523437,297.1499938964844,293.1499938964844,0.1383044570684433,-2308.8525390625,304.1696472167969,0.7590649127960205,0.2069973051548004,0.1470969021320343,293.226318359375,297.1499938964844,293.1499938964844,0.3919908404350281,-7143.625,304.1598205566406,0.9990000128746032,0.5328800082206726,0.4554480314254761,293.2320251464844,297.1499938964844,293.1499938964844,0.0130931120365858,-3525.70703125,303.582275390625,0.4536547064781189,0.050000000745058,0.2353530079126358,291.1787109375,291.1499938964844,260.032958984375,258.4171142578125,280.4186096191406,294.5563049316406,291.1825561523437,1.0,0.2738195359706878,0.696404218673706,0.696404218673706,1.0,1.0,-1.1216686964035034,0.4595399498939514,0.662128746509552,0.1865392178297042,0.0,0.0,0.5501881837844849,64.81266784667969,40.0,36.877716064453125,-12220.8876953125,203.7822113037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49041748046875,308.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.830078125,18000.0,0.0,0.0,0.2785366475582123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.541393518447876,0.541399359703064,-5.865723778697429e-06,0.0,0.0002826792770065,0.0,0.0,34.550086975097656,0.0,0.0,0.0,0.3840444087982178,4.0,0.0,1.0
