time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571260,294.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130126953125,0.4645130932331085,0.050000000745058,0.0469375178217887,294.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130126953125,0.4645130932331085,0.050000000745058,0.0494274646043777,293.33038330078125,297.1499938964844,293.1499938964844,0.1340181678533554,-2250.78955078125,304.1702575683594,0.7646978497505188,0.2025347650051117,0.1438239365816116,293.2013244628906,297.1499938964844,293.1499938964844,0.3710033893585205,-6826.298828125,304.1915588378906,0.9990000128746032,0.5359629988670349,0.4354601204395294,293.2322998046875,297.1499938964844,293.1499938964844,0.0128972139209508,-3493.849365234375,303.5550537109375,0.4645130932331085,0.050000000745058,0.2344626188278198,291.2174377441406,291.1499938964844,260.0146484375,258.4008483886719,280.4355773925781,294.5607604980469,291.22198486328125,1.0,0.2641622126102447,0.6962208151817322,0.6962208151817322,1.0,1.0,-1.092244267463684,0.4467869699001312,0.6454572677612305,0.1798163950443267,0.0,0.0,0.538672149181366,59.67267608642578,43.0,52.15142440795898,-11943.373046875,184.8456878662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5663757324219,308.1254272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18151.666015625,18000.0,0.0,0.0,0.276285856962204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5244125127792358,0.524418294429779,-5.775729732704349e-06,0.0,0.0002803950337693,0.0,0.0,32.69384002685547,0.0,0.0,0.0,0.378305047750473,4.0,0.0,1.0
571320,294.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130126953125,0.4645130932331085,0.050000000745058,0.0469375178217887,294.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130126953125,0.4645130932331085,0.050000000745058,0.0494274646043777,293.33038330078125,297.1499938964844,293.1499938964844,0.1340181678533554,-2250.78955078125,304.1702575683594,0.7646978497505188,0.2025347650051117,0.1438239365816116,293.2013244628906,297.1499938964844,293.1499938964844,0.3710033893585205,-6826.298828125,304.1915588378906,0.9990000128746032,0.5359629988670349,0.4354601204395294,293.2322998046875,297.1499938964844,293.1499938964844,0.0128972139209508,-3493.849365234375,303.5550537109375,0.4645130932331085,0.050000000745058,0.2344626188278198,291.2174377441406,291.1499938964844,260.0146484375,258.4008483886719,280.4355773925781,294.5607604980469,291.22198486328125,1.0,0.2641622126102447,0.6962208151817322,0.6962208151817322,1.0,1.0,-1.092244267463684,0.4467869699001312,0.6454572677612305,0.1798163950443267,0.0,0.0,0.538672149181366,59.67267608642578,43.0,52.15142440795898,-11943.373046875,184.8456878662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5663757324219,308.1254272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18151.666015625,18000.0,0.0,0.0,0.276285856962204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5244125127792358,0.524418294429779,-5.775729732704349e-06,0.0,0.0002803950337693,0.0,0.0,32.69384002685547,0.0,0.0,0.0,0.378305047750473,4.0,0.0,1.0
571380,294.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2448425292969,0.4716728627681732,0.050000000745058,0.0468176789581775,294.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2448425292969,0.4716728627681732,0.050000000745058,0.0493012703955173,293.3293762207031,297.1499938964844,293.1499938964844,0.1300455331802368,-2196.836181640625,304.1700744628906,0.7673720121383667,0.1981720775365829,0.1406735628843307,293.1617126464844,297.1499938964844,293.1499938964844,0.3556854724884033,-6598.7705078125,304.2026062011719,0.9990000128746032,0.5426857471466064,0.421486347913742,293.23095703125,297.1499938964844,293.1499938964844,0.0127535434439778,-3470.675537109375,303.53179931640625,0.4716728627681732,0.050000000745058,0.2338639944791793,291.2463684082031,291.1499938964844,259.9963073730469,258.3846740722656,280.4400939941406,294.5550537109375,291.24688720703125,1.0,0.2578100860118866,0.6960374116897583,0.6960374116897583,1.0,1.0,-1.070670247077942,0.437483549118042,0.6331866979598999,0.1748482435941696,0.0,0.0,0.5234670639038086,56.19796752929688,46.0,29.932907104492188,-11669.87109375,172.03073120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7109069824219,308.125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18207.80078125,18000.0,0.0,0.0,0.2729038894176483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4988614916801452,0.4988671243190765,-5.6311432672373485e-06,0.0,0.0002769627608358,0.0,0.0,29.9732666015625,0.0,0.0,0.0,0.3697352409362793,4.0,0.0,1.0
571440,294.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2448425292969,0.4716728627681732,0.050000000745058,0.0468176789581775,294.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2448425292969,0.4716728627681732,0.050000000745058,0.0493012703955173,293.3293762207031,297.1499938964844,293.1499938964844,0.1300455331802368,-2196.836181640625,304.1700744628906,0.7673720121383667,0.1981720775365829,0.1406735628843307,293.1617126464844,297.1499938964844,293.1499938964844,0.3556854724884033,-6598.7705078125,304.2026062011719,0.9990000128746032,0.5426857471466064,0.421486347913742,293.23095703125,297.1499938964844,293.1499938964844,0.0127535434439778,-3470.675537109375,303.53179931640625,0.4716728627681732,0.050000000745058,0.2338639944791793,291.2463684082031,291.1499938964844,259.9963073730469,258.3846740722656,280.4400939941406,294.5550537109375,291.24688720703125,1.0,0.2578100860118866,0.6960374116897583,0.6960374116897583,1.0,1.0,-1.070670247077942,0.437483549118042,0.6331866979598999,0.1748482435941696,0.0,0.0,0.5234670639038086,56.19796752929688,46.0,29.932907104492188,-11669.87109375,172.03073120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7109069824219,308.125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18207.80078125,18000.0,0.0,0.0,0.2729038894176483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4988614916801452,0.4988671243190765,-5.6311432672373485e-06,0.0,0.0002769627608358,0.0,0.0,29.9732666015625,0.0,0.0,0.0,0.3697352409362793,4.0,0.0,1.0
571500,294.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439880371094,0.4738836586475372,0.050000000745058,0.0467784814536571,294.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439880371094,0.4738836586475372,0.050000000745058,0.0492599941790103,293.32879638671875,297.1499938964844,293.1499938964844,0.1283208131790161,-2173.5703125,304.1695556640625,0.7674099802970886,0.1960148364305496,0.1391346603631973,293.14276123046875,297.1499938964844,293.1499938964844,0.3507947921752929,-6527.763671875,304.201904296875,0.9990000128746032,0.5462620258331299,0.4168137907981872,293.23065185546875,297.1499938964844,293.1499938964844,0.0127096697688102,-3465.237060546875,303.5184326171875,0.4738836586475372,0.050000000745058,0.2336681932210922,291.24267578125,291.1499938964844,259.9870910644531,258.3766174316406,280.40850830078125,294.4990234375,291.2401123046875,1.0,0.2555693387985229,0.6959457397460938,0.6959457397460938,1.0,1.0,-1.0628819465637207,0.4341281056404114,0.6287539005279541,0.1730525344610214,0.0,0.0,0.5175852179527283,55.05325698852539,46.0,2.21959924697876,-11570.15625,167.7071990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7970886230469,308.1247863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18191.375,18000.0,0.0,0.0,0.2708331346511841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4870568513870239,0.487062394618988,-5.557801159739029e-06,0.0,0.0002748612023424,0.0,0.0,28.73427963256836,0.0,0.0,0.0,0.3657572865486145,4.0,0.0,1.0
571560,294.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2323303222656,0.4754814803600311,0.050000000745058,0.0467496439814567,294.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2323303222656,0.4754814803600311,0.050000000745058,0.0492296256124973,293.3282470703125,297.1499938964844,293.1499938964844,0.126710906624794,-2151.918212890625,304.1689453125,0.7667257189750671,0.193857803940773,0.137607991695404,293.12567138671875,297.1499938964844,293.1499938964844,0.3473352491855621,-6478.68896484375,304.19873046875,0.9990000128746032,0.549710750579834,0.4133420586585998,293.2308654785156,297.1499938964844,293.1499938964844,0.0126780858263373,-3462.6044921875,303.5032653808594,0.4754814803600311,0.050000000745058,0.2335241436958313,291.22930908203125,291.1499938964844,259.9779052734375,258.3685913085937,280.37994384765625,294.4502868652344,291.225830078125,1.0,0.2538608610630035,0.6959732174873352,0.6959732174873352,1.0,1.0,-1.0566375255584717,0.4314664304256439,0.6251711249351501,0.1716258227825164,0.0,0.0,0.5136141777038574,54.20476531982422,49.0,-18.353649139404297,-11500.1904296875,164.40309143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8824462890625,308.1390991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18151.5625,18000.0,0.0,0.0,0.2685988843441009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782286584377289,0.4782341718673706,-5.497995516634546e-06,0.0,0.0002725937229115,0.0,0.0,27.80615997314453,0.0,0.0,0.0,0.3627214729785919,4.0,0.0,1.0
571620,294.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057800292969,0.4772013425827026,0.050000000745058,0.0467182286083698,294.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057800292969,0.4772013425827026,0.050000000745058,0.0491965450346469,293.3273010253906,297.1499938964844,293.1499938964844,0.1234953477978706,-2108.414306640625,304.1679992675781,0.7633998394012451,0.1895297765731811,0.1345680207014084,293.0998840332031,297.1499938964844,293.1499938964844,0.3434759378433227,-6426.671875,304.1888427734375,0.9990000128746032,0.555578887462616,0.4095254242420196,293.232177734375,297.1499938964844,293.1499938964844,0.0126199256628751,-3458.1484375,303.4703674316406,0.4772013425827026,0.050000000745058,0.23336723446846,291.2032470703125,291.1499938964844,259.9595031738281,258.3526611328125,280.3365783691406,294.3815612792969,291.2005615234375,1.0,0.2518247663974762,0.6960282325744629,0.6960282325744629,1.0,1.0,-1.048140287399292,0.4278680682182312,0.6202722191810608,0.1696564108133316,0.0,0.0,0.5083451867103577,53.25876235961914,52.0,-30.23853874206543,-11421.3115234375,160.33047485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0251770019531,308.18572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.03125,18000.0,0.0,0.0,0.2639390230178833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4672580659389496,0.4672634899616241,-5.42134148417972e-06,0.0,0.0002678645541891,0.0,0.0,26.66755485534668,0.0,0.0,0.0,0.3588741421699524,4.0,0.0,1.0
571680,294.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057800292969,0.4772013425827026,0.050000000745058,0.0467182286083698,294.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057800292969,0.4772013425827026,0.050000000745058,0.0491965450346469,293.3273010253906,297.1499938964844,293.1499938964844,0.1234953477978706,-2108.414306640625,304.1679992675781,0.7633998394012451,0.1895297765731811,0.1345680207014084,293.0998840332031,297.1499938964844,293.1499938964844,0.3434759378433227,-6426.671875,304.1888427734375,0.9990000128746032,0.555578887462616,0.4095254242420196,293.232177734375,297.1499938964844,293.1499938964844,0.0126199256628751,-3458.1484375,303.4703674316406,0.4772013425827026,0.050000000745058,0.23336723446846,291.2032470703125,291.1499938964844,259.9595031738281,258.3526611328125,280.3365783691406,294.3815612792969,291.2005615234375,1.0,0.2518247663974762,0.6960282325744629,0.6960282325744629,1.0,1.0,-1.048140287399292,0.4278680682182312,0.6202722191810608,0.1696564108133316,0.0,0.0,0.5083451867103577,53.25876235961914,52.0,-30.23853874206543,-11421.3115234375,160.33047485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0251770019531,308.18572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.03125,18000.0,0.0,0.0,0.2639390230178833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4672580659389496,0.4672634899616241,-5.42134148417972e-06,0.0,0.0002678645541891,0.0,0.0,26.66755485534668,0.0,0.0,0.0,0.3588741421699524,4.0,0.0,1.0
571740,294.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.4773693084716797,0.050000000745058,0.0467151664197444,294.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.4773693084716797,0.050000000745058,0.0491933189332485,293.3265380859375,297.1499938964844,293.1499938964844,0.1202710047364234,-2064.450927734375,304.1673889160156,0.757931649684906,0.1851963102817535,0.1315424740314483,293.0852966308594,297.1499938964844,293.1499938964844,0.343029111623764,-6425.70751953125,304.1766052246094,0.9990000128746032,0.5598287582397461,0.4091487824916839,293.23394775390625,297.1499938964844,293.1499938964844,0.0125672165304422,-3454.3935546875,303.4358215332031,0.4773693084716797,0.050000000745058,0.233351930975914,291.18096923828125,291.1499938964844,259.94110107421875,258.3368835449219,280.3077087402344,294.3428039550781,291.1783752441406,1.0,0.2513066828250885,0.6960832476615906,0.6960832476615906,1.0,1.0,-1.0440293550491333,0.426154613494873,0.6178747415542603,0.1686550974845886,0.0,0.0,0.5057165026664734,53.12371826171875,55.0,-31.38947296142578,-11383.234375,158.952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1098327636719,308.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.15625,18000.0,0.0,0.0,0.259401798248291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4612419009208679,0.4612472951412201,-5.379031335905893e-06,0.0,0.0002632598334457,0.0,0.0,26.0537052154541,0.0,0.0,0.0,0.3567762970924377,4.0,0.0,1.0
571800,294.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.4773693084716797,0.050000000745058,0.0467151664197444,294.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.4773693084716797,0.050000000745058,0.0491933189332485,293.3265380859375,297.1499938964844,293.1499938964844,0.1202710047364234,-2064.450927734375,304.1673889160156,0.757931649684906,0.1851963102817535,0.1315424740314483,293.0852966308594,297.1499938964844,293.1499938964844,0.343029111623764,-6425.70751953125,304.1766052246094,0.9990000128746032,0.5598287582397461,0.4091487824916839,293.23394775390625,297.1499938964844,293.1499938964844,0.0125672165304422,-3454.3935546875,303.4358215332031,0.4773693084716797,0.050000000745058,0.233351930975914,291.18096923828125,291.1499938964844,259.94110107421875,258.3368835449219,280.3077087402344,294.3428039550781,291.1783752441406,1.0,0.2513066828250885,0.6960832476615906,0.6960832476615906,1.0,1.0,-1.0440293550491333,0.426154613494873,0.6178747415542603,0.1686550974845886,0.0,0.0,0.5057165026664734,53.12371826171875,55.0,-31.38947296142578,-11383.234375,158.952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1098327636719,308.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.15625,18000.0,0.0,0.0,0.259401798248291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4612419009208679,0.4612472951412201,-5.379031335905893e-06,0.0,0.0002632598334457,0.0,0.0,26.0537052154541,0.0,0.0,0.0,0.3567762970924377,4.0,0.0,1.0
571860,294.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4763152301311493,0.050000000745058,0.0467345230281353,294.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4763152301311493,0.050000000745058,0.0492136999964714,293.3257751464844,297.1499938964844,293.1499938964844,0.1170701682567596,-2020.51025390625,304.1669311523437,0.7508858442306519,0.1808794438838958,0.1285419315099716,293.08038330078125,297.1499938964844,293.1499938964844,0.3454076051712036,-6466.59716796875,304.1637878417969,0.9990000128746032,0.562483012676239,0.4115020632743835,293.2358703613281,297.1499938964844,293.1499938964844,0.0125206168740987,-3451.5693359375,303.400146484375,0.4763152301311493,0.050000000745058,0.2334486097097396,291.1601257324219,291.1499938964844,259.9227294921875,258.32135009765625,280.2895202636719,294.3243713378906,291.1578369140625,1.0,0.251996636390686,0.695991575717926,0.695991575717926,1.0,1.0,-1.0434151887893677,0.4259046614170074,0.6175104975700378,0.1684014648199081,0.0,0.0,0.5057818293571472,53.63002395629883,58.0,-29.22889518737793,-11378.0029296875,159.68190002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1265869140625,308.2123718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.30078125,18000.0,0.0,0.0,0.2553406655788421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4598158001899719,0.4598211646080017,-5.363158834370552e-06,0.0,0.0002591382944956,0.0,0.0,25.885055541992188,0.0,0.0,0.0,0.3561999499797821,4.0,0.0,1.0
571920,294.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4763152301311493,0.050000000745058,0.0467345230281353,294.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4763152301311493,0.050000000745058,0.0492136999964714,293.3257751464844,297.1499938964844,293.1499938964844,0.1170701682567596,-2020.51025390625,304.1669311523437,0.7508858442306519,0.1808794438838958,0.1285419315099716,293.08038330078125,297.1499938964844,293.1499938964844,0.3454076051712036,-6466.59716796875,304.1637878417969,0.9990000128746032,0.562483012676239,0.4115020632743835,293.2358703613281,297.1499938964844,293.1499938964844,0.0125206168740987,-3451.5693359375,303.400146484375,0.4763152301311493,0.050000000745058,0.2334486097097396,291.1601257324219,291.1499938964844,259.9227294921875,258.32135009765625,280.2895202636719,294.3243713378906,291.1578369140625,1.0,0.251996636390686,0.695991575717926,0.695991575717926,1.0,1.0,-1.0434151887893677,0.4259046614170074,0.6175104975700378,0.1684014648199081,0.0,0.0,0.5057818293571472,53.63002395629883,58.0,-29.22889518737793,-11378.0029296875,159.68190002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1265869140625,308.2123718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.30078125,18000.0,0.0,0.0,0.2553406655788421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4598158001899719,0.4598211646080017,-5.363158834370552e-06,0.0,0.0002591382944956,0.0,0.0,25.885055541992188,0.0,0.0,0.0,0.3561999499797821,4.0,0.0,1.0
571980,294.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.4742535054683685,0.050000000745058,0.0467719510197639,294.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.4742535054683685,0.050000000745058,0.0492531172931194,293.324951171875,297.1499938964844,293.1499938964844,0.1138959974050521,-1976.635009765625,304.16656494140625,0.7427608966827393,0.176594004034996,0.1255747973918914,293.0835266113281,297.1499938964844,293.1499938964844,0.3500625789165497,-6540.70849609375,304.1514587402344,0.9990000128746032,0.563618540763855,0.4160178303718567,293.2379150390625,297.1499938964844,293.1499938964844,0.0124777359887957,-3449.22265625,303.3636169433594,0.4742535054683685,0.050000000745058,0.2336355745792389,291.1414794921875,291.1499938964844,259.9043884277344,258.3060302734375,280.27862548828125,294.3208923339844,291.139404296875,1.0,0.2536486387252807,0.6958999037742615,0.6958999037742615,1.0,1.0,-1.0455896854400637,0.4268419444561004,0.6187477111816406,0.1687813550233841,0.0,0.0,0.5081835389137268,54.65323638916016,61.0,-26.34867286682129,-11397.8232421875,162.10455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0740051269531,308.18115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.29296875,18000.0,0.0,0.0,0.2520458698272705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4623865783214569,0.4623919427394867,-5.370161943574203e-06,0.0,0.0002557944972068,0.0,0.0,26.09894752502441,0.0,0.0,0.0,0.3569440245628357,4.0,0.0,1.0
572040,294.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.4742535054683685,0.050000000745058,0.0467719510197639,294.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.4742535054683685,0.050000000745058,0.0492531172931194,293.324951171875,297.1499938964844,293.1499938964844,0.1138959974050521,-1976.635009765625,304.16656494140625,0.7427608966827393,0.176594004034996,0.1255747973918914,293.0835266113281,297.1499938964844,293.1499938964844,0.3500625789165497,-6540.70849609375,304.1514587402344,0.9990000128746032,0.563618540763855,0.4160178303718567,293.2379150390625,297.1499938964844,293.1499938964844,0.0124777359887957,-3449.22265625,303.3636169433594,0.4742535054683685,0.050000000745058,0.2336355745792389,291.1414794921875,291.1499938964844,259.9043884277344,258.3060302734375,280.27862548828125,294.3208923339844,291.139404296875,1.0,0.2536486387252807,0.6958999037742615,0.6958999037742615,1.0,1.0,-1.0455896854400637,0.4268419444561004,0.6187477111816406,0.1687813550233841,0.0,0.0,0.5081835389137268,54.65323638916016,61.0,-26.34867286682129,-11397.8232421875,162.10455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0740051269531,308.18115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.29296875,18000.0,0.0,0.0,0.2520458698272705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4623865783214569,0.4623919427394867,-5.370161943574203e-06,0.0,0.0002557944972068,0.0,0.0,26.09894752502441,0.0,0.0,0.0,0.3569440245628357,4.0,0.0,1.0
572100,294.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.4728893935680389,0.050000000745058,0.0467963516712188,294.5800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.4728893935680389,0.050000000745058,0.0492788106203079,293.3244934082031,297.1499938964844,293.1499938964844,0.1123222485184669,-1954.77197265625,304.1664123535156,0.7384201288223267,0.1744661480188369,0.1241053640842437,293.08770751953125,297.1499938964844,293.1499938964844,0.3531032800674438,-6588.0166015625,304.14569091796875,0.9990000128746032,0.5636448264122009,0.4189358055591583,293.23895263671875,297.1499938964844,293.1499938964844,0.0124573297798633,-3448.1806640625,303.34503173828125,0.4728893935680389,0.050000000745058,0.2337574660778045,291.1328430175781,291.1499938964844,259.895263671875,258.2984619140625,280.2754211425781,294.32379150390625,291.13092041015625,1.0,0.2547701001167297,0.6958540678024292,0.6958540678024292,1.0,1.0,-1.0475342273712158,0.427674800157547,0.6198594570159912,0.1691706776618957,0.0,0.0,0.5101966857910156,55.32730484008789,61.0,-24.88848114013672,-11415.6083984375,163.84939575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0233764648437,308.15460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.732421875,18000.0,0.0,0.0,0.2507535815238952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.465055763721466,0.4650611579418182,-5.381520168157294e-06,0.0,0.0002544830203987,0.0,0.0,26.339311599731445,0.0,0.0,0.0,0.357774019241333,4.0,0.0,1.0
572160,294.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.4713181257247925,0.050000000745058,0.0468240343034267,294.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.4713181257247925,0.050000000745058,0.0493079647421836,293.3240051269531,297.1499938964844,293.1499938964844,0.1107570007443428,-1932.9525146484373,304.1662902832031,0.7339410185813904,0.1723495572805404,0.1226457953453064,293.0933532714844,297.1499938964844,293.1499938964844,0.3565463423728943,-6641.01513671875,304.14019775390625,0.9990000128746032,0.5633258819580078,0.4222222864627838,293.239990234375,297.1499938964844,293.1499938964844,0.0124372979626059,-3447.163818359375,303.32623291015625,0.4713181257247925,0.050000000745058,0.2338957488536834,291.124755859375,291.1499938964844,259.8861694335937,258.2909851074219,280.2739562988281,294.3294982910156,291.1229858398437,1.0,0.2560575306415558,0.6957594752311707,0.6957594752311707,1.0,1.0,-1.0499608516693115,0.4287013411521911,0.6212595105171204,0.1696638464927673,0.0,0.0,0.5126916170120239,56.09514999389648,64.0,-23.254131317138672,-11437.81640625,165.9039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95819091796875,308.1217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.826171875,18000.0,0.0,0.0,0.2497226446866989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.468580961227417,0.4685863554477691,-5.397878339863382e-06,0.0,0.0002534367376938,0.0,0.0,26.664470672607425,0.0,0.0,0.0,0.3588902950286865,4.0,0.0,1.0
572220,294.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.4675639867782593,0.050000000745058,0.0468880869448185,294.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.4675639867782593,0.050000000745058,0.0493754111230373,293.3229675292969,297.1499938964844,293.1499938964844,0.1076519265770912,-1889.43994140625,304.1660461425781,0.7246137857437134,0.1681542992591858,0.1197587102651596,293.10858154296875,297.1499938964844,293.1499938964844,0.3644595146179199,-6761.2568359375,304.1303405761719,0.9990000128746032,0.5616803169250488,0.4297301173210144,293.2421264648437,297.1499938964844,293.1499938964844,0.0123974997550249,-3445.025390625,303.2881164550781,0.4675639867782593,0.050000000745058,0.2342156916856765,291.11065673828125,291.1499938964844,259.8680114746094,258.2762451171875,280.2755126953125,294.34918212890625,291.10919189453125,1.0,0.2590565383434295,0.6955702304840088,0.6955702304840088,1.0,1.0,-1.0560482740402222,0.4312750101089477,0.6247732639312744,0.1709476113319397,0.0,0.0,0.5189120769500732,57.8785400390625,67.0,-19.54663848876953,-11493.4248046875,170.83847045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7901611328125,308.0392150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17923.740234375,18000.0,0.0,0.0,0.2484946548938751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.477930337190628,0.4779357612133026,-5.444775979412952e-06,0.0,0.0002521904825698,0.0,0.0,27.55330276489257,0.0,0.0,0.0,0.3619086444377899,4.0,0.0,1.0
572280,294.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.4675639867782593,0.050000000745058,0.0468880869448185,294.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.4675639867782593,0.050000000745058,0.0493754111230373,293.3229675292969,297.1499938964844,293.1499938964844,0.1076519265770912,-1889.43994140625,304.1660461425781,0.7246137857437134,0.1681542992591858,0.1197587102651596,293.10858154296875,297.1499938964844,293.1499938964844,0.3644595146179199,-6761.2568359375,304.1303405761719,0.9990000128746032,0.5616803169250488,0.4297301173210144,293.2421264648437,297.1499938964844,293.1499938964844,0.0123974997550249,-3445.025390625,303.2881164550781,0.4675639867782593,0.050000000745058,0.2342156916856765,291.11065673828125,291.1499938964844,259.8680114746094,258.2762451171875,280.2755126953125,294.34918212890625,291.10919189453125,1.0,0.2590565383434295,0.6955702304840088,0.6955702304840088,1.0,1.0,-1.0560482740402222,0.4312750101089477,0.6247732639312744,0.1709476113319397,0.0,0.0,0.5189120769500732,57.8785400390625,67.0,-19.54663848876953,-11493.4248046875,170.83847045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7901611328125,308.0392150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17923.740234375,18000.0,0.0,0.0,0.2484946548938751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.477930337190628,0.4779357612133026,-5.444775979412952e-06,0.0,0.0002521904825698,0.0,0.0,27.55330276489257,0.0,0.0,0.0,0.3619086444377899,4.0,0.0,1.0
572340,294.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.4629732966423034,0.050000000745058,0.0469619520008564,294.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.4629732966423034,0.050000000745058,0.0494531989097595,293.3217468261719,297.1499938964844,293.1499938964844,0.1045838668942451,-1846.1402587890625,304.1658020019531,0.7146682739257812,0.164016768336296,0.1169176772236824,293.1283264160156,297.1499938964844,293.1499938964844,0.3734757900238037,-6896.36474609375,304.1219177246094,0.9990000128746032,0.5587352514266968,0.4382292330265045,293.24420166015625,297.1499938964844,293.1499938964844,0.0123574463650584,-3442.60791015625,303.2494812011719,0.4629732966423034,0.050000000745058,0.2345846742391586,291.0995178222656,291.1499938964844,259.8500061035156,258.2618103027344,280.2836608886719,294.38092041015625,291.09844970703125,1.0,0.2625102698802948,0.6953809857368469,0.6953809857368469,1.0,1.0,-1.0634639263153076,0.4344095587730407,0.6290543079376221,0.1725623160600662,0.0,0.0,0.5264243483543396,59.94154739379883,70.0,-15.300435066223145,-11560.3828125,176.71946716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5843811035156,307.9402770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17902.455078125,18000.0,0.0,0.0,0.2483974397182464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4898646175861358,0.4898701310157776,-5.508847607416101e-06,0.0,0.0002520918205846,0.0,0.0,28.731369018554688,0.0,0.0,0.0,0.3658414781093597,4.0,0.0,1.0
572400,294.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.4629732966423034,0.050000000745058,0.0469619520008564,294.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.4629732966423034,0.050000000745058,0.0494531989097595,293.3217468261719,297.1499938964844,293.1499938964844,0.1045838668942451,-1846.1402587890625,304.1658020019531,0.7146682739257812,0.164016768336296,0.1169176772236824,293.1283264160156,297.1499938964844,293.1499938964844,0.3734757900238037,-6896.36474609375,304.1219177246094,0.9990000128746032,0.5587352514266968,0.4382292330265045,293.24420166015625,297.1499938964844,293.1499938964844,0.0123574463650584,-3442.60791015625,303.2494812011719,0.4629732966423034,0.050000000745058,0.2345846742391586,291.0995178222656,291.1499938964844,259.8500061035156,258.2618103027344,280.2836608886719,294.38092041015625,291.09844970703125,1.0,0.2625102698802948,0.6953809857368469,0.6953809857368469,1.0,1.0,-1.0634639263153076,0.4344095587730407,0.6290543079376221,0.1725623160600662,0.0,0.0,0.5264243483543396,59.94154739379883,70.0,-15.300435066223145,-11560.3828125,176.71946716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5843811035156,307.9402770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17902.455078125,18000.0,0.0,0.0,0.2483974397182464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4898646175861358,0.4898701310157776,-5.508847607416101e-06,0.0,0.0002520918205846,0.0,0.0,28.731369018554688,0.0,0.0,0.0,0.3658414781093597,4.0,0.0,1.0
572460,294.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927734375,0.4578741788864136,0.050000000745058,0.0470438450574874,294.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927734375,0.4578741788864136,0.050000000745058,0.0495394356548786,293.32037353515625,297.1499938964844,293.1499938964844,0.1015528962016105,-1803.0467529296875,304.16558837890625,0.7036997079849243,0.1599468290805816,0.1141279190778732,293.15252685546875,297.1499938964844,293.1499938964844,0.3832991421222687,-7041.79345703125,304.11492919921875,0.9990000128746032,0.554388701915741,0.4474632143974304,293.2461242675781,297.1499938964844,293.1499938964844,0.0123164514079689,-3439.67626953125,303.2108154296875,0.4578741788864136,0.050000000745058,0.2349937558174133,291.0921630859375,291.1499938964844,259.83203125,258.2476806640625,280.3017883300781,294.42938232421875,291.0916442871094,1.0,0.2663069069385528,0.6951212882995605,0.6951212882995605,1.0,1.0,-1.0718910694122314,0.4379593729972839,0.6339316964149475,0.174408733844757,0.0,0.0,0.5346695184707642,62.23242568969727,73.0,-9.846799850463867,-11633.4501953125,183.39247131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3571472167969,307.8326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17886.7109375,18000.0,0.0,0.0,0.2493837922811508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5036534667015076,0.5036590099334717,-5.58734473088407e-06,0.0,0.0002530928468331,0.0,0.0,30.14912223815918,0.0,0.0,0.0,0.3704756498336792,4.0,0.0,1.0
572520,294.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927734375,0.4578741788864136,0.050000000745058,0.0470438450574874,294.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927734375,0.4578741788864136,0.050000000745058,0.0495394356548786,293.32037353515625,297.1499938964844,293.1499938964844,0.1015528962016105,-1803.0467529296875,304.16558837890625,0.7036997079849243,0.1599468290805816,0.1141279190778732,293.15252685546875,297.1499938964844,293.1499938964844,0.3832991421222687,-7041.79345703125,304.11492919921875,0.9990000128746032,0.554388701915741,0.4474632143974304,293.2461242675781,297.1499938964844,293.1499938964844,0.0123164514079689,-3439.67626953125,303.2108154296875,0.4578741788864136,0.050000000745058,0.2349937558174133,291.0921630859375,291.1499938964844,259.83203125,258.2476806640625,280.3017883300781,294.42938232421875,291.0916442871094,1.0,0.2663069069385528,0.6951212882995605,0.6951212882995605,1.0,1.0,-1.0718910694122314,0.4379593729972839,0.6339316964149475,0.174408733844757,0.0,0.0,0.5346695184707642,62.23242568969727,73.0,-9.846799850463867,-11633.4501953125,183.39247131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3571472167969,307.8326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17886.7109375,18000.0,0.0,0.0,0.2493837922811508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5036534667015076,0.5036590099334717,-5.58734473088407e-06,0.0,0.0002530928468331,0.0,0.0,30.14912223815918,0.0,0.0,0.0,0.3704756498336792,4.0,0.0,1.0
572580,294.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897827148437,0.4527383744716644,0.050000000745058,0.0471323281526565,294.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897827148437,0.4527383744716644,0.050000000745058,0.0496326088905334,293.3187561035156,297.1499938964844,293.1499938964844,0.0985601469874382,-1760.1685791015625,304.1653747558594,0.692351222038269,0.1559562087059021,0.1113963797688484,293.1805725097656,297.1499938964844,293.1499938964844,0.3936755061149597,-7193.697265625,304.109375,0.9990000128746032,0.5486429929733276,0.4572307765483856,293.2476501464844,297.1499938964844,293.1499938964844,0.0122744180262088,-3436.056884765625,303.1728820800781,0.4527383744716644,0.050000000745058,0.235435739159584,291.0896911621094,291.1499938964844,259.81396484375,258.23370361328125,280.33349609375,294.5016784667969,291.0897521972656,1.0,0.2703590393066406,0.6948615908622742,0.6948615908622742,1.0,1.0,-1.081084370613098,0.4418404698371887,0.6392439007759094,0.1764346063137054,0.0,0.0,0.542931318283081,64.70975494384766,76.0,-3.238410472869873,-11706.1474609375,190.73654174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12567138671875,307.7230224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17879.69921875,18000.0,0.0,0.0,0.2513407468795776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5182201266288757,0.5182257890701294,-5.675289685314056e-06,0.0,0.0002550788922235,0.0,0.0,31.714431762695312,0.0,0.0,0.0,0.3754730522632599,4.0,0.0,1.0
572640,294.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897827148437,0.4527383744716644,0.050000000745058,0.0471323281526565,294.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897827148437,0.4527383744716644,0.050000000745058,0.0496326088905334,293.3187561035156,297.1499938964844,293.1499938964844,0.0985601469874382,-1760.1685791015625,304.1653747558594,0.692351222038269,0.1559562087059021,0.1113963797688484,293.1805725097656,297.1499938964844,293.1499938964844,0.3936755061149597,-7193.697265625,304.109375,0.9990000128746032,0.5486429929733276,0.4572307765483856,293.2476501464844,297.1499938964844,293.1499938964844,0.0122744180262088,-3436.056884765625,303.1728820800781,0.4527383744716644,0.050000000745058,0.235435739159584,291.0896911621094,291.1499938964844,259.81396484375,258.23370361328125,280.33349609375,294.5016784667969,291.0897521972656,1.0,0.2703590393066406,0.6948615908622742,0.6948615908622742,1.0,1.0,-1.081084370613098,0.4418404698371887,0.6392439007759094,0.1764346063137054,0.0,0.0,0.542931318283081,64.70975494384766,76.0,-3.238410472869873,-11706.1474609375,190.73654174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12567138671875,307.7230224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17879.69921875,18000.0,0.0,0.0,0.2513407468795776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5182201266288757,0.5182257890701294,-5.675289685314056e-06,0.0,0.0002550788922235,0.0,0.0,31.714431762695312,0.0,0.0,0.0,0.3754730522632599,4.0,0.0,1.0
572700,294.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902404785156,0.4501969814300537,0.050000000745058,0.0471786260604858,294.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902404785156,0.4501969814300537,0.050000000745058,0.0496813654899597,293.31787109375,297.1499938964844,293.1499938964844,0.0970793217420578,-1738.83935546875,304.165283203125,0.6866865158081055,0.1539942920207977,0.1100547239184379,293.1957397460937,297.1499938964844,293.1499938964844,0.3990020155906677,-7271.05859375,304.1070861816406,0.9990000128746032,0.5452744364738464,0.4622595310211181,293.2481689453125,297.1499938964844,293.1499938964844,0.0122533068060874,-3433.99853515625,303.1545104980469,0.4501969814300537,0.050000000745058,0.2356670051813125,291.0904541015625,291.1499938964844,259.8049011230469,258.22674560546875,280.3555908203125,294.5486755371094,291.0908203125,1.0,0.2724571526050567,0.6947317719459534,0.6947317719459534,1.0,1.0,-1.0859014987945557,0.4438768923282623,0.642024576663971,0.1775009036064148,0.0,0.0,0.546830415725708,66.00656127929688,76.0,0.3637377917766571,-11740.298828125,194.62570190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.013916015625,307.6696472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17880.18359375,18000.0,0.0,0.0,0.2526246309280395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5253899693489075,0.5253956913948059,-5.720527042285539e-06,0.0,0.000256381870713,0.0,0.0,32.511470794677734,0.0,0.0,0.0,0.3779711723327636,4.0,0.0,1.0
572760,294.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09197998046875,0.4476906657218933,0.050000000745058,0.0472260899841785,294.59063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09197998046875,0.4476906657218933,0.050000000745058,0.0497313477098941,293.3169250488281,297.1499938964844,293.1499938964844,0.0956101194024086,-1717.6197509765625,304.1651611328125,0.681066632270813,0.1520557701587677,0.1087297350168228,293.2115173339844,297.1499938964844,293.1499938964844,0.404393583536148,-7348.97802734375,304.1051025390625,0.9990000128746032,0.5415934920310974,0.4673587381839752,293.2485656738281,297.1499938964844,293.1499938964844,0.0122316256165504,-3431.72216796875,303.13653564453125,0.4476906657218933,0.050000000745058,0.2359040975570678,291.09246826171875,291.1499938964844,259.7958374023437,258.2198486328125,280.3738708496094,294.59039306640625,291.0929870605469,1.0,0.2745917439460754,0.6945755481719971,0.6945755481719971,1.0,1.0,-1.0908329486846924,0.4459573626518249,0.6448756456375122,0.1785898655653,0.0,0.0,0.5504707098007202,67.33623504638672,64.0,2.961004734039306,-11776.392578125,198.6420135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9073181152344,307.61651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17883.45703125,18000.0,0.0,0.0,0.2540709972381592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.53226637840271,0.5322721004486084,-5.765198238805169e-06,0.0,0.0002578497806098,0.0,0.0,33.29313659667969,0.0,0.0,0.0,0.3803916275501251,4.0,0.0,1.0
572820,294.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.4484180212020874,0.050000000745058,0.0472121238708496,294.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.4484180212020874,0.050000000745058,0.0497166402637958,293.3146667480469,297.1499938964844,293.1499938964844,0.092625007033348,-1674.3482666015625,304.16510009765625,0.6758535504341125,0.1482814848423004,0.1060593724250793,293.2362365722656,297.1499938964844,293.1499938964844,0.403702050447464,-7330.40185546875,304.1217956542969,0.9990000128746032,0.5349898934364319,0.4658640921115875,293.2499084472656,297.1499938964844,293.1499938964844,0.0121352402493357,-3417.676025390625,303.09918212890625,0.4484180212020874,0.050000000745058,0.2358343303203582,291.0999450683594,291.1499938964844,259.7776184082031,258.2061462402344,280.37322998046875,294.59130859375,291.1026916503906,1.0,0.2730352878570556,0.6942631006240845,0.6942631006240845,1.0,1.0,-1.085724115371704,0.4436386227607727,0.6420855522155762,0.1774991601705551,0.0,0.0,0.5568738579750061,66.90118408203125,52.0,18.01306915283203,-11775.1123046875,196.22134399414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7230834960937,307.5573425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17893.4765625,18000.0,0.0,0.0,0.2572713196277618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5451949238777161,0.5452008247375488,-5.85176076128846e-06,0.0,0.0002610976807773,0.0,0.0,34.80549240112305,0.0,0.0,0.0,0.3849833607673645,4.0,0.0,1.0
572880,294.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.4484180212020874,0.050000000745058,0.0472121238708496,294.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.4484180212020874,0.050000000745058,0.0497166402637958,293.3146667480469,297.1499938964844,293.1499938964844,0.092625007033348,-1674.3482666015625,304.16510009765625,0.6758535504341125,0.1482814848423004,0.1060593724250793,293.2362365722656,297.1499938964844,293.1499938964844,0.403702050447464,-7330.40185546875,304.1217956542969,0.9990000128746032,0.5349898934364319,0.4658640921115875,293.2499084472656,297.1499938964844,293.1499938964844,0.0121352402493357,-3417.676025390625,303.09918212890625,0.4484180212020874,0.050000000745058,0.2358343303203582,291.0999450683594,291.1499938964844,259.7776184082031,258.2061462402344,280.37322998046875,294.59130859375,291.1026916503906,1.0,0.2730352878570556,0.6942631006240845,0.6942631006240845,1.0,1.0,-1.085724115371704,0.4436386227607727,0.6420855522155762,0.1774991601705551,0.0,0.0,0.5568738579750061,66.90118408203125,52.0,18.01306915283203,-11775.1123046875,196.22134399414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7230834960937,307.5573425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17893.4765625,18000.0,0.0,0.0,0.2572713196277618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5451949238777161,0.5452008247375488,-5.85176076128846e-06,0.0,0.0002610976807773,0.0,0.0,34.80549240112305,0.0,0.0,0.0,0.3849833607673645,4.0,0.0,1.0
572940,294.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.45425945520401,0.050000000745058,0.0471054688096046,294.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.45425945520401,0.050000000745058,0.0496043264865875,293.3120422363281,297.1499938964844,293.1499938964844,0.089435301721096,-1627.6871337890625,304.1653747558594,0.6758255362510681,0.1446436941623687,0.1034112274646759,293.2391662597656,297.1499938964844,293.1499938964844,0.3916451334953308,-7143.095703125,304.1514892578125,0.9990000128746032,0.5321602821350098,0.4542854726314544,293.2505798339844,297.1499938964844,293.1499938964844,0.0119759803637862,-3389.595458984375,303.0658569335937,0.45425945520401,0.050000000745058,0.2353015691041946,291.1378173828125,291.1499938964844,259.7593078613281,258.1925048828125,280.3825378417969,294.5919494628906,291.14324951171875,1.0,0.2671711444854736,0.6939506530761719,0.6939506530761719,1.0,1.0,-1.0677502155303955,0.4357781410217285,0.6319720149040222,0.1735822558403015,0.0,0.0,0.5562176704406738,63.83165740966797,40.0,50.68683242797852,-11657.4189453125,185.05030822753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6166076660156,307.5420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17981.828125,18000.0,0.0,0.0,0.2602895200252533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5492133498191833,0.5492192506790161,-5.898389190406306e-06,0.0,0.0002641607716213,0.0,0.0,35.38190078735352,0.0,0.0,0.0,0.3865914642810821,4.0,0.0,1.0
573000,294.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.45425945520401,0.050000000745058,0.0471054688096046,294.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.45425945520401,0.050000000745058,0.0496043264865875,293.3120422363281,297.1499938964844,293.1499938964844,0.089435301721096,-1627.6871337890625,304.1653747558594,0.6758255362510681,0.1446436941623687,0.1034112274646759,293.2391662597656,297.1499938964844,293.1499938964844,0.3916451334953308,-7143.095703125,304.1514892578125,0.9990000128746032,0.5321602821350098,0.4542854726314544,293.2505798339844,297.1499938964844,293.1499938964844,0.0119759803637862,-3389.595458984375,303.0658569335937,0.45425945520401,0.050000000745058,0.2353015691041946,291.1378173828125,291.1499938964844,259.7593078613281,258.1925048828125,280.3825378417969,294.5919494628906,291.14324951171875,1.0,0.2671711444854736,0.6939506530761719,0.6939506530761719,1.0,1.0,-1.0677502155303955,0.4357781410217285,0.6319720149040222,0.1735822558403015,0.0,0.0,0.5562176704406738,63.83165740966797,40.0,50.68683242797852,-11657.4189453125,185.05030822753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6166076660156,307.5420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17981.828125,18000.0,0.0,0.0,0.2602895200252533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5492133498191833,0.5492192506790161,-5.898389190406306e-06,0.0,0.0002641607716213,0.0,0.0,35.38190078735352,0.0,0.0,0.0,0.3865914642810821,4.0,0.0,1.0
