time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573060,294.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.4647808074951172,0.050000000745058,0.0469335503876209,294.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.4647808074951172,0.050000000745058,0.0494232885539531,293.3089294433594,297.1499938964844,293.1499938964844,0.0862179771065712,-1580.536376953125,304.1656188964844,0.6801691055297852,0.1411676853895187,0.1008205115795135,293.2173156738281,297.1499938964844,293.1499938964844,0.3710225820541382,-6829.673828125,304.1853942871094,0.9990000128746032,0.5342791676521301,0.4349732100963592,293.2496643066406,297.1499938964844,293.1499938964844,0.0117886243388056,-3354.63037109375,303.0380859375,0.4647808074951172,0.050000000745058,0.234442800283432,291.1899719238281,291.1499938964844,259.7408752441406,258.178955078125,280.37945556640625,294.5613708496094,291.19610595703125,1.0,0.2578836977481842,0.6938068866729736,0.6938068866729736,1.0,1.0,-1.0400094985961914,0.4237268567085266,0.6162826418876648,0.1677781194448471,0.0,0.0,0.5474797487258911,58.90856552124024,43.0,68.35176086425781,-11428.8330078125,168.0799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62744140625,307.5582580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18102.939453125,18000.0,0.0,0.0,0.2623347043991089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5386850237846375,0.5386908650398254,-5.856409188709222e-06,0.0,0.000266236369498,0.0,0.0,34.27450942993164,0.0,0.0,0.0,0.3831577003002167,4.0,0.0,1.0
573120,294.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.4647808074951172,0.050000000745058,0.0469335503876209,294.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.4647808074951172,0.050000000745058,0.0494232885539531,293.3089294433594,297.1499938964844,293.1499938964844,0.0862179771065712,-1580.536376953125,304.1656188964844,0.6801691055297852,0.1411676853895187,0.1008205115795135,293.2173156738281,297.1499938964844,293.1499938964844,0.3710225820541382,-6829.673828125,304.1853942871094,0.9990000128746032,0.5342791676521301,0.4349732100963592,293.2496643066406,297.1499938964844,293.1499938964844,0.0117886243388056,-3354.63037109375,303.0380859375,0.4647808074951172,0.050000000745058,0.234442800283432,291.1899719238281,291.1499938964844,259.7408752441406,258.178955078125,280.37945556640625,294.5613708496094,291.19610595703125,1.0,0.2578836977481842,0.6938068866729736,0.6938068866729736,1.0,1.0,-1.0400094985961914,0.4237268567085266,0.6162826418876648,0.1677781194448471,0.0,0.0,0.5474797487258911,58.90856552124024,43.0,68.35176086425781,-11428.8330078125,168.0799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62744140625,307.5582580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18102.939453125,18000.0,0.0,0.0,0.2623347043991089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5386850237846375,0.5386908650398254,-5.856409188709222e-06,0.0,0.000266236369498,0.0,0.0,34.27450942993164,0.0,0.0,0.0,0.3831577003002167,4.0,0.0,1.0
573180,294.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.21600341796875,0.4716793298721313,0.050000000745058,0.0468178503215312,294.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.21600341796875,0.4716793298721313,0.050000000745058,0.0493014492094516,293.3056640625,297.1499938964844,293.1499938964844,0.0833659693598747,-1539.177490234375,304.1651306152344,0.6818334460258484,0.1378002762794494,0.0983659252524375,293.1800231933594,297.1499938964844,293.1499938964844,0.3563745021820068,-6611.48193359375,304.1973571777344,0.9990000128746032,0.540124773979187,0.4214754998683929,293.249755859375,297.1499938964844,293.1499938964844,0.0116463946178555,-3330.095703125,303.0058288574219,0.4716793298721313,0.050000000745058,0.2338648587465286,291.21661376953125,291.1499938964844,259.7223815917969,258.1654968261719,280.28631591796875,294.38427734375,291.2162780761719,1.0,0.2518289387226105,0.6936631202697754,0.6936631202697754,1.0,1.0,-1.0198781490325928,0.4149640500545501,0.604914128780365,0.1637065559625625,0.0,0.0,0.5361337661743164,55.58452987670898,46.0,27.35287475585937,-11244.35546875,156.65953063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535705566406,307.57244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18160.90234375,18000.0,0.0,0.0,0.2629411220550537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5183241963386536,0.518329918384552,-5.73953366256319e-06,0.0,0.0002668518282007,0.0,0.0,32.0246696472168,0.0,0.0,0.0,0.3762947022914886,4.0,0.0,1.0
573240,294.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.21600341796875,0.4716793298721313,0.050000000745058,0.0468178503215312,294.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.21600341796875,0.4716793298721313,0.050000000745058,0.0493014492094516,293.3056640625,297.1499938964844,293.1499938964844,0.0833659693598747,-1539.177490234375,304.1651306152344,0.6818334460258484,0.1378002762794494,0.0983659252524375,293.1800231933594,297.1499938964844,293.1499938964844,0.3563745021820068,-6611.48193359375,304.1973571777344,0.9990000128746032,0.540124773979187,0.4214754998683929,293.249755859375,297.1499938964844,293.1499938964844,0.0116463946178555,-3330.095703125,303.0058288574219,0.4716793298721313,0.050000000745058,0.2338648587465286,291.21661376953125,291.1499938964844,259.7223815917969,258.1654968261719,280.28631591796875,294.38427734375,291.2162780761719,1.0,0.2518289387226105,0.6936631202697754,0.6936631202697754,1.0,1.0,-1.0198781490325928,0.4149640500545501,0.604914128780365,0.1637065559625625,0.0,0.0,0.5361337661743164,55.58452987670898,46.0,27.35287475585937,-11244.35546875,156.65953063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535705566406,307.57244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18160.90234375,18000.0,0.0,0.0,0.2629411220550537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5183241963386536,0.518329918384552,-5.73953366256319e-06,0.0,0.0002668518282007,0.0,0.0,32.0246696472168,0.0,0.0,0.0,0.3762947022914886,4.0,0.0,1.0
573300,294.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2143249511719,0.4738050997257232,0.050000000745058,0.046780165284872,294.5916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2143249511719,0.4738050997257232,0.050000000745058,0.0492617674171924,293.3041076660156,297.1499938964844,293.1499938964844,0.0820853561162948,-1520.8277587890625,304.1647033691406,0.6814670562744141,0.1361374258995056,0.0971709415316581,293.1619567871094,297.1499938964844,293.1499938964844,0.3516552150249481,-6542.67041015625,304.1972961425781,0.9990000128746032,0.543294370174408,0.4169850051403045,293.2504272460937,297.1499938964844,293.1499938964844,0.0115956645458936,-3322.804443359375,302.9865417480469,0.4738050997257232,0.050000000745058,0.2336766272783279,291.2135925292969,291.1499938964844,259.71307373046875,258.1587829589844,280.2441101074219,294.3060913085937,291.2125549316406,1.0,0.2497161924839019,0.6935912370681763,0.6935912370681763,1.0,1.0,-1.012734293937683,0.4118350148200989,0.600899338722229,0.1623245179653167,0.0,0.0,0.5321804285049438,54.49726104736328,46.0,9.003827095031738,-11188.3916015625,152.8544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8425598144531,307.6040954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18140.16015625,18000.0,0.0,0.0,0.262755423784256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.510136067867279,0.5101417899131775,-5.684147708961973e-06,0.0,0.0002666633517947,0.0,0.0,31.10659980773925,0.0,0.0,0.0,0.3734342455863952,4.0,0.0,1.0
573360,294.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103881835937,0.4753350615501404,0.050000000745058,0.0467525720596313,294.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103881835937,0.4753350615501404,0.050000000745058,0.0492327101528644,293.30255126953125,297.1499938964844,293.1499938964844,0.0808251425623893,-1502.8126220703125,304.1643371582031,0.680448055267334,0.1344871073961258,0.0959924682974815,293.1456298828125,297.1499938964844,293.1499938964844,0.348093032836914,-6491.52392578125,304.1951599121094,0.9990000128746032,0.5463547110557556,0.4136656820774078,293.2513732910156,297.1499938964844,293.1499938964844,0.0115484669804573,-3316.22021484375,302.96630859375,0.4753350615501404,0.050000000745058,0.2335387915372848,291.20953369140625,291.1499938964844,259.7037353515625,258.1520690917969,280.20709228515625,294.2399597167969,291.20849609375,1.0,0.248125746846199,0.6936443448066711,0.6936443448066711,1.0,1.0,-1.0071014165878296,0.4093831479549408,0.5977182984352112,0.1612897366285324,0.0,0.0,0.528621256351471,53.69742202758789,49.0,-1.155671000480652,-11150.3515625,149.98374938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388122558594,307.6468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18119.873046875,18000.0,0.0,0.0,0.2623115181922912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5032699704170227,0.5032756328582764,-5.63775665796129e-06,0.0,0.0002662128244992,0.0,0.0,30.34908103942871,0.0,0.0,0.0,0.3710184693336487,4.0,0.0,1.0
573420,294.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.4769617319107055,0.050000000745058,0.0467228889465332,294.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.4769617319107055,0.050000000745058,0.04920145124197,293.299560546875,297.1499938964844,293.1499938964844,0.0783564895391464,-1467.6563720703125,304.1636657714844,0.6766942143440247,0.1312308013439178,0.0936843156814575,293.12060546875,297.1499938964844,293.1499938964844,0.3440150916576385,-6435.4296875,304.1867980957031,0.9990000128746032,0.551558792591095,0.4100640118122101,293.25360107421875,297.1499938964844,293.1499938964844,0.0114631773903965,-3304.7890625,302.9242248535156,0.4769617319107055,0.050000000745058,0.2333905100822448,291.2004089355469,291.1499938964844,259.6849670410156,258.1386413574219,280.1495361328125,294.1416931152344,291.19903564453125,1.0,0.2462973743677139,0.6937505006790161,0.6937505006790161,1.0,1.0,-0.9997555017471312,0.4061727523803711,0.5935827493667603,0.1600300669670105,0.0,0.0,0.5224849581718445,52.824317932128906,52.0,-11.62339973449707,-11105.0908203125,146.5684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1337280273437,307.73834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18092.77734375,18000.0,0.0,0.0,0.2608135342597961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4916391670703888,0.4916447401046753,-5.562301339523401e-06,0.0,0.0002646925859153,0.0,0.0,29.10477066040039,0.0,0.0,0.0,0.3669905066490173,4.0,0.0,1.0
573480,294.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.4769617319107055,0.050000000745058,0.0467228889465332,294.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.4769617319107055,0.050000000745058,0.04920145124197,293.299560546875,297.1499938964844,293.1499938964844,0.0783564895391464,-1467.6563720703125,304.1636657714844,0.6766942143440247,0.1312308013439178,0.0936843156814575,293.12060546875,297.1499938964844,293.1499938964844,0.3440150916576385,-6435.4296875,304.1867980957031,0.9990000128746032,0.551558792591095,0.4100640118122101,293.25360107421875,297.1499938964844,293.1499938964844,0.0114631773903965,-3304.7890625,302.9242248535156,0.4769617319107055,0.050000000745058,0.2333905100822448,291.2004089355469,291.1499938964844,259.6849670410156,258.1386413574219,280.1495361328125,294.1416931152344,291.19903564453125,1.0,0.2462973743677139,0.6937505006790161,0.6937505006790161,1.0,1.0,-0.9997555017471312,0.4061727523803711,0.5935827493667603,0.1600300669670105,0.0,0.0,0.5224849581718445,52.824317932128906,52.0,-11.62339973449707,-11105.0908203125,146.5684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1337280273437,307.73834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18092.77734375,18000.0,0.0,0.0,0.2608135342597961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4916391670703888,0.4916447401046753,-5.562301339523401e-06,0.0,0.0002646925859153,0.0,0.0,29.10477066040039,0.0,0.0,0.0,0.3669905066490173,4.0,0.0,1.0
573540,294.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895446777344,0.4770710170269012,0.050000000745058,0.0467208996415138,294.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895446777344,0.4770710170269012,0.050000000745058,0.0491993576288223,293.29644775390625,297.1499938964844,293.1499938964844,0.0759782344102859,-1434.007080078125,304.1630859375,0.6711055040359497,0.1280738562345504,0.0914531573653221,293.10614013671875,297.1499938964844,293.1499938964844,0.3434421122074127,-6432.09814453125,304.1754455566406,0.9990000128746032,0.5552536845207214,0.4098196625709533,293.2558898925781,297.1499938964844,293.1499938964844,0.0113905807957053,-3295.87255859375,302.880859375,0.4770710170269012,0.050000000745058,0.2333805710077285,291.18817138671875,291.1499938964844,259.66607666015625,258.125244140625,280.1073913574219,294.076171875,291.1864929199219,1.0,0.2459655702114105,0.6938565969467163,0.6938565969467163,1.0,1.0,-0.996766209602356,0.4048439562320709,0.5919222831726074,0.1596409529447555,0.0,0.0,0.5181823372840881,52.740333557128906,55.0,-17.267791748046875,-11094.2646484375,145.65036010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,307.8230285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18066.0625,18000.0,0.0,0.0,0.2587619423866272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4830871820449829,0.4830926954746246,-5.506483375938842e-06,0.0,0.0002626104687806,0.0,0.0,28.2077865600586,0.0,0.0,0.0,0.3640461564064026,4.0,0.0,1.0
573600,294.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895446777344,0.4770710170269012,0.050000000745058,0.0467208996415138,294.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895446777344,0.4770710170269012,0.050000000745058,0.0491993576288223,293.29644775390625,297.1499938964844,293.1499938964844,0.0759782344102859,-1434.007080078125,304.1630859375,0.6711055040359497,0.1280738562345504,0.0914531573653221,293.10614013671875,297.1499938964844,293.1499938964844,0.3434421122074127,-6432.09814453125,304.1754455566406,0.9990000128746032,0.5552536845207214,0.4098196625709533,293.2558898925781,297.1499938964844,293.1499938964844,0.0113905807957053,-3295.87255859375,302.880859375,0.4770710170269012,0.050000000745058,0.2333805710077285,291.18817138671875,291.1499938964844,259.66607666015625,258.125244140625,280.1073913574219,294.076171875,291.1864929199219,1.0,0.2459655702114105,0.6938565969467163,0.6938565969467163,1.0,1.0,-0.996766209602356,0.4048439562320709,0.5919222831726074,0.1596409529447555,0.0,0.0,0.5181823372840881,52.740333557128906,55.0,-17.267791748046875,-11094.2646484375,145.65036010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,307.8230285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18066.0625,18000.0,0.0,0.0,0.2587619423866272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4830871820449829,0.4830926954746246,-5.506483375938842e-06,0.0,0.0002626104687806,0.0,0.0,28.2077865600586,0.0,0.0,0.0,0.3640461564064026,4.0,0.0,1.0
573660,294.57470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.4762929379940033,0.050000000745058,0.0467351675033569,294.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.4762929379940033,0.050000000745058,0.049214381724596,293.2931823730469,297.1499938964844,293.1499938964844,0.0742198377847671,-1409.30419921875,304.1625061035156,0.6658539175987244,0.1257587373256683,0.0897992029786109,293.101318359375,297.1499938964844,293.1499938964844,0.3450610637664795,-6460.37060546875,304.1656494140625,0.9990000128746032,0.5571160912513733,0.4115536212921142,293.25762939453125,297.1499938964844,293.1499938964844,0.0113402102142572,-3290.27685546875,302.8456115722656,0.4762929379940033,0.050000000745058,0.2334518432617187,291.1763916015625,291.1499938964844,259.65087890625,258.114501953125,280.0787353515625,294.03521728515625,291.1744384765625,1.0,0.2465724647045135,0.6938223838806152,0.6938223838806152,1.0,1.0,-0.9969820380210876,0.4048837721347809,0.5920982956886292,0.159812718629837,0.0,0.0,0.5162975788116455,53.12595748901367,55.0,-20.667200088500977,-11108.5009765625,146.36041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4214172363281,307.87841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.701171875,18000.0,0.0,0.0,0.2569432258605957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.478808581829071,0.478814035654068,-5.476680144056445e-06,0.0,0.000260764703853,0.0,0.0,27.75701904296875,0.0,0.0,0.0,0.362553983926773,4.0,0.0,1.0
573720,294.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.4759947955608368,0.050000000745058,0.0467406138777732,294.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.4759947955608368,0.050000000745058,0.0492201186716556,293.2922668457031,297.1499938964844,293.1499938964844,0.0738060995936393,-1403.5166015625,304.1623229980469,0.6644783616065979,0.1252070814371109,0.0894090682268142,293.1009521484375,297.1499938964844,293.1499938964844,0.3457163870334625,-6471.13671875,304.1631774902344,0.9990000128746032,0.5574342012405396,0.4122138321399688,293.258056640625,297.1499938964844,293.1499938964844,0.011328556574881,-3289.069580078125,302.83673095703125,0.4759947955608368,0.050000000745058,0.2334790527820587,291.17315673828125,291.1499938964844,259.6470642089844,258.11181640625,280.072021484375,294.02618408203125,291.171142578125,1.0,0.2468279004096985,0.6938138008117676,0.6938138008117676,1.0,1.0,-0.997352123260498,0.4050304889678955,0.5923216342926025,0.1599164754152298,0.0,0.0,0.5160687565803528,53.27610778808594,58.0,-21.43014907836914,-11115.078125,146.7113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4444885253906,307.89013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.49609375,18000.0,0.0,0.0,0.2564864754676819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.478128969669342,0.4781344532966614,-5.471405984280864e-06,0.0,0.0002603011671453,0.0,0.0,27.683467864990234,0.0,0.0,0.0,0.3623104989528656,4.0,0.0,1.0
573780,294.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.473936378955841,0.050000000745058,0.0467778816819191,294.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.473936378955841,0.050000000745058,0.0492593646049499,293.28759765625,297.1499938964844,293.1499938964844,0.0718394368886947,-1376.126220703125,304.1614990234375,0.657261073589325,0.122551329433918,0.0875530615448951,293.10357666015625,297.1499938964844,293.1499938964844,0.3503161668777466,-6544.2880859375,304.1511535644531,0.9990000128746032,0.5581572651863098,0.416703462600708,293.26007080078125,297.1499938964844,293.1499938964844,0.0112745584920048,-3283.88330078125,302.7918395996094,0.473936378955841,0.050000000745058,0.2336652129888534,291.15594482421875,291.1499938964844,259.6278991699219,258.0983581542969,280.0418395996094,293.98956298828125,291.15380859375,1.0,0.24864561855793,0.6937709450721741,0.6937709450721741,1.0,1.0,-1.000827431678772,0.4064697325229645,0.5943577289581299,0.1607477962970733,0.0,0.0,0.5164216160774231,54.31293869018555,61.0,-23.84425163269043,-11164.57421875,149.3824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5256652832031,307.9348449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.048828125,18000.0,0.0,0.0,0.2543156743049621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4772255420684814,0.4772309958934784,-5.458931809698697e-06,0.0,0.0002580980944912,0.0,0.0,27.562238693237305,0.0,0.0,0.0,0.3619166016578674,4.0,0.0,1.0
573840,294.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.473936378955841,0.050000000745058,0.0467778816819191,294.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.473936378955841,0.050000000745058,0.0492593646049499,293.28759765625,297.1499938964844,293.1499938964844,0.0718394368886947,-1376.126220703125,304.1614990234375,0.657261073589325,0.122551329433918,0.0875530615448951,293.10357666015625,297.1499938964844,293.1499938964844,0.3503161668777466,-6544.2880859375,304.1511535644531,0.9990000128746032,0.5581572651863098,0.416703462600708,293.26007080078125,297.1499938964844,293.1499938964844,0.0112745584920048,-3283.88330078125,302.7918395996094,0.473936378955841,0.050000000745058,0.2336652129888534,291.15594482421875,291.1499938964844,259.6278991699219,258.0983581542969,280.0418395996094,293.98956298828125,291.15380859375,1.0,0.24864561855793,0.6937709450721741,0.6937709450721741,1.0,1.0,-1.000827431678772,0.4064697325229645,0.5943577289581299,0.1607477962970733,0.0,0.0,0.5164216160774231,54.31293869018555,61.0,-23.84425163269043,-11164.57421875,149.3824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5256652832031,307.9348449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.048828125,18000.0,0.0,0.0,0.2543156743049621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4772255420684814,0.4772309958934784,-5.458931809698697e-06,0.0,0.0002580980944912,0.0,0.0,27.562238693237305,0.0,0.0,0.0,0.3619166016578674,4.0,0.0,1.0
573900,294.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.4725770652294159,0.050000000745058,0.0468021184206008,294.5868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.4725770652294159,0.050000000745058,0.0492848828434944,293.28521728515625,297.1499938964844,293.1499938964844,0.0708985328674316,-1363.0845947265625,304.1611328125,0.653479278087616,0.1212721616029739,0.0866678431630134,293.107421875,297.1499938964844,293.1499938964844,0.3533379435539245,-6591.27392578125,304.1454467773437,0.9990000128746032,0.5579906105995178,0.4195975959300995,293.2610778808594,297.1499938964844,293.1499938964844,0.0112493522465229,-3281.617431640625,302.7691650390625,0.4725770652294159,0.050000000745058,0.2337862700223922,291.147216796875,291.1499938964844,259.6182556152344,258.09161376953125,280.0289611816406,293.9765014648437,291.1451416015625,1.0,0.2498492300510406,0.6937495470046997,0.6937495470046997,1.0,1.0,-1.0034433603286743,0.4075712263584137,0.5958721041679382,0.161332294344902,0.0,0.0,0.5174831748008728,54.990840911865234,61.0,-24.030067443847656,-11198.3603515625,151.228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5436096191406,307.9478454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.009765625,18000.0,0.0,0.0,0.2533648014068603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783003628253937,0.4783058166503906,-5.461416549223941e-06,0.0,0.000257133069681,0.0,0.0,27.65292930603028,0.0,0.0,0.0,0.3622261881828308,4.0,0.0,1.0
573960,294.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.4710120856761932,0.050000000745058,0.0468295961618423,294.5857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.4710120856761932,0.050000000745058,0.0493138171732425,293.28289794921875,297.1499938964844,293.1499938964844,0.069977156817913,-1350.350341796875,304.1607666015625,0.6496248245239258,0.1200198605656623,0.0858047753572464,293.1127624511719,297.1499938964844,293.1499938964844,0.3567646443843841,-6644.001953125,304.1400451660156,0.9990000128746032,0.5574843883514404,0.4228547811508178,293.2620544433594,297.1499938964844,293.1499938964844,0.0112248975783586,-3279.463623046875,302.746337890625,0.4710120856761932,0.050000000745058,0.2339235246181488,291.1387634277344,291.1499938964844,259.60858154296875,258.0848693847656,280.0179138183594,293.966796875,291.13677978515625,1.0,0.2512179911136627,0.6936765313148499,0.6936765313148499,1.0,1.0,-1.0065488815307615,0.4088751375675201,0.597673773765564,0.1620002835988998,0.0,0.0,0.5190813541412354,55.76082611083984,64.0,-23.63469314575196,-11236.88671875,153.37196350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5462646484375,307.95428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.59375,18000.0,0.0,0.0,0.2525464296340942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4803195595741272,0.4803250432014465,-5.469455572892912e-06,0.0,0.0002563025336712,0.0,0.0,27.83844566345215,0.0,0.0,0.0,0.3628526628017425,4.0,0.0,1.0
574020,294.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.4672716856002807,0.050000000745058,0.0468931570649147,294.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.4672716856002807,0.050000000745058,0.0493807531893253,293.2782592773437,297.1499938964844,293.1499938964844,0.0681846141815185,-1325.6783447265625,304.1601867675781,0.6418169140815735,0.1175922751426696,0.0841401219367981,293.1274108886719,297.1499938964844,293.1499938964844,0.3646590709686279,-6763.94482421875,304.1302490234375,0.9990000128746032,0.5554684400558472,0.4302957057952881,293.2640075683594,297.1499938964844,293.1499938964844,0.0111772827804088,-3275.273193359375,302.7002868652344,0.4672716856002807,0.050000000745058,0.2342410236597061,291.12310791015625,291.1499938964844,259.589111328125,258.0712890625,280.00048828125,293.957275390625,291.1213684082031,1.0,0.2543793618679046,0.6935304999351501,0.6935304999351501,1.0,1.0,-1.014019012451172,0.4120306968688965,0.6019883155822754,0.1635790467262268,0.0,0.0,0.5237360000610352,57.5452880859375,67.0,-21.67945671081543,-11325.7744140625,158.45733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,307.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17944.009765625,18000.0,0.0,0.0,0.251413345336914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4869905114173889,0.4869959950447082,-5.501473879121477e-06,0.0,0.0002551525831222,0.0,0.0,28.48057746887207,0.0,0.0,0.0,0.3650001883506775,4.0,0.0,1.0
574080,294.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.4672716856002807,0.050000000745058,0.0468931570649147,294.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.4672716856002807,0.050000000745058,0.0493807531893253,293.2782592773437,297.1499938964844,293.1499938964844,0.0681846141815185,-1325.6783447265625,304.1601867675781,0.6418169140815735,0.1175922751426696,0.0841401219367981,293.1274108886719,297.1499938964844,293.1499938964844,0.3646590709686279,-6763.94482421875,304.1302490234375,0.9990000128746032,0.5554684400558472,0.4302957057952881,293.2640075683594,297.1499938964844,293.1499938964844,0.0111772827804088,-3275.273193359375,302.7002868652344,0.4672716856002807,0.050000000745058,0.2342410236597061,291.12310791015625,291.1499938964844,259.589111328125,258.0712890625,280.00048828125,293.957275390625,291.1213684082031,1.0,0.2543793618679046,0.6935304999351501,0.6935304999351501,1.0,1.0,-1.014019012451172,0.4120306968688965,0.6019883155822754,0.1635790467262268,0.0,0.0,0.5237360000610352,57.5452880859375,67.0,-21.67945671081543,-11325.7744140625,158.45733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,307.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17944.009765625,18000.0,0.0,0.0,0.251413345336914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4869905114173889,0.4869959950447082,-5.501473879121477e-06,0.0,0.0002551525831222,0.0,0.0,28.48057746887207,0.0,0.0,0.0,0.3650001883506775,4.0,0.0,1.0
574140,294.5869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108703613281,0.4626958072185516,0.050000000745058,0.0469664819538593,294.58111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108703613281,0.4626958072185516,0.050000000745058,0.0494579672813415,293.2737121582031,297.1499938964844,293.1499938964844,0.0664539635181427,-1301.9888916015625,304.15966796875,0.6340247988700867,0.1152671799063682,0.08255435526371,293.14666748046875,297.1499938964844,293.1499938964844,0.3736791610717773,-6899.119140625,304.1218566894531,0.9990000128746032,0.552144467830658,0.4387228786945343,293.2658996582031,297.1499938964844,293.1499938964844,0.0111305695027112,-3271.04296875,302.6538391113281,0.4626958072185516,0.050000000745058,0.234607309103012,291.1095275878906,291.1499938964844,259.5694580078125,258.0576171875,279.9898986816406,293.961669921875,291.10809326171875,1.0,0.2579964399337768,0.6933844089508057,0.6933844089508057,1.0,1.0,-1.0228501558303833,0.4157818257808685,0.6070683598518372,0.1654258072376251,0.0,0.0,0.5300673842430115,59.60655975341797,70.0,-18.69254302978516,-11426.529296875,164.46859741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4154052734375,307.9159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17918.283203125,18000.0,0.0,0.0,0.2510737776756286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4968064725399017,0.4968120455741882,-5.553409209824167e-06,0.0,0.0002548079937696,0.0,0.0,29.46280860900879,0.0,0.0,0.0,0.3682399392127991,4.0,0.0,1.0
574200,294.5869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108703613281,0.4626958072185516,0.050000000745058,0.0469664819538593,294.58111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108703613281,0.4626958072185516,0.050000000745058,0.0494579672813415,293.2737121582031,297.1499938964844,293.1499938964844,0.0664539635181427,-1301.9888916015625,304.15966796875,0.6340247988700867,0.1152671799063682,0.08255435526371,293.14666748046875,297.1499938964844,293.1499938964844,0.3736791610717773,-6899.119140625,304.1218566894531,0.9990000128746032,0.552144467830658,0.4387228786945343,293.2658996582031,297.1499938964844,293.1499938964844,0.0111305695027112,-3271.04296875,302.6538391113281,0.4626958072185516,0.050000000745058,0.234607309103012,291.1095275878906,291.1499938964844,259.5694580078125,258.0576171875,279.9898986816406,293.961669921875,291.10809326171875,1.0,0.2579964399337768,0.6933844089508057,0.6933844089508057,1.0,1.0,-1.0228501558303833,0.4157818257808685,0.6070683598518372,0.1654258072376251,0.0,0.0,0.5300673842430115,59.60655975341797,70.0,-18.69254302978516,-11426.529296875,164.46859741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4154052734375,307.9159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17918.283203125,18000.0,0.0,0.0,0.2510737776756286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4968064725399017,0.4968120455741882,-5.553409209824167e-06,0.0,0.0002548079937696,0.0,0.0,29.46280860900879,0.0,0.0,0.0,0.3682399392127991,4.0,0.0,1.0
574260,294.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999450683594,0.4576493203639984,0.050000000745058,0.0470477938652038,294.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999450683594,0.4576493203639984,0.050000000745058,0.0495435930788517,293.2691650390625,297.1499938964844,293.1499938964844,0.0647838339209556,-1279.2454833984375,304.15924072265625,0.626318633556366,0.1130525842308998,0.0810502842068672,293.1702575683594,297.1499938964844,293.1499938964844,0.3835327327251434,-7045.0234375,304.1148376464844,0.9990000128746032,0.5474556088447571,0.4478825330734253,293.26763916015625,297.1499938964844,293.1499938964844,0.0110838850960135,-3266.500244140625,302.607421875,0.4576493203639984,0.050000000745058,0.2350134700536728,291.0989685058594,291.1499938964844,259.5496520996094,258.0438232421875,279.9893493652344,293.98388671875,291.0979919433594,1.0,0.2619584202766418,0.6931618452072144,0.6931618452072144,1.0,1.0,-1.0327262878417969,0.4199745953083038,0.6127516627311707,0.1674666255712509,0.0,0.0,0.5376163125038147,61.89396667480469,73.0,-14.315491676330566,-11533.83984375,171.26553344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,307.865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17896.73046875,18000.0,0.0,0.0,0.2516056001186371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5091989040374756,0.5092045068740845,-5.623352080874611e-06,0.0,0.0002553476952016,0.0,0.0,30.751171112060547,0.0,0.0,0.0,0.3724122643470764,4.0,0.0,1.0
574320,294.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999450683594,0.4576493203639984,0.050000000745058,0.0470477938652038,294.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999450683594,0.4576493203639984,0.050000000745058,0.0495435930788517,293.2691650390625,297.1499938964844,293.1499938964844,0.0647838339209556,-1279.2454833984375,304.15924072265625,0.626318633556366,0.1130525842308998,0.0810502842068672,293.1702575683594,297.1499938964844,293.1499938964844,0.3835327327251434,-7045.0234375,304.1148376464844,0.9990000128746032,0.5474556088447571,0.4478825330734253,293.26763916015625,297.1499938964844,293.1499938964844,0.0110838850960135,-3266.500244140625,302.607421875,0.4576493203639984,0.050000000745058,0.2350134700536728,291.0989685058594,291.1499938964844,259.5496520996094,258.0438232421875,279.9893493652344,293.98388671875,291.0979919433594,1.0,0.2619584202766418,0.6931618452072144,0.6931618452072144,1.0,1.0,-1.0327262878417969,0.4199745953083038,0.6127516627311707,0.1674666255712509,0.0,0.0,0.5376163125038147,61.89396667480469,73.0,-14.315491676330566,-11533.83984375,171.26553344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,307.865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17896.73046875,18000.0,0.0,0.0,0.2516056001186371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5091989040374756,0.5092045068740845,-5.623352080874611e-06,0.0,0.0002553476952016,0.0,0.0,30.751171112060547,0.0,0.0,0.0,0.3724122643470764,4.0,0.0,1.0
574380,294.5732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09307861328125,0.4525624215602875,0.050000000745058,0.0471356771886348,294.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09307861328125,0.4525624215602875,0.050000000745058,0.049636136740446,293.2646789550781,297.1499938964844,293.1499938964844,0.0631680861115455,-1257.3431396484375,304.1588439941406,0.6185902953147888,0.1109439805150032,0.0796270444989204,293.197509765625,297.1499938964844,293.1499938964844,0.3939685821533203,-7197.84130859375,304.1092224121094,0.9990000128746032,0.5414203405380249,0.4575764834880829,293.2690124511719,297.1499938964844,293.1499938964844,0.0110369361937046,-3261.439697265625,302.5617980957031,0.4525624215602875,0.050000000745058,0.2354524731636047,291.0925598144531,291.1499938964844,259.5296325683594,258.0299377441406,280.0025329589844,294.0304870605469,291.0921325683594,1.0,0.2661778032779693,0.692939281463623,0.692939281463623,1.0,1.0,-1.043396234512329,0.4245167076587677,0.6188795566558838,0.169673353433609,0.0,0.0,0.5457557439804077,64.36724853515625,76.0,-8.617183685302734,-11641.3701171875,178.73741149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1205139160156,307.80029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17882.224609375,18000.0,0.0,0.0,0.253013014793396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5232798457145691,0.5232855677604675,-5.707635409635259e-06,0.0,0.0002567760238889,0.0,0.0,32.27768325805664,0.0,0.0,0.0,0.3772493600845337,4.0,0.0,1.0
574440,294.5732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09307861328125,0.4525624215602875,0.050000000745058,0.0471356771886348,294.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09307861328125,0.4525624215602875,0.050000000745058,0.049636136740446,293.2646789550781,297.1499938964844,293.1499938964844,0.0631680861115455,-1257.3431396484375,304.1588439941406,0.6185902953147888,0.1109439805150032,0.0796270444989204,293.197509765625,297.1499938964844,293.1499938964844,0.3939685821533203,-7197.84130859375,304.1092224121094,0.9990000128746032,0.5414203405380249,0.4575764834880829,293.2690124511719,297.1499938964844,293.1499938964844,0.0110369361937046,-3261.439697265625,302.5617980957031,0.4525624215602875,0.050000000745058,0.2354524731636047,291.0925598144531,291.1499938964844,259.5296325683594,258.0299377441406,280.0025329589844,294.0304870605469,291.0921325683594,1.0,0.2661778032779693,0.692939281463623,0.692939281463623,1.0,1.0,-1.043396234512329,0.4245167076587677,0.6188795566558838,0.169673353433609,0.0,0.0,0.5457557439804077,64.36724853515625,76.0,-8.617183685302734,-11641.3701171875,178.73741149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1205139160156,307.80029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17882.224609375,18000.0,0.0,0.0,0.253013014793396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5232798457145691,0.5232855677604675,-5.707635409635259e-06,0.0,0.0002567760238889,0.0,0.0,32.27768325805664,0.0,0.0,0.0,0.3772493600845337,4.0,0.0,1.0
574500,294.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914001464844,0.4500433504581451,0.050000000745058,0.0471816807985305,294.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914001464844,0.4500433504581451,0.050000000745058,0.0496845804154872,293.262451171875,297.1499938964844,293.1499938964844,0.0623785257339477,-1246.6739501953125,304.15869140625,0.6146323084831238,0.1099300608038902,0.0789444223046302,293.21221923828125,297.1499938964844,293.1499938964844,0.3993365466594696,-7275.8310546875,304.1068725585937,0.9990000128746032,0.5379232168197632,0.462569922208786,293.26953125,297.1499938964844,293.1499938964844,0.0110135423019528,-3258.711669921875,302.53955078125,0.4500433504581451,0.050000000745058,0.235682263970375,291.09112548828125,291.1499938964844,259.5195617675781,258.0229187011719,280.0152893066406,294.06463623046875,291.09100341796875,1.0,0.2683600187301636,0.6928279995918274,0.6928279995918274,1.0,1.0,-1.0489593744277954,0.4268887341022491,0.6220706701278687,0.1708267331123352,0.0,0.0,0.5498307943344116,65.66212463378906,76.0,-5.406822204589844,-11693.2470703125,182.69430541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0345764160156,307.7644348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17878.298828125,18000.0,0.0,0.0,0.254020482301712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5306041836738586,0.5306099653244019,-5.753354798798682e-06,0.0,0.0002577984996605,0.0,0.0,33.09815216064453,0.0,0.0,0.0,0.3798033893108368,4.0,0.0,1.0
574560,294.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909118652344,0.4475580155849457,0.050000000745058,0.0472288504242897,294.57275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909118652344,0.4475580155849457,0.050000000745058,0.0497342534363269,293.2601928710937,297.1499938964844,293.1499938964844,0.0616049133241176,-1236.241943359375,304.15850830078125,0.6105545163154602,0.108951024711132,0.078284315764904,293.2275695800781,297.1499938964844,293.1499938964844,0.4047715067863464,-7354.39794921875,304.1048583984375,0.9990000128746032,0.5341206192970276,0.4676345884799957,293.26983642578125,297.1499938964844,293.1499938964844,0.0109903430566191,-3255.864990234375,302.5178527832031,0.4475580155849457,0.050000000745058,0.2359178811311721,291.0909423828125,291.1499938964844,259.50946044921875,258.015869140625,280.0326232910156,294.1063842773437,291.0910949707031,1.0,0.2705792486667633,0.6926872730255127,0.6926872730255127,1.0,1.0,-1.0546449422836304,0.4293086528778076,0.625336229801178,0.1720016300678253,0.0,0.0,0.5537931323051453,66.98995208740234,64.0,-2.0405619144439697,-11742.94140625,186.7830352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94793701171875,307.7273864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17876.853515625,18000.0,0.0,0.0,0.2552052438259125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537912905216217,0.537918746471405,-5.800250164611498e-06,0.0,0.000259000895312,0.0,0.0,33.93531799316406,0.0,0.0,0.0,0.3823773264884949,4.0,0.0,1.0
574620,294.5448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.44831582903862,0.050000000745058,0.0472142621874809,294.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.44831582903862,0.050000000745058,0.0497188903391361,293.25543212890625,297.1499938964844,293.1499938964844,0.0599490515887737,-1213.835205078125,304.158447265625,0.6075896620750427,0.1071201264858245,0.0769634321331977,293.2513732910156,297.1499938964844,293.1499938964844,0.4037420451641083,-7330.576171875,304.1222229003906,0.9990000128746032,0.5272915363311768,0.4660752117633819,293.2696228027344,297.1499938964844,293.1499938964844,0.0108971605077385,-3239.302001953125,302.47869873046875,0.44831582903862,0.050000000745058,0.2358450144529342,291.1058044433594,291.1499938964844,259.48907470703125,258.0016784667969,280.0707397460937,294.1734924316406,291.10986328125,1.0,0.2691852748394012,0.6924058794975281,0.6924058794975281,1.0,1.0,-1.051072597503662,0.4276043176651001,0.623468279838562,0.1714614778757095,0.0,0.0,0.55911785364151,66.56338500976562,52.0,27.29614448547364,-11741.552734375,184.9374084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7927551269531,307.6918640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17903.56640625,18000.0,0.0,0.0,0.2578913569450378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5504782199859619,0.5504840612411499,-5.889120984647889e-06,0.0,0.0002617269637994,0.0,0.0,35.4449577331543,0.0,0.0,0.0,0.3868716061115265,4.0,0.0,1.0
574680,294.5448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.44831582903862,0.050000000745058,0.0472142621874809,294.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.44831582903862,0.050000000745058,0.0497188903391361,293.25543212890625,297.1499938964844,293.1499938964844,0.0599490515887737,-1213.835205078125,304.158447265625,0.6075896620750427,0.1071201264858245,0.0769634321331977,293.2513732910156,297.1499938964844,293.1499938964844,0.4037420451641083,-7330.576171875,304.1222229003906,0.9990000128746032,0.5272915363311768,0.4660752117633819,293.2696228027344,297.1499938964844,293.1499938964844,0.0108971605077385,-3239.302001953125,302.47869873046875,0.44831582903862,0.050000000745058,0.2358450144529342,291.1058044433594,291.1499938964844,259.48907470703125,258.0016784667969,280.0707397460937,294.1734924316406,291.10986328125,1.0,0.2691852748394012,0.6924058794975281,0.6924058794975281,1.0,1.0,-1.051072597503662,0.4276043176651001,0.623468279838562,0.1714614778757095,0.0,0.0,0.55911785364151,66.56338500976562,52.0,27.29614448547364,-11741.552734375,184.9374084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7927551269531,307.6918640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17903.56640625,18000.0,0.0,0.0,0.2578913569450378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5504782199859619,0.5504840612411499,-5.889120984647889e-06,0.0,0.0002617269637994,0.0,0.0,35.4449577331543,0.0,0.0,0.0,0.3868716061115265,4.0,0.0,1.0
574740,294.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4541836380958557,0.050000000745058,0.0471069626510143,294.56475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4541836380958557,0.050000000745058,0.0496059022843837,293.2504272460937,297.1499938964844,293.1499938964844,0.0582045093178749,-1190.178955078125,304.1585388183594,0.6094563603401184,0.1054618880152702,0.0756886750459671,293.2535095214844,297.1499938964844,293.1499938964844,0.3916226923465729,-7142.42919921875,304.1518249511719,0.9990000128746032,0.524243950843811,0.4544328153133392,293.2686462402344,297.1499938964844,293.1499938964844,0.0107577368617057,-3211.37060546875,302.4449768066406,0.4541836380958557,0.050000000745058,0.2353090345859527,291.1445007324219,291.1499938964844,259.468505859375,257.9872741699219,280.06494140625,294.14501953125,291.1489562988281,1.0,0.2634800970554352,0.6921244263648987,0.6921244263648987,1.0,1.0,-1.0346652269363403,0.4202940165996551,0.6143712401390076,0.1684377044439315,0.0,0.0,0.5572993755340576,63.5126838684082,40.0,47.4931869506836,-11623.4638671875,174.67002868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70782470703125,307.671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.00390625,18000.0,0.0,0.0,0.2603693008422851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5516662001609802,0.551672101020813,-5.919094292039517e-06,0.0,0.0002642417384777,0.0,0.0,35.69757080078125,0.0,0.0,0.0,0.3875349462032318,4.0,0.0,1.0
574800,294.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4541836380958557,0.050000000745058,0.0471069626510143,294.56475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4541836380958557,0.050000000745058,0.0496059022843837,293.2504272460937,297.1499938964844,293.1499938964844,0.0582045093178749,-1190.178955078125,304.1585388183594,0.6094563603401184,0.1054618880152702,0.0756886750459671,293.2535095214844,297.1499938964844,293.1499938964844,0.3916226923465729,-7142.42919921875,304.1518249511719,0.9990000128746032,0.524243950843811,0.4544328153133392,293.2686462402344,297.1499938964844,293.1499938964844,0.0107577368617057,-3211.37060546875,302.4449768066406,0.4541836380958557,0.050000000745058,0.2353090345859527,291.1445007324219,291.1499938964844,259.468505859375,257.9872741699219,280.06494140625,294.14501953125,291.1489562988281,1.0,0.2634800970554352,0.6921244263648987,0.6921244263648987,1.0,1.0,-1.0346652269363403,0.4202940165996551,0.6143712401390076,0.1684377044439315,0.0,0.0,0.5572993755340576,63.5126838684082,40.0,47.4931869506836,-11623.4638671875,174.67002868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70782470703125,307.671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.00390625,18000.0,0.0,0.0,0.2603693008422851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5516662001609802,0.551672101020813,-5.919094292039517e-06,0.0,0.0002642417384777,0.0,0.0,35.69757080078125,0.0,0.0,0.0,0.3875349462032318,4.0,0.0,1.0
