time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
574860,294.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.4647514522075653,0.050000000745058,0.0469341687858104,294.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.4647514522075653,0.050000000745058,0.0494239404797554,293.24493408203125,297.1499938964844,293.1499938964844,0.056588988751173,-1168.450927734375,304.15838623046875,0.6153675317764282,0.1040297523140907,0.0745093524456024,293.2308044433594,297.1499938964844,293.1499938964844,0.3714627921581268,-6836.3330078125,304.1848449707031,0.9990000128746032,0.5261708498001099,0.4350284039974212,293.2679443359375,297.1499938964844,293.1499938964844,0.0106000425294041,-3179.798583984375,302.4106750488281,0.4647514522075653,0.050000000745058,0.2344458848237991,291.179931640625,291.1499938964844,259.4477233886719,257.97265625,279.9964599609375,293.99346923828125,291.1838073730469,1.0,0.2543394863605499,0.6920152902603149,0.6920152902603149,1.0,1.0,-1.0085011720657349,0.4087352752685547,0.599765956401825,0.1637678891420364,0.0,0.0,0.5508850812911987,58.60869598388672,43.0,48.16716766357422,-11435.439453125,158.7787322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7234802246094,307.6902770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18080.322265625,18000.0,0.0,0.0,0.2619836330413818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.542953372001648,0.5429592728614807,-5.879242962691933e-06,0.0,0.0002658800804056,0.0,0.0,34.74953079223633,0.0,0.0,0.0,0.3846514225006103,4.0,0.0,1.0
574920,294.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.4647514522075653,0.050000000745058,0.0469341687858104,294.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.4647514522075653,0.050000000745058,0.0494239404797554,293.24493408203125,297.1499938964844,293.1499938964844,0.056588988751173,-1168.450927734375,304.15838623046875,0.6153675317764282,0.1040297523140907,0.0745093524456024,293.2308044433594,297.1499938964844,293.1499938964844,0.3714627921581268,-6836.3330078125,304.1848449707031,0.9990000128746032,0.5261708498001099,0.4350284039974212,293.2679443359375,297.1499938964844,293.1499938964844,0.0106000425294041,-3179.798583984375,302.4106750488281,0.4647514522075653,0.050000000745058,0.2344458848237991,291.179931640625,291.1499938964844,259.4477233886719,257.97265625,279.9964599609375,293.99346923828125,291.1838073730469,1.0,0.2543394863605499,0.6920152902603149,0.6920152902603149,1.0,1.0,-1.0085011720657349,0.4087352752685547,0.599765956401825,0.1637678891420364,0.0,0.0,0.5508850812911987,58.60869598388672,43.0,48.16716766357422,-11435.439453125,158.7787322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7234802246094,307.6902770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18080.322265625,18000.0,0.0,0.0,0.2619836330413818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.542953372001648,0.5429592728614807,-5.879242962691933e-06,0.0,0.0002658800804056,0.0,0.0,34.74953079223633,0.0,0.0,0.0,0.3846514225006103,4.0,0.0,1.0
574980,294.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1995849609375,0.4717177748680115,0.050000000745058,0.0468173064291477,294.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1995849609375,0.4717177748680115,0.050000000745058,0.0493008755147457,293.2395935058594,297.1499938964844,293.1499938964844,0.0553099550306797,-1151.4749755859375,304.1576843261719,0.6191508769989014,0.1027134507894516,0.0735367611050605,293.1927185058594,297.1499938964844,293.1499938964844,0.356837511062622,-6618.50244140625,304.1969909667969,0.9990000128746032,0.5318423509597778,0.4213967323303222,293.2684020996094,297.1499938964844,293.1499938964844,0.0104706082493066,-3155.16943359375,302.3714294433594,0.4717177748680115,0.050000000745058,0.2338621318340301,291.2003479003906,291.1499938964844,259.4266967773437,257.9578552246094,279.889892578125,293.7856140136719,291.2004089355469,1.0,0.248428389430046,0.6919061541557312,0.6919061541557312,1.0,1.0,-0.9899781942367554,0.4005218148231506,0.5894563794136047,0.1606206595897674,0.0,0.0,0.542420506477356,55.289024353027344,46.0,21.923219680786133,-11294.248046875,148.1924591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,307.7219543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18122.0546875,18000.0,0.0,0.0,0.2624279856681824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5281283855438232,0.5281341671943665,-5.792644969915273e-06,0.0,0.0002663310442585,0.0,0.0,33.08151626586914,0.0,0.0,0.0,0.3795883953571319,4.0,0.0,1.0
575040,294.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1995849609375,0.4717177748680115,0.050000000745058,0.0468173064291477,294.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1995849609375,0.4717177748680115,0.050000000745058,0.0493008755147457,293.2395935058594,297.1499938964844,293.1499938964844,0.0553099550306797,-1151.4749755859375,304.1576843261719,0.6191508769989014,0.1027134507894516,0.0735367611050605,293.1927185058594,297.1499938964844,293.1499938964844,0.356837511062622,-6618.50244140625,304.1969909667969,0.9990000128746032,0.5318423509597778,0.4213967323303222,293.2684020996094,297.1499938964844,293.1499938964844,0.0104706082493066,-3155.16943359375,302.3714294433594,0.4717177748680115,0.050000000745058,0.2338621318340301,291.2003479003906,291.1499938964844,259.4266967773437,257.9578552246094,279.889892578125,293.7856140136719,291.2004089355469,1.0,0.248428389430046,0.6919061541557312,0.6919061541557312,1.0,1.0,-0.9899781942367554,0.4005218148231506,0.5894563794136047,0.1606206595897674,0.0,0.0,0.542420506477356,55.289024353027344,46.0,21.923219680786133,-11294.248046875,148.1924591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,307.7219543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18122.0546875,18000.0,0.0,0.0,0.2624279856681824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5281283855438232,0.5281341671943665,-5.792644969915273e-06,0.0,0.0002663310442585,0.0,0.0,33.08151626586914,0.0,0.0,0.0,0.3795883953571319,4.0,0.0,1.0
575100,294.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1998596191406,0.4738195836544037,0.050000000745058,0.0467800311744213,294.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1998596191406,0.4738195836544037,0.050000000745058,0.0492616258561611,293.2431945800781,297.1499938964844,293.1499938964844,0.0542476028203964,-1137.5108642578125,304.15826416015625,0.6188053488731384,0.1008784398436546,0.0726360529661178,293.1742858886719,297.1499938964844,293.1499938964844,0.3520823717117309,-6549.10400390625,304.1970520019531,0.9990000128746032,0.534923255443573,0.4169549942016601,293.2689208984375,297.1499938964844,293.1499938964844,0.010420873761177,-3146.66845703125,302.3495483398437,0.4738195836544037,0.050000000745058,0.233675941824913,291.1997375488281,291.1499938964844,259.4161071777344,257.9503479003906,279.861572265625,293.72662353515625,291.1996459960937,1.0,0.2463781982660293,0.6918515563011169,0.6918515563011169,1.0,1.0,-0.9832502007484436,0.3975142240524292,0.5857359766960144,0.1595539003610611,0.0,0.0,0.5391597151756287,54.22352981567383,46.0,11.52187728881836,-11241.203125,144.6622772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.904296875,307.7552795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18111.55078125,18000.0,0.0,0.0,0.2622562050819397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5215590596199036,0.521564781665802,-5.748652256443165e-06,0.0,0.0002661567123141,0.0,0.0,32.331382751464844,0.0,0.0,0.0,0.3772869706153869,4.0,0.0,1.0
575160,294.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010803222656,0.4752572476863861,0.050000000745058,0.0467541106045246,294.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010803222656,0.4752572476863861,0.050000000745058,0.0492343269288539,293.2484741210937,297.1499938964844,293.1499938964844,0.0524759069085121,-1114.2906494140625,304.15997314453125,0.6161653399467468,0.0986567884683609,0.0711566731333732,293.15789794921875,297.1499938964844,293.1499938964844,0.3485190868377685,-6497.85107421875,304.1949462890625,0.9990000128746032,0.5378357172012329,0.4138372540473938,293.2692565917969,297.1499938964844,293.1499938964844,0.0103739388287067,-3138.364013671875,302.328369140625,0.4752572476863861,0.050000000745058,0.2335464507341385,291.20166015625,291.1499938964844,259.4054870605469,257.9427795410156,279.84844970703125,293.6971130371094,291.2026672363281,1.0,0.2448372542858123,0.6919162273406982,0.6919162273406982,1.0,1.0,-0.9775125980377196,0.3949636816978454,0.5825489163398743,0.1587011665105819,0.0,0.0,0.5355480909347534,53.47218322753906,49.0,11.131027221679688,-11194.8818359375,141.94461059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9859313964844,307.797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18105.755859375,18000.0,0.0,0.0,0.2618498802185058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5154364705085754,0.5154421925544739,-5.709079232474323e-06,0.0,0.0002657443401403,0.0,0.0,31.648073196411133,0.0,0.0,0.0,0.3751285672187805,4.0,0.0,1.0
575220,294.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2064514160156,0.4768069386482239,0.050000000745058,0.0467258505523204,294.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2064514160156,0.4768069386482239,0.050000000745058,0.0492045693099498,293.2495422363281,297.1499938964844,293.1499938964844,0.0496689230203628,-1077.9205322265625,304.1612243652344,0.611010730266571,0.0959308892488479,0.0688503384590148,293.1376647949219,297.1499938964844,293.1499938964844,0.344217449426651,-6438.12060546875,304.1870422363281,0.9990000128746032,0.5417674779891968,0.4104108512401581,293.269287109375,297.1499938964844,293.1499938964844,0.0102912532165646,-3123.897216796875,302.2877197265625,0.4768069386482239,0.050000000745058,0.2334052920341491,291.2063293457031,291.1499938964844,259.3840026855469,257.9274597167969,279.8163452148437,293.638671875,291.2056579589844,1.0,0.2430935800075531,0.6920455098152161,0.6920455098152161,1.0,1.0,-0.9703909158706664,0.3917723894119262,0.578618586063385,0.1577752232551574,0.0,0.0,0.5275682210922241,52.64669036865234,52.0,0.8600457906723022,-11121.1748046875,138.78396606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1598815917969,307.8638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18113.578125,18000.0,0.0,0.0,0.2604189813137054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5015392303466797,0.5015448927879333,-5.625898211292224e-06,0.0,0.000264292146312,0.0,0.0,30.15911674499512,0.0,0.0,0.0,0.3703896403312683,4.0,0.0,1.0
575280,294.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2064514160156,0.4768069386482239,0.050000000745058,0.0467258505523204,294.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2064514160156,0.4768069386482239,0.050000000745058,0.0492045693099498,293.2495422363281,297.1499938964844,293.1499938964844,0.0496689230203628,-1077.9205322265625,304.1612243652344,0.611010730266571,0.0959308892488479,0.0688503384590148,293.1376647949219,297.1499938964844,293.1499938964844,0.344217449426651,-6438.12060546875,304.1870422363281,0.9990000128746032,0.5417674779891968,0.4104108512401581,293.269287109375,297.1499938964844,293.1499938964844,0.0102912532165646,-3123.897216796875,302.2877197265625,0.4768069386482239,0.050000000745058,0.2334052920341491,291.2063293457031,291.1499938964844,259.3840026855469,257.9274597167969,279.8163452148437,293.638671875,291.2056579589844,1.0,0.2430935800075531,0.6920455098152161,0.6920455098152161,1.0,1.0,-0.9703909158706664,0.3917723894119262,0.578618586063385,0.1577752232551574,0.0,0.0,0.5275682210922241,52.64669036865234,52.0,0.8600457906723022,-11121.1748046875,138.78396606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1598815917969,307.8638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18113.578125,18000.0,0.0,0.0,0.2604189813137054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5015392303466797,0.5015448927879333,-5.625898211292224e-06,0.0,0.000264292146312,0.0,0.0,30.15911674499512,0.0,0.0,0.0,0.3703896403312683,4.0,0.0,1.0
575340,294.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957092285156,0.4769465625286102,0.050000000745058,0.046723298728466,294.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957092285156,0.4769465625286102,0.050000000745058,0.0492018833756446,293.2465515136719,297.1499938964844,293.1499938964844,0.0480013042688369,-1056.7042236328125,304.1602478027344,0.606663703918457,0.0940109565854072,0.0674332231283187,293.1282043457031,297.1499938964844,293.1499938964844,0.343589723110199,-6433.99462890625,304.1756896972656,0.9990000128746032,0.5440151691436768,0.410099059343338,293.2687683105469,297.1499938964844,293.1499938964844,0.0102325892075896,-3115.595947265625,302.24609375,0.4769465625286102,0.050000000745058,0.2333925515413284,291.1941223144531,291.1499938964844,259.3623046875,257.911865234375,279.7866516113281,293.59423828125,291.1920471191406,1.0,0.2428520023822784,0.6921748518943787,0.6921748518943787,1.0,1.0,-0.9682930111885072,0.3907832205295563,0.5775098204612732,0.1577230989933014,0.0,0.0,0.5223850011825562,52.56145095825195,55.0,-15.83010196685791,-11093.10546875,138.1201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3255310058594,307.92535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.04296875,18000.0,0.0,0.0,0.2583818435668945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4907043278217315,0.4907098710536957,-5.554382823902415e-06,0.0,0.0002622247266117,0.0,0.0,28.99783706665039,0.0,0.0,0.0,0.3666566908359527,4.0,0.0,1.0
575400,294.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957092285156,0.4769465625286102,0.050000000745058,0.046723298728466,294.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957092285156,0.4769465625286102,0.050000000745058,0.0492018833756446,293.2465515136719,297.1499938964844,293.1499938964844,0.0480013042688369,-1056.7042236328125,304.1602478027344,0.606663703918457,0.0940109565854072,0.0674332231283187,293.1282043457031,297.1499938964844,293.1499938964844,0.343589723110199,-6433.99462890625,304.1756896972656,0.9990000128746032,0.5440151691436768,0.410099059343338,293.2687683105469,297.1499938964844,293.1499938964844,0.0102325892075896,-3115.595947265625,302.24609375,0.4769465625286102,0.050000000745058,0.2333925515413284,291.1941223144531,291.1499938964844,259.3623046875,257.911865234375,279.7866516113281,293.59423828125,291.1920471191406,1.0,0.2428520023822784,0.6921748518943787,0.6921748518943787,1.0,1.0,-0.9682930111885072,0.3907832205295563,0.5775098204612732,0.1577230989933014,0.0,0.0,0.5223850011825562,52.56145095825195,55.0,-15.83010196685791,-11093.10546875,138.1201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3255310058594,307.92535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.04296875,18000.0,0.0,0.0,0.2583818435668945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4907043278217315,0.4907098710536957,-5.554382823902415e-06,0.0,0.0002622247266117,0.0,0.0,28.99783706665039,0.0,0.0,0.0,0.3666566908359527,4.0,0.0,1.0
575460,294.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.4759018123149872,0.050000000745058,0.0467424169182777,294.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.4759018123149872,0.050000000745058,0.0492220185697078,293.2430419921875,297.1499938964844,293.1499938964844,0.0465852133929729,-1038.8360595703125,304.1591796875,0.6013901829719543,0.0922780036926269,0.0662101209163665,293.12530517578125,297.1499938964844,293.1499938964844,0.3458495140075683,-6472.87109375,304.1633605957031,0.9990000128746032,0.5451605319976807,0.4124201834201813,293.26806640625,297.1499938964844,293.1499938964844,0.0101856999099254,-3109.971923828125,302.2043762207031,0.4759018123149872,0.050000000745058,0.2334880530834198,291.1769714355469,291.1499938964844,259.3403625488281,257.8959655761719,279.764404296875,293.568603515625,291.1747131347656,1.0,0.2438036352396011,0.6921682357788086,0.6921682357788086,1.0,1.0,-0.9697716236114502,0.3913369178771972,0.5784347057342529,0.1582478582859039,0.0,0.0,0.5199211239814758,53.092620849609375,58.0,-22.93266487121582,-11107.8447265625,139.36517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45562744140625,307.982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.76171875,18000.0,0.0,0.0,0.2561046481132507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4848714172840118,0.4848769307136535,-5.5117407100624405e-06,0.0,0.0002599136787466,0.0,0.0,28.36549568176269,0.0,0.0,0.0,0.3645846247673034,4.0,0.0,1.0
575520,294.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.4759018123149872,0.050000000745058,0.0467424169182777,294.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.4759018123149872,0.050000000745058,0.0492220185697078,293.2430419921875,297.1499938964844,293.1499938964844,0.0465852133929729,-1038.8360595703125,304.1591796875,0.6013901829719543,0.0922780036926269,0.0662101209163665,293.12530517578125,297.1499938964844,293.1499938964844,0.3458495140075683,-6472.87109375,304.1633605957031,0.9990000128746032,0.5451605319976807,0.4124201834201813,293.26806640625,297.1499938964844,293.1499938964844,0.0101856999099254,-3109.971923828125,302.2043762207031,0.4759018123149872,0.050000000745058,0.2334880530834198,291.1769714355469,291.1499938964844,259.3403625488281,257.8959655761719,279.764404296875,293.568603515625,291.1747131347656,1.0,0.2438036352396011,0.6921682357788086,0.6921682357788086,1.0,1.0,-0.9697716236114502,0.3913369178771972,0.5784347057342529,0.1582478582859039,0.0,0.0,0.5199211239814758,53.092620849609375,58.0,-22.93266487121582,-11107.8447265625,139.36517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45562744140625,307.982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.76171875,18000.0,0.0,0.0,0.2561046481132507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4848714172840118,0.4848769307136535,-5.5117407100624405e-06,0.0,0.0002599136787466,0.0,0.0,28.36549568176269,0.0,0.0,0.0,0.3645846247673034,4.0,0.0,1.0
575580,294.5868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.4738622307777405,0.050000000745058,0.046779315918684,294.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.4738622307777405,0.050000000745058,0.0492608733475208,293.2393798828125,297.1499938964844,293.1499938964844,0.0452975519001483,-1022.66748046875,304.15826416015625,0.5951818227767944,0.0906639620661735,0.0650911778211593,293.12750244140625,297.1499938964844,293.1499938964844,0.3504375219345093,-6545.87890625,304.1512756347656,0.9990000128746032,0.5453540682792664,0.4168637096881866,293.26739501953125,297.1499938964844,293.1499938964844,0.0101457461714744,-3105.833251953125,302.1625061035156,0.4738622307777405,0.050000000745058,0.2336723655462265,291.15850830078125,291.1499938964844,259.31817626953125,257.8797607421875,279.7467346191406,293.5569763183594,291.1561584472656,1.0,0.2457115054130554,0.6921615600585938,0.6921615600585938,1.0,1.0,-0.9740732312202454,0.3931341171264648,0.5809391140937805,0.1592437922954559,0.0,0.0,0.5200139284133911,54.12822341918945,61.0,-25.721797943115234,-11153.8623046875,142.1617889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53350830078125,308.0198059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.291015625,18000.0,0.0,0.0,0.2539292275905609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4834266901016235,0.4834321737289428,-5.495374807651388e-06,0.0,0.000257705891272,0.0,0.0,28.18469619750977,0.0,0.0,0.0,0.3639979362487793,4.0,0.0,1.0
575640,294.5868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.4738622307777405,0.050000000745058,0.046779315918684,294.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.4738622307777405,0.050000000745058,0.0492608733475208,293.2393798828125,297.1499938964844,293.1499938964844,0.0452975519001483,-1022.66748046875,304.15826416015625,0.5951818227767944,0.0906639620661735,0.0650911778211593,293.12750244140625,297.1499938964844,293.1499938964844,0.3504375219345093,-6545.87890625,304.1512756347656,0.9990000128746032,0.5453540682792664,0.4168637096881866,293.26739501953125,297.1499938964844,293.1499938964844,0.0101457461714744,-3105.833251953125,302.1625061035156,0.4738622307777405,0.050000000745058,0.2336723655462265,291.15850830078125,291.1499938964844,259.31817626953125,257.8797607421875,279.7467346191406,293.5569763183594,291.1561584472656,1.0,0.2457115054130554,0.6921615600585938,0.6921615600585938,1.0,1.0,-0.9740732312202454,0.3931341171264648,0.5809391140937805,0.1592437922954559,0.0,0.0,0.5200139284133911,54.12822341918945,61.0,-25.721797943115234,-11153.8623046875,142.1617889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53350830078125,308.0198059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.291015625,18000.0,0.0,0.0,0.2539292275905609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4834266901016235,0.4834321737289428,-5.495374807651388e-06,0.0,0.000257705891272,0.0,0.0,28.18469619750977,0.0,0.0,0.0,0.3639979362487793,4.0,0.0,1.0
575700,294.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.4725106060504913,0.050000000745058,0.0468033961951732,294.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.4725106060504913,0.050000000745058,0.0492862313985824,293.2375183105469,297.1499938964844,293.1499938964844,0.0446918569505214,-1015.0826416015624,304.1578674316406,0.5917878150939941,0.0898949801921844,0.0645637363195419,293.1301574707031,297.1499938964844,293.1499938964844,0.3534599542617798,-6592.892578125,304.14556884765625,0.9990000128746032,0.5451162457466125,0.4197385311126709,293.26708984375,297.1499938964844,293.1499938964844,0.0101275471970438,-3104.132080078125,302.1414794921875,0.4725106060504913,0.050000000745058,0.2337926626205444,291.14910888671875,291.1499938964844,259.3069763183594,257.8715515136719,279.7391662597656,293.5553894042969,291.14678955078125,1.0,0.2469604015350341,0.6921582221984863,0.6921582221984863,1.0,1.0,-0.9770939350128174,0.3944171965122223,0.5826767086982727,0.15988689661026,0.0,0.0,0.5210185647010803,54.80564880371094,61.0,-26.03599548339844,-11187.029296875,144.05557250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5502014160156,308.0299987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.779296875,18000.0,0.0,0.0,0.2529763877391815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4843481779098511,0.4843536913394928,-5.496733592735836e-06,0.0,0.0002567388874012,0.0,0.0,28.26007843017578,0.0,0.0,0.0,0.3642550706863403,4.0,0.0,1.0
575760,294.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.4709526896476745,0.050000000745058,0.046830728650093,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.4709526896476745,0.050000000745058,0.049315009266138,293.23565673828125,297.1499938964844,293.1499938964844,0.0441077351570129,-1007.7762451171876,304.1575012207031,0.5882385969161987,0.0891501680016517,0.0640556514263153,293.1337280273437,297.1499938964844,293.1499938964844,0.3568903505802154,-6645.6923828125,304.14013671875,0.9990000128746032,0.544666588306427,0.4229776561260223,293.266845703125,297.1499938964844,293.1499938964844,0.0101101202890276,-3102.56640625,302.120361328125,0.4709526896476745,0.050000000745058,0.2339291870594024,291.1399230957031,291.1499938964844,259.29571533203125,257.8632507324219,279.732666015625,293.55615234375,291.1376953125,1.0,0.2483745664358139,0.69209885597229,0.69209885597229,1.0,1.0,-0.9806026816368104,0.3959046900272369,0.5846980214118958,0.1605999767780304,0.0,0.0,0.5226126909255981,55.57509613037109,64.0,-25.71193504333496,-11225.8251953125,146.23883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5516662597656,308.0340881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.75390625,18000.0,0.0,0.0,0.2521579265594482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4863114356994629,0.4863169193267822,-5.504254659172148e-06,0.0,0.0002559082349762,0.0,0.0,28.44144630432129,0.0,0.0,0.0,0.3648630082607269,4.0,0.0,1.0
575820,294.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.4672284722328186,0.050000000745058,0.0468939691781997,294.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.4672284722328186,0.050000000745058,0.0493816100060939,293.2316589355469,297.1499938964844,293.1499938964844,0.0430299378931522,-994.3180541992188,304.15679931640625,0.5808747410774231,0.0877920761704444,0.0631200745701789,293.14324951171875,297.1499938964844,293.1499938964844,0.3647972345352173,-6765.85009765625,304.1303100585937,0.9990000128746032,0.5431531071662903,0.4303796589374542,293.2665100097656,297.1499938964844,293.1499938964844,0.0100767472758889,-3099.636474609375,302.0780029296875,0.4672284722328186,0.050000000745058,0.234245091676712,291.1226501464844,291.1499938964844,259.27301025390625,257.84637451171875,279.7207336425781,293.5622863769531,291.12060546875,1.0,0.2516276240348816,0.6919801235198975,0.6919801235198975,1.0,1.0,-0.9888983368873596,0.3994453251361847,0.5894529819488525,0.1622398048639297,0.0,0.0,0.5274344682693481,57.35709381103516,67.0,-24.146915435791016,-11318.498046875,151.39097595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5097351074219,308.02294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.6953125,18000.0,0.0,0.0,0.2510377466678619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4931735098361969,0.493179053068161,-5.537172455660766e-06,0.0,0.0002547714102547,0.0,0.0,29.11033821105957,0.0,0.0,0.0,0.3670808374881744,4.0,0.0,1.0
575880,294.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.4672284722328186,0.050000000745058,0.0468939691781997,294.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.4672284722328186,0.050000000745058,0.0493816100060939,293.2316589355469,297.1499938964844,293.1499938964844,0.0430299378931522,-994.3180541992188,304.15679931640625,0.5808747410774231,0.0877920761704444,0.0631200745701789,293.14324951171875,297.1499938964844,293.1499938964844,0.3647972345352173,-6765.85009765625,304.1303100585937,0.9990000128746032,0.5431531071662903,0.4303796589374542,293.2665100097656,297.1499938964844,293.1499938964844,0.0100767472758889,-3099.636474609375,302.0780029296875,0.4672284722328186,0.050000000745058,0.234245091676712,291.1226501464844,291.1499938964844,259.27301025390625,257.84637451171875,279.7207336425781,293.5622863769531,291.12060546875,1.0,0.2516276240348816,0.6919801235198975,0.6919801235198975,1.0,1.0,-0.9888983368873596,0.3994453251361847,0.5894529819488525,0.1622398048639297,0.0,0.0,0.5274344682693481,57.35709381103516,67.0,-24.146915435791016,-11318.498046875,151.39097595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5097351074219,308.02294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.6953125,18000.0,0.0,0.0,0.2510377466678619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4931735098361969,0.493179053068161,-5.537172455660766e-06,0.0,0.0002547714102547,0.0,0.0,29.11033821105957,0.0,0.0,0.0,0.3670808374881744,4.0,0.0,1.0
575940,294.5791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.4627177715301513,0.050000000745058,0.0469662323594093,294.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.4627177715301513,0.050000000745058,0.0494577065110206,293.2238464355469,297.1499938964844,293.1499938964844,0.0424659363925457,-987.4163208007812,304.1554260253906,0.5745671987533569,0.0872924551367759,0.0626084506511688,293.1579284667969,297.1499938964844,293.1499938964844,0.3738063871860504,-6900.8876953125,304.1219177246094,0.9990000128746032,0.5403666496276855,0.4386847615242004,293.2663269042969,297.1499938964844,293.1499938964844,0.0100452713668346,-3097.052734375,302.03533935546875,0.4627177715301513,0.050000000745058,0.2346060574054718,291.1058959960937,291.1499938964844,259.25,257.8291015625,279.702880859375,293.562744140625,291.1037902832031,1.0,0.2553457021713257,0.6918613314628601,0.6918613314628601,1.0,1.0,-0.99886292219162,0.4037284255027771,0.595134437084198,0.1641639024019241,0.0,0.0,0.5344290733337402,59.39863967895508,70.0,-23.984167098999023,-11433.138671875,157.50868225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.412353515625,307.9864807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17909.53125,18000.0,0.0,0.0,0.2507525682449341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5038427710533142,0.5038483738899231,-5.593650257651461e-06,0.0,0.0002544819726608,0.0,0.0,30.192745208740234,0.0,0.0,0.0,0.3706218600273132,4.0,0.0,1.0
576000,294.5791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.4627177715301513,0.050000000745058,0.0469662323594093,294.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.4627177715301513,0.050000000745058,0.0494577065110206,293.2238464355469,297.1499938964844,293.1499938964844,0.0424659363925457,-987.4163208007812,304.1554260253906,0.5745671987533569,0.0872924551367759,0.0626084506511688,293.1579284667969,297.1499938964844,293.1499938964844,0.3738063871860504,-6900.8876953125,304.1219177246094,0.9990000128746032,0.5403666496276855,0.4386847615242004,293.2663269042969,297.1499938964844,293.1499938964844,0.0100452713668346,-3097.052734375,302.03533935546875,0.4627177715301513,0.050000000745058,0.2346060574054718,291.1058959960937,291.1499938964844,259.25,257.8291015625,279.702880859375,293.562744140625,291.1037902832031,1.0,0.2553457021713257,0.6918613314628601,0.6918613314628601,1.0,1.0,-0.99886292219162,0.4037284255027771,0.595134437084198,0.1641639024019241,0.0,0.0,0.5344290733337402,59.39863967895508,70.0,-23.984167098999023,-11433.138671875,157.50868225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.412353515625,307.9864807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17909.53125,18000.0,0.0,0.0,0.2507525682449341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5038427710533142,0.5038483738899231,-5.593650257651461e-06,0.0,0.0002544819726608,0.0,0.0,30.192745208740234,0.0,0.0,0.0,0.3706218600273132,4.0,0.0,1.0
576060,294.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899963378906,0.4578216671943664,0.050000000745058,0.0470450110733509,294.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899963378906,0.4578216671943664,0.050000000745058,0.0495406612753868,293.2118530273437,297.1499938964844,293.1499938964844,0.0428993664681911,-993.2098388671876,304.15289306640625,0.5710039734840393,0.0878470093011856,0.0629028305411338,293.1788024902344,297.1499938964844,293.1499938964844,0.3836284875869751,-7046.39306640625,304.11492919921875,0.9990000128746032,0.5359416007995605,0.4475633502006531,293.2662658691406,297.1499938964844,293.1499938964844,0.0100159896537661,-3094.99365234375,301.9920654296875,0.4578216671943664,0.050000000745058,0.2349995672702789,291.08819580078125,291.1499938964844,259.2225036621094,257.8077392578125,279.681884765625,293.5627136230469,291.086181640625,1.0,0.2594343423843384,0.6916617751121521,0.6916617751121521,1.0,1.0,-1.0105384588241575,0.4087490439414978,0.6017894148826599,0.1663886904716491,0.0,0.0,0.5438664555549622,61.63434982299805,73.0,-23.85670661926269,-11572.873046875,164.5391082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660827636719,307.9319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17871.5546875,18000.0,0.0,0.0,0.2514462471008301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5188636779785156,0.5188693404197693,-5.677469744114205e-06,0.0,0.0002551859652157,0.0,0.0,31.776649475097656,0.0,0.0,0.0,0.3757019340991974,4.0,0.0,1.0
576120,294.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899963378906,0.4578216671943664,0.050000000745058,0.0470450110733509,294.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899963378906,0.4578216671943664,0.050000000745058,0.0495406612753868,293.2118530273437,297.1499938964844,293.1499938964844,0.0428993664681911,-993.2098388671876,304.15289306640625,0.5710039734840393,0.0878470093011856,0.0629028305411338,293.1788024902344,297.1499938964844,293.1499938964844,0.3836284875869751,-7046.39306640625,304.11492919921875,0.9990000128746032,0.5359416007995605,0.4475633502006531,293.2662658691406,297.1499938964844,293.1499938964844,0.0100159896537661,-3094.99365234375,301.9920654296875,0.4578216671943664,0.050000000745058,0.2349995672702789,291.08819580078125,291.1499938964844,259.2225036621094,257.8077392578125,279.681884765625,293.5627136230469,291.086181640625,1.0,0.2594343423843384,0.6916617751121521,0.6916617751121521,1.0,1.0,-1.0105384588241575,0.4087490439414978,0.6017894148826599,0.1663886904716491,0.0,0.0,0.5438664555549622,61.63434982299805,73.0,-23.85670661926269,-11572.873046875,164.5391082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660827636719,307.9319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17871.5546875,18000.0,0.0,0.0,0.2514462471008301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5188636779785156,0.5188693404197693,-5.677469744114205e-06,0.0,0.0002551859652157,0.0,0.0,31.776649475097656,0.0,0.0,0.0,0.3757019340991974,4.0,0.0,1.0
576180,294.57391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746765136719,0.4529065787792206,0.050000000745058,0.0471295975148677,294.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746765136719,0.4529065787792206,0.050000000745058,0.0496297366917133,293.1976318359375,297.1499938964844,293.1499938964844,0.0440065152943134,-1007.5343017578124,304.15008544921875,0.569319486618042,0.0891623571515083,0.0637519806623458,293.203857421875,297.1499938964844,293.1499938964844,0.394012838602066,-7198.53173828125,304.1093444824219,0.9990000128746032,0.5301356911659241,0.456905335187912,293.2662658691406,297.1499938964844,293.1499938964844,0.0099861146882176,-3092.519775390625,301.9490051269531,0.4529065787792206,0.050000000745058,0.2354221045970916,291.0732727050781,291.1499938964844,259.18670654296875,257.77880859375,279.6651306152344,293.5773010253906,291.0718078613281,1.0,0.263810783624649,0.6914622187614441,0.6914622187614441,1.0,1.0,-1.02348530292511,0.4143252074718475,0.6091601252555847,0.1688813716173172,0.0,0.0,0.555137038230896,64.0416488647461,61.0,-20.032100677490234,-11730.7734375,172.36874389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07989501953125,307.8643493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17836.08203125,18000.0,0.0,0.0,0.2532082498073578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537966251373291,0.5379720330238342,-5.79137667955365e-06,0.0,0.0002569741627667,0.0,0.0,33.89653015136719,0.0,0.0,0.0,0.3823114037513733,4.0,0.0,1.0
576240,294.57391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746765136719,0.4529065787792206,0.050000000745058,0.0471295975148677,294.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746765136719,0.4529065787792206,0.050000000745058,0.0496297366917133,293.1976318359375,297.1499938964844,293.1499938964844,0.0440065152943134,-1007.5343017578124,304.15008544921875,0.569319486618042,0.0891623571515083,0.0637519806623458,293.203857421875,297.1499938964844,293.1499938964844,0.394012838602066,-7198.53173828125,304.1093444824219,0.9990000128746032,0.5301356911659241,0.456905335187912,293.2662658691406,297.1499938964844,293.1499938964844,0.0099861146882176,-3092.519775390625,301.9490051269531,0.4529065787792206,0.050000000745058,0.2354221045970916,291.0732727050781,291.1499938964844,259.18670654296875,257.77880859375,279.6651306152344,293.5773010253906,291.0718078613281,1.0,0.263810783624649,0.6914622187614441,0.6914622187614441,1.0,1.0,-1.02348530292511,0.4143252074718475,0.6091601252555847,0.1688813716173172,0.0,0.0,0.555137038230896,64.0416488647461,61.0,-20.032100677490234,-11730.7734375,172.36874389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07989501953125,307.8643493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17836.08203125,18000.0,0.0,0.0,0.2532082498073578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537966251373291,0.5379720330238342,-5.79137667955365e-06,0.0,0.0002569741627667,0.0,0.0,33.89653015136719,0.0,0.0,0.0,0.3823114037513733,4.0,0.0,1.0
576300,294.572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.4526849687099457,0.050000000745058,0.0471335388720035,294.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.4526849687099457,0.050000000745058,0.0496338866651058,293.1900634765625,297.1499938964844,293.1499938964844,0.0447405092418193,-1016.9605102539062,304.14874267578125,0.5712175965309143,0.0900445729494094,0.06433567404747,293.2158508300781,297.1499938964844,293.1499938964844,0.3950716853141784,-7210.80078125,304.1149597167969,0.9990000128746032,0.5270988941192627,0.4573376178741455,293.26617431640625,297.1499938964844,293.1499938964844,0.0099580334499478,-3088.103759765625,301.92822265625,0.4526849687099457,0.050000000745058,0.2354417890310287,291.0687255859375,291.1499938964844,259.16583251953125,257.7616577148437,279.6611633300781,293.58428955078125,291.06884765625,1.0,0.263729453086853,0.6913624405860901,0.6913624405860901,1.0,1.0,-1.0247435569763184,0.4147914052009582,0.6099521517753601,0.1692738831043243,0.0,0.0,0.5610388517379761,64.1654052734375,61.0,-9.941438674926758,-11778.380859375,172.9453887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97808837890625,307.8420715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17822.181640625,18000.0,0.0,0.0,0.2544686794281006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5486496686935425,0.5486555099487305,-5.858534677827265e-06,0.0,0.0002582533634267,0.0,0.0,35.135047912597656,0.0,0.0,0.0,0.3860759437084198,4.0,0.0,1.0
576360,294.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731811523437,0.4540583789348602,0.050000000745058,0.0471092090010643,294.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731811523437,0.4540583789348602,0.050000000745058,0.0496082678437233,293.1837463378906,297.1499938964844,293.1499938964844,0.0453839376568794,-1025.1141357421875,304.1477966308594,0.5745755434036255,0.0907802954316139,0.0648927763104438,293.22332763671875,297.1499938964844,293.1499938964844,0.3926528692245483,-7170.70166015625,304.1257629394531,0.9990000128746032,0.5247875452041626,0.4546742737293243,293.2659606933594,297.1499938964844,293.1499938964844,0.0099146217107772,-3079.332275390625,301.9096984863281,0.4540583789348602,0.050000000745058,0.2353202551603317,291.0749206542969,291.1499938964844,259.14312744140625,257.7428283691406,279.6543884277344,293.5785217285156,291.0778503417969,1.0,0.262453556060791,0.6912363171577454,0.6912363171577454,1.0,1.0,-1.0220122337341309,0.4134918749332428,0.6085203289985657,0.168952465057373,0.0,0.0,0.5654881596565247,63.48971557617188,49.0,10.863780975341797,-11796.890625,170.98487854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8807983398437,307.8290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17830.25,18000.0,0.0,0.0,0.2558847963809967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.558627188205719,0.5586330890655518,-5.927352958678966e-06,0.0,0.0002596905396785,0.0,0.0,36.3466682434082,0.0,0.0,0.0,0.3896411657333374,4.0,0.0,1.0
576420,294.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.4605422019958496,0.050000000745058,0.0470005571842193,294.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.4605422019958496,0.050000000745058,0.0494938492774963,293.17822265625,297.1499938964844,293.1499938964844,0.0457235090434551,-1029.0679931640625,304.1480407714844,0.5823207497596741,0.091067686676979,0.0653177946805954,293.2215881347656,297.1499938964844,293.1499938964844,0.3801523745059967,-6976.6181640625,304.15484619140625,0.9990000128746032,0.5232353210449219,0.4425806403160095,293.2650451660156,297.1499938964844,293.1499938964844,0.0097982008010149,-3053.38720703125,301.8779602050781,0.4605422019958496,0.050000000745058,0.2347775101661682,291.10943603515625,291.1499938964844,259.0923156738281,257.70025634765625,279.6249694824219,293.5221862792969,291.1144104003906,1.0,0.2567918002605438,0.6909840106964111,0.6909840106964111,1.0,1.0,-1.0070924758911133,0.4066925942897796,0.6003998517990112,0.1667408347129821,0.0,0.0,0.5687687993049622,60.43398284912109,52.0,43.76873779296875,-11731.3828125,161.52207946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7296142578125,307.8053283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17917.6484375,18000.0,0.0,0.0,0.2588011622428894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5697094798088074,0.5697154998779297,-6.023013611411443e-06,0.0,0.0002626502828206,0.0,0.0,37.82052993774414,0.0,0.0,0.0,0.3938451111316681,4.0,0.0,1.0
576480,294.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.4605422019958496,0.050000000745058,0.0470005571842193,294.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.4605422019958496,0.050000000745058,0.0494938492774963,293.17822265625,297.1499938964844,293.1499938964844,0.0457235090434551,-1029.0679931640625,304.1480407714844,0.5823207497596741,0.091067686676979,0.0653177946805954,293.2215881347656,297.1499938964844,293.1499938964844,0.3801523745059967,-6976.6181640625,304.15484619140625,0.9990000128746032,0.5232353210449219,0.4425806403160095,293.2650451660156,297.1499938964844,293.1499938964844,0.0097982008010149,-3053.38720703125,301.8779602050781,0.4605422019958496,0.050000000745058,0.2347775101661682,291.10943603515625,291.1499938964844,259.0923156738281,257.70025634765625,279.6249694824219,293.5221862792969,291.1144104003906,1.0,0.2567918002605438,0.6909840106964111,0.6909840106964111,1.0,1.0,-1.0070924758911133,0.4066925942897796,0.6003998517990112,0.1667408347129821,0.0,0.0,0.5687687993049622,60.43398284912109,52.0,43.76873779296875,-11731.3828125,161.52207946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7296142578125,307.8053283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17917.6484375,18000.0,0.0,0.0,0.2588011622428894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5697094798088074,0.5697154998779297,-6.023013611411443e-06,0.0,0.0002626502828206,0.0,0.0,37.82052993774414,0.0,0.0,0.0,0.3938451111316681,4.0,0.0,1.0
576540,294.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4646985828876495,0.050000000745058,0.0469350554049015,294.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4646985828876495,0.050000000745058,0.04942487180233,293.1813659667969,297.1499938964844,293.1499938964844,0.0446243248879909,-1014.634033203125,304.1505432128906,0.5835111737251282,0.0897237360477447,0.0645504593849182,293.2046203613281,297.1499938964844,293.1499938964844,0.3716475367546081,-6848.0,304.1668701171875,0.9990000128746032,0.5248568654060364,0.4351255297660827,293.2637023925781,297.1499938964844,293.1499938964844,0.0096991676837205,-3031.19091796875,301.8476867675781,0.4646985828876495,0.050000000745058,0.2344503104686737,291.1433410644531,291.1499938964844,259.0348205566406,257.651611328125,279.5767517089844,293.4434814453125,291.1455078125,1.0,0.2536525726318359,0.6907317042350769,0.6907317042350769,1.0,1.0,-0.9966647624969482,0.4018826186656952,0.5947821140289307,0.1653241217136383,0.0,0.0,0.5671069622039795,58.58016204833984,55.0,37.45424270629883,-11655.64453125,155.5251007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.661865234375,307.7694702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8203125,18000.0,0.0,0.0,0.2613213658332824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5694124102592468,0.5694184899330139,-6.040899279469159e-06,0.0,0.000265207956545,0.0,0.0,37.88612747192383,0.0,0.0,0.0,0.3939990997314453,4.0,0.0,1.0
576600,294.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4646985828876495,0.050000000745058,0.0469350554049015,294.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4646985828876495,0.050000000745058,0.04942487180233,293.1813659667969,297.1499938964844,293.1499938964844,0.0446243248879909,-1014.634033203125,304.1505432128906,0.5835111737251282,0.0897237360477447,0.0645504593849182,293.2046203613281,297.1499938964844,293.1499938964844,0.3716475367546081,-6848.0,304.1668701171875,0.9990000128746032,0.5248568654060364,0.4351255297660827,293.2637023925781,297.1499938964844,293.1499938964844,0.0096991676837205,-3031.19091796875,301.8476867675781,0.4646985828876495,0.050000000745058,0.2344503104686737,291.1433410644531,291.1499938964844,259.0348205566406,257.651611328125,279.5767517089844,293.4434814453125,291.1455078125,1.0,0.2536525726318359,0.6907317042350769,0.6907317042350769,1.0,1.0,-0.9966647624969482,0.4018826186656952,0.5947821140289307,0.1653241217136383,0.0,0.0,0.5671069622039795,58.58016204833984,55.0,37.45424270629883,-11655.64453125,155.5251007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.661865234375,307.7694702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8203125,18000.0,0.0,0.0,0.2613213658332824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5694124102592468,0.5694184899330139,-6.040899279469159e-06,0.0,0.000265207956545,0.0,0.0,37.88612747192383,0.0,0.0,0.0,0.3939990997314453,4.0,0.0,1.0
