time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
576660,294.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.4662769138813019,0.050000000745058,0.0469095818698406,294.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.4662769138813019,0.050000000745058,0.049398049712181,293.1845397949219,297.1499938964844,293.1499938964844,0.0432650633156299,-997.1987915039062,304.152587890625,0.5812007188796997,0.088278941810131,0.0634753853082656,293.188720703125,297.1499938964844,293.1499938964844,0.3681379556655884,-6797.09912109375,304.1669006347656,0.9990000128746032,0.5267043113708496,0.432191401720047,293.2621459960937,297.1499938964844,293.1499938964844,0.0096305524930357,-3017.47607421875,301.8143310546875,0.4662769138813019,0.050000000745058,0.2343230843544006,291.1531066894531,291.1499938964844,258.97125244140625,257.5973815917969,279.5310363769531,293.3878479003906,291.153564453125,1.0,0.2522968351840973,0.6907458305358887,0.6907458305358887,1.0,1.0,-0.9916358590126038,0.3995003998279571,0.592135488986969,0.164943978190422,0.0,0.0,0.565887987613678,57.855106353759766,58.0,16.192941665649414,-11622.748046875,152.95458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6593017578125,307.7597961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.59765625,18000.0,0.0,0.0,0.2633214890956878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5669287443161011,0.5669347643852234,-6.026654773449991e-06,0.0,0.000267237832304,0.0,0.0,37.58954620361328,0.0,0.0,0.0,0.393165111541748,4.0,0.0,1.0
576720,294.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.4662769138813019,0.050000000745058,0.0469095818698406,294.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.4662769138813019,0.050000000745058,0.049398049712181,293.1845397949219,297.1499938964844,293.1499938964844,0.0432650633156299,-997.1987915039062,304.152587890625,0.5812007188796997,0.088278941810131,0.0634753853082656,293.188720703125,297.1499938964844,293.1499938964844,0.3681379556655884,-6797.09912109375,304.1669006347656,0.9990000128746032,0.5267043113708496,0.432191401720047,293.2621459960937,297.1499938964844,293.1499938964844,0.0096305524930357,-3017.47607421875,301.8143310546875,0.4662769138813019,0.050000000745058,0.2343230843544006,291.1531066894531,291.1499938964844,258.97125244140625,257.5973815917969,279.5310363769531,293.3878479003906,291.153564453125,1.0,0.2522968351840973,0.6907458305358887,0.6907458305358887,1.0,1.0,-0.9916358590126038,0.3995003998279571,0.592135488986969,0.164943978190422,0.0,0.0,0.565887987613678,57.855106353759766,58.0,16.192941665649414,-11622.748046875,152.95458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6593017578125,307.7597961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.59765625,18000.0,0.0,0.0,0.2633214890956878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5669287443161011,0.5669347643852234,-6.026654773449991e-06,0.0,0.000267237832304,0.0,0.0,37.58954620361328,0.0,0.0,0.0,0.393165111541748,4.0,0.0,1.0
576780,294.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.4661834836006164,0.050000000745058,0.0469111092388629,294.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.4661834836006164,0.050000000745058,0.04939965903759,293.18426513671875,297.1499938964844,293.1499938964844,0.0424030348658561,-986.2651977539062,304.15313720703125,0.5785390138626099,0.0874539911746978,0.0627738237380981,293.1785583496094,297.1499938964844,293.1499938964844,0.3679808676242828,-6797.38037109375,304.16143798828125,0.9990000128746032,0.5277968645095825,0.4323675334453583,293.2604064941406,297.1499938964844,293.1499938964844,0.0095786331221461,-3008.10693359375,301.7801818847656,0.4661834836006164,0.050000000745058,0.2343307137489318,291.15283203125,291.1499938964844,258.902099609375,257.5380859375,279.48834228515625,293.35089111328125,291.1522521972656,1.0,0.2523765861988067,0.6907599568367004,0.6907599568367004,1.0,1.0,-0.9910168051719666,0.3990620374679565,0.5919548273086548,0.1653294563293457,0.0,0.0,0.5654398202896118,57.89890670776367,61.0,0.8430058360099792,-11636.673828125,152.8640594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6934509277344,307.775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.49609375,18000.0,0.0,0.0,0.264881819486618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5654774904251099,0.5654835104942322,-6.014846803736873e-06,0.0,0.0002688213717192,0.0,0.0,37.399044036865234,0.0,0.0,0.0,0.392627477645874,4.0,0.0,1.0
576840,294.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.4661834836006164,0.050000000745058,0.0469111092388629,294.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.4661834836006164,0.050000000745058,0.04939965903759,293.18426513671875,297.1499938964844,293.1499938964844,0.0424030348658561,-986.2651977539062,304.15313720703125,0.5785390138626099,0.0874539911746978,0.0627738237380981,293.1785583496094,297.1499938964844,293.1499938964844,0.3679808676242828,-6797.38037109375,304.16143798828125,0.9990000128746032,0.5277968645095825,0.4323675334453583,293.2604064941406,297.1499938964844,293.1499938964844,0.0095786331221461,-3008.10693359375,301.7801818847656,0.4661834836006164,0.050000000745058,0.2343307137489318,291.15283203125,291.1499938964844,258.902099609375,257.5380859375,279.48834228515625,293.35089111328125,291.1522521972656,1.0,0.2523765861988067,0.6907599568367004,0.6907599568367004,1.0,1.0,-0.9910168051719666,0.3990620374679565,0.5919548273086548,0.1653294563293457,0.0,0.0,0.5654398202896118,57.89890670776367,61.0,0.8430058360099792,-11636.673828125,152.8640594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6934509277344,307.775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.49609375,18000.0,0.0,0.0,0.264881819486618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5654774904251099,0.5654835104942322,-6.014846803736873e-06,0.0,0.0002688213717192,0.0,0.0,37.399044036865234,0.0,0.0,0.0,0.392627477645874,4.0,0.0,1.0
576900,294.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.4656348526477813,0.050000000745058,0.0469200238585472,294.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.4656348526477813,0.050000000745058,0.0494090430438518,293.1827087402344,297.1499938964844,293.1499938964844,0.0422287322580814,-984.1057739257812,304.1528625488281,0.5774291157722473,0.0873242244124412,0.0626220703125,293.1760559082031,297.1499938964844,293.1499938964844,0.3689488470554352,-6813.244140625,304.1575927734375,0.9990000128746032,0.5279251337051392,0.4333957433700561,293.259521484375,297.1499938964844,293.1499938964844,0.0095574250444769,-3004.68359375,301.7628479003906,0.4656348526477813,0.050000000745058,0.2343752235174179,291.1497497558594,291.1499938964844,258.8656005859375,257.50665283203125,279.4674987792969,293.3378295898437,291.1487731933594,1.0,0.2528619468212127,0.6907669901847839,0.6907669901847839,1.0,1.0,-0.9921435713768004,0.3994759321212768,0.5926676392555237,0.1657688617706298,0.0,0.0,0.5657593011856079,58.15396499633789,61.0,-5.152311325073242,-11659.818359375,153.59423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71630859375,307.7891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.140625,18000.0,0.0,0.0,0.2655432820320129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5655431747436523,0.5655491948127747,-6.013181518937927e-06,0.0,0.0002694926515687,0.0,0.0,37.3963737487793,0.0,0.0,0.0,0.3926330208778381,4.0,0.0,1.0
576960,294.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.4647938311100006,0.050000000745058,0.0469335429370403,294.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.4647938311100006,0.050000000745058,0.0494232811033725,293.1802978515625,297.1499938964844,293.1499938964844,0.0422257371246814,-984.1416625976562,304.15234375,0.576535165309906,0.0873798951506614,0.0626046881079673,293.1753234863281,297.1499938964844,293.1499938964844,0.3705109357833862,-6837.91259765625,304.15338134765625,0.9990000128746032,0.5277446508407593,0.4349509477615356,293.2586364746094,297.1499938964844,293.1499938964844,0.0095387212932109,-3001.91259765625,301.7453918457031,0.4647938311100006,0.050000000745058,0.2344427555799484,291.1452331542969,291.1499938964844,258.82794189453125,257.4741516113281,279.4471435546875,293.3277893066406,291.1439819335937,1.0,0.2536002695560455,0.6907309293746948,0.6907309293746948,1.0,1.0,-0.994103193283081,0.4002480804920196,0.5938551425933838,0.1663422584533691,0.0,0.0,0.5665234327316284,58.54113006591797,64.0,-9.843535423278809,-11693.0419921875,154.7720489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7392883300781,307.8051147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.935546875,18000.0,0.0,0.0,0.2661574482917785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5663624405860901,0.5663684606552124,-6.01605097472202e-06,0.0,0.0002701159974094,0.0,0.0,37.48435974121094,0.0,0.0,0.0,0.3929037749767303,4.0,0.0,1.0
577020,294.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.4623045921325683,0.050000000745058,0.0469726473093032,294.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.4623045921325683,0.050000000745058,0.0494644604623317,293.1732788085937,297.1499938964844,293.1499938964844,0.0427137538790702,-990.5211181640624,304.1507568359375,0.5754855275154114,0.0880306735634803,0.0629619807004928,293.17877197265625,297.1499938964844,293.1499938964844,0.3751686811447143,-6909.64306640625,304.1445007324219,0.9990000128746032,0.5264119505882263,0.4394185543060303,293.25689697265625,297.1499938964844,293.1499938964844,0.0095069464296102,-2997.7802734375,301.7103271484375,0.4623045921325683,0.050000000745058,0.2346380949020385,291.1336975097656,291.1499938964844,258.74932861328125,257.4061279296875,279.40753173828125,293.31658935546875,291.1321716308594,1.0,0.2557350993156433,0.6906588673591614,0.6906588673591614,1.0,1.0,-1.000224232673645,0.4027636349201202,0.5974605679512024,0.1678679436445236,0.0,0.0,0.5694461464881897,59.66188430786133,67.0,-15.681038856506348,-11786.8154296875,158.32522583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77667236328125,307.8390197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17960.0,18000.0,0.0,0.0,0.2673462629318237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5705528855323792,0.5705589056015015,-6.038430456101196e-06,0.0,0.0002713224675972,0.0,0.0,37.9761848449707,0.0,0.0,0.0,0.3943612277507782,4.0,0.0,1.0
577080,294.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.4623045921325683,0.050000000745058,0.0469726473093032,294.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.4623045921325683,0.050000000745058,0.0494644604623317,293.1732788085937,297.1499938964844,293.1499938964844,0.0427137538790702,-990.5211181640624,304.1507568359375,0.5754855275154114,0.0880306735634803,0.0629619807004928,293.17877197265625,297.1499938964844,293.1499938964844,0.3751686811447143,-6909.64306640625,304.1445007324219,0.9990000128746032,0.5264119505882263,0.4394185543060303,293.25689697265625,297.1499938964844,293.1499938964844,0.0095069464296102,-2997.7802734375,301.7103271484375,0.4623045921325683,0.050000000745058,0.2346380949020385,291.1336975097656,291.1499938964844,258.74932861328125,257.4061279296875,279.40753173828125,293.31658935546875,291.1321716308594,1.0,0.2557350993156433,0.6906588673591614,0.6906588673591614,1.0,1.0,-1.000224232673645,0.4027636349201202,0.5974605679512024,0.1678679436445236,0.0,0.0,0.5694461464881897,59.66188430786133,67.0,-15.681038856506348,-11786.8154296875,158.32522583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77667236328125,307.8390197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17960.0,18000.0,0.0,0.0,0.2673462629318237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5705528855323792,0.5705589056015015,-6.038430456101196e-06,0.0,0.0002713224675972,0.0,0.0,37.9761848449707,0.0,0.0,0.0,0.3943612277507782,4.0,0.0,1.0
577140,294.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.4590182304382324,0.050000000745058,0.0470252335071563,294.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.4590182304382324,0.050000000745058,0.0495198369026184,293.1637268066406,297.1499938964844,293.1499938964844,0.0438253656029701,-1004.8515014648438,304.14862060546875,0.5755079984664917,0.0893755182623863,0.0638188943266868,293.1882629394531,297.1499938964844,293.1499938964844,0.3815055191516876,-7005.4072265625,304.1357727050781,0.9990000128746032,0.5237733125686646,0.4453559219837188,293.2552795410156,297.1499938964844,293.1499938964844,0.0094804260879755,-2994.899169921875,301.6752014160156,0.4590182304382324,0.050000000745058,0.2349007874727249,291.12060546875,291.1499938964844,258.6668395996094,257.3345031738281,279.37030029296875,293.3178100585937,291.1190185546875,1.0,0.258593887090683,0.6905868053436279,0.6905868053436279,1.0,1.0,-1.008823037147522,0.4063766896724701,0.6024463176727295,0.1698241978883743,0.0,0.0,0.5742378830909729,61.1703987121582,70.0,-18.047924041748047,-11910.8173828125,163.26458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7917175292969,307.8684997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17928.412109375,18000.0,0.0,0.0,0.2686506807804107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783079862594604,0.5783140659332275,-6.08538675805903e-06,0.0,0.0002726462844293,0.0,0.0,38.92569351196289,0.0,0.0,0.0,0.3971254825592041,4.0,0.0,1.0
577200,294.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.4590182304382324,0.050000000745058,0.0470252335071563,294.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.4590182304382324,0.050000000745058,0.0495198369026184,293.1637268066406,297.1499938964844,293.1499938964844,0.0438253656029701,-1004.8515014648438,304.14862060546875,0.5755079984664917,0.0893755182623863,0.0638188943266868,293.1882629394531,297.1499938964844,293.1499938964844,0.3815055191516876,-7005.4072265625,304.1357727050781,0.9990000128746032,0.5237733125686646,0.4453559219837188,293.2552795410156,297.1499938964844,293.1499938964844,0.0094804260879755,-2994.899169921875,301.6752014160156,0.4590182304382324,0.050000000745058,0.2349007874727249,291.12060546875,291.1499938964844,258.6668395996094,257.3345031738281,279.37030029296875,293.3178100585937,291.1190185546875,1.0,0.258593887090683,0.6905868053436279,0.6905868053436279,1.0,1.0,-1.008823037147522,0.4063766896724701,0.6024463176727295,0.1698241978883743,0.0,0.0,0.5742378830909729,61.1703987121582,70.0,-18.047924041748047,-11910.8173828125,163.26458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7917175292969,307.8684997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17928.412109375,18000.0,0.0,0.0,0.2686506807804107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783079862594604,0.5783140659332275,-6.08538675805903e-06,0.0,0.0002726462844293,0.0,0.0,38.92569351196289,0.0,0.0,0.0,0.3971254825592041,4.0,0.0,1.0
577260,294.5412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.4552371799945831,0.050000000745058,0.0470886975526809,294.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.4552371799945831,0.050000000745058,0.0495866648852825,293.15191650390625,297.1499938964844,293.1499938964844,0.0455414056777954,-1026.912841796875,304.146240234375,0.5767090320587158,0.0914156585931778,0.0651676729321479,293.2028503417969,297.1499938964844,293.1499938964844,0.3891397714614868,-7119.19775390625,304.1278381347656,0.9990000128746032,0.5198521018028259,0.4524177312850952,293.2537536621094,297.1499938964844,293.1499938964844,0.0094573656097054,-2992.725341796875,301.6403503417969,0.4552371799945831,0.050000000745058,0.2352177947759628,291.1076965332031,291.1499938964844,258.5809631347656,257.2597351074219,279.33819580078125,293.3334045410156,291.1062316894531,1.0,0.2620226144790649,0.6904038786888123,0.6904038786888123,1.0,1.0,-1.019454002380371,0.4108703434467315,0.6085836291313171,0.1721081584692001,0.0,0.0,0.5807533860206604,62.99273300170898,58.0,-17.81192398071289,-12057.66796875,169.3934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77703857421875,307.8878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.865234375,18000.0,0.0,0.0,0.2702512443065643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5895735025405884,0.5895796418190002,-6.158146788948216e-06,0.0,0.0002742706565186,0.0,0.0,40.3546028137207,0.0,0.0,0.0,0.4012106955051422,4.0,0.0,1.0
577320,294.5412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.4552371799945831,0.050000000745058,0.0470886975526809,294.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.4552371799945831,0.050000000745058,0.0495866648852825,293.15191650390625,297.1499938964844,293.1499938964844,0.0455414056777954,-1026.912841796875,304.146240234375,0.5767090320587158,0.0914156585931778,0.0651676729321479,293.2028503417969,297.1499938964844,293.1499938964844,0.3891397714614868,-7119.19775390625,304.1278381347656,0.9990000128746032,0.5198521018028259,0.4524177312850952,293.2537536621094,297.1499938964844,293.1499938964844,0.0094573656097054,-2992.725341796875,301.6403503417969,0.4552371799945831,0.050000000745058,0.2352177947759628,291.1076965332031,291.1499938964844,258.5809631347656,257.2597351074219,279.33819580078125,293.3334045410156,291.1062316894531,1.0,0.2620226144790649,0.6904038786888123,0.6904038786888123,1.0,1.0,-1.019454002380371,0.4108703434467315,0.6085836291313171,0.1721081584692001,0.0,0.0,0.5807533860206604,62.99273300170898,58.0,-17.81192398071289,-12057.66796875,169.3934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77703857421875,307.8878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.865234375,18000.0,0.0,0.0,0.2702512443065643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5895735025405884,0.5895796418190002,-6.158146788948216e-06,0.0,0.0002742706565186,0.0,0.0,40.3546028137207,0.0,0.0,0.0,0.4012106955051422,4.0,0.0,1.0
577380,294.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.4573738276958465,0.050000000745058,0.0470523871481418,294.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.4573738276958465,0.050000000745058,0.0495484322309494,293.1404113769531,297.1499938964844,293.1499938964844,0.0474951118230819,-1051.920654296875,304.1442565917969,0.5844046473503113,0.0937124416232109,0.0667780041694641,293.213134765625,297.1499938964844,293.1499938964844,0.3856546282768249,-7062.17626953125,304.1416320800781,0.9990000128746032,0.5163959860801697,0.4483951926231384,293.2520446777344,297.1499938964844,293.1499938964844,0.0093995528295636,-2981.183837890625,301.6092529296875,0.4573738276958465,0.050000000745058,0.2350364178419113,291.1085510253906,291.1499938964844,258.4923095703125,257.182373046875,279.3124694824219,293.33026123046875,291.111328125,1.0,0.2599394619464874,0.6902209520339966,0.6902209520339966,1.0,1.0,-1.0162593126296997,0.4091737270355224,0.607085645198822,0.1722147166728973,0.0,0.0,0.5866575837135315,62.00352096557617,46.0,10.114706039428713,-12113.943359375,166.77590942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7453308105469,307.93804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17891.9609375,18000.0,0.0,0.0,0.2721260786056518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.602548360824585,0.6025546193122864,-6.250964815990301e-06,0.0,0.0002761733776424,0.0,0.0,42.08821487426758,0.0,0.0,0.0,0.4059830605983734,4.0,0.0,1.0
577440,294.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.4573738276958465,0.050000000745058,0.0470523871481418,294.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.4573738276958465,0.050000000745058,0.0495484322309494,293.1404113769531,297.1499938964844,293.1499938964844,0.0474951118230819,-1051.920654296875,304.1442565917969,0.5844046473503113,0.0937124416232109,0.0667780041694641,293.213134765625,297.1499938964844,293.1499938964844,0.3856546282768249,-7062.17626953125,304.1416320800781,0.9990000128746032,0.5163959860801697,0.4483951926231384,293.2520446777344,297.1499938964844,293.1499938964844,0.0093995528295636,-2981.183837890625,301.6092529296875,0.4573738276958465,0.050000000745058,0.2350364178419113,291.1085510253906,291.1499938964844,258.4923095703125,257.182373046875,279.3124694824219,293.33026123046875,291.111328125,1.0,0.2599394619464874,0.6902209520339966,0.6902209520339966,1.0,1.0,-1.0162593126296997,0.4091737270355224,0.607085645198822,0.1722147166728973,0.0,0.0,0.5866575837135315,62.00352096557617,46.0,10.114706039428713,-12113.943359375,166.77590942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7453308105469,307.93804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17891.9609375,18000.0,0.0,0.0,0.2721260786056518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.602548360824585,0.6025546193122864,-6.250964815990301e-06,0.0,0.0002761733776424,0.0,0.0,42.08821487426758,0.0,0.0,0.0,0.4059830605983734,4.0,0.0,1.0
577500,294.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.4605279266834259,0.050000000745058,0.0470007322728633,294.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.4605279266834259,0.050000000745058,0.0494940355420112,293.1374206542969,297.1499938964844,293.1499938964844,0.0481361635029315,-1059.9844970703125,304.1441650390625,0.5893954038619995,0.0944225937128067,0.0673688128590583,293.21099853515625,297.1499938964844,293.1499938964844,0.3796470165252685,-6969.5380859375,304.15411376953125,0.9990000128746032,0.5160126686096191,0.4426059424877167,293.25103759765625,297.1499938964844,293.1499938964844,0.0093535641208291,-2970.267578125,301.5970764160156,0.4605279266834259,0.050000000745058,0.2347783893346786,291.1231384277344,291.1499938964844,258.4471130371094,257.14288330078125,279.2932434082031,293.30523681640625,291.1273498535156,1.0,0.2572825849056244,0.6901294589042664,0.6901294589042664,1.0,1.0,-1.0095852613449097,0.4060599505901336,0.6035253405570984,0.1714495122432708,0.0,0.0,0.5870145559310913,60.55950927734375,46.0,28.622821807861328,-12093.4091796875,162.42529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7386779785156,307.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17932.76171875,18000.0,0.0,0.0,0.2730104923248291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058263182640076,0.605832576751709,-6.284245046117576e-06,0.0,0.0002770709397736,0.0,0.0,42.58711242675781,0.0,0.0,0.0,0.407272607088089,4.0,0.0,1.0
577560,294.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.4648748636245727,0.050000000745058,0.0469321683049202,294.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.4648748636245727,0.050000000745058,0.0494218319654464,293.1370849609375,297.1499938964844,293.1499938964844,0.0483819656074047,-1062.91015625,304.144775390625,0.5943779349327087,0.0946503579616546,0.0676504969596862,293.2031555175781,297.1499938964844,293.1499938964844,0.37143674492836,-6844.05126953125,304.16827392578125,0.9990000128746032,0.5167734026908875,0.4348016083240509,293.2499389648437,297.1499938964844,293.1499938964844,0.0093013104051351,-2957.5205078125,301.5862121582031,0.4648748636245727,0.050000000745058,0.2344359010457992,291.1419677734375,291.1499938964844,258.40142822265625,257.1029052734375,279.268798828125,293.2641296386719,291.1468811035156,1.0,0.2536906599998474,0.6900662779808044,0.6900662779808044,1.0,1.0,-0.9999783635139464,0.4016425907611847,0.5983357429504395,0.1702347099781036,0.0,0.0,0.5856724977493286,58.63303756713867,49.0,42.56826019287109,-12039.7109375,156.5062713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7463684082031,307.99542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.439453125,18000.0,0.0,0.0,0.2737510800361633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.60578453540802,0.6057908535003662,-6.29607666269294e-06,0.0,0.0002778225461952,0.0,0.0,42.64803314208984,0.0,0.0,0.0,0.4073708951473236,4.0,0.0,1.0
577620,294.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.4694061875343323,0.050000000745058,0.0468572564423084,294.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.4694061875343323,0.050000000745058,0.0493429489433765,293.1410522460937,297.1499938964844,293.1499938964844,0.0479217059910297,-1056.50634765625,304.1473083496094,0.5981618165969849,0.0941780656576156,0.067423865199089,293.17889404296875,297.1499938964844,293.1499938964844,0.3613651990890503,-6692.95556640625,304.178466796875,0.9990000128746032,0.5203412175178528,0.4261099994182586,293.2475280761719,297.1499938964844,293.1499938964844,0.009216483682394,-2936.4365234375,301.5658569335937,0.4694061875343323,0.050000000745058,0.2340617030858993,291.1800842285156,291.1499938964844,258.3088684082031,257.0218200683594,279.2503967285156,293.2477111816406,291.1835021972656,1.0,0.2500919103622436,0.6899398565292358,0.6899398565292358,1.0,1.0,-0.9886359572410583,0.3963373899459839,0.5922985672950745,0.1690386235713958,0.0,0.0,0.5789871215820312,56.52519226074219,52.0,45.04974365234375,-11937.1591796875,149.9208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8104553222656,308.03045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18090.01953125,18000.0,0.0,0.0,0.274615615606308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5966439843177795,0.596650242805481,-6.25275970378425e-06,0.0,0.000278699939372,0.0,0.0,41.53203201293945,0.0,0.0,0.0,0.4042169153690338,4.0,0.0,1.0
577680,294.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.4694061875343323,0.050000000745058,0.0468572564423084,294.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.4694061875343323,0.050000000745058,0.0493429489433765,293.1410522460937,297.1499938964844,293.1499938964844,0.0479217059910297,-1056.50634765625,304.1473083496094,0.5981618165969849,0.0941780656576156,0.067423865199089,293.17889404296875,297.1499938964844,293.1499938964844,0.3613651990890503,-6692.95556640625,304.178466796875,0.9990000128746032,0.5203412175178528,0.4261099994182586,293.2475280761719,297.1499938964844,293.1499938964844,0.009216483682394,-2936.4365234375,301.5658569335937,0.4694061875343323,0.050000000745058,0.2340617030858993,291.1800842285156,291.1499938964844,258.3088684082031,257.0218200683594,279.2503967285156,293.2477111816406,291.1835021972656,1.0,0.2500919103622436,0.6899398565292358,0.6899398565292358,1.0,1.0,-0.9886359572410583,0.3963373899459839,0.5922985672950745,0.1690386235713958,0.0,0.0,0.5789871215820312,56.52519226074219,52.0,45.04974365234375,-11937.1591796875,149.9208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8104553222656,308.03045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18090.01953125,18000.0,0.0,0.0,0.274615615606308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5966439843177795,0.596650242805481,-6.25275970378425e-06,0.0,0.000278699939372,0.0,0.0,41.53203201293945,0.0,0.0,0.0,0.4042169153690338,4.0,0.0,1.0
577740,294.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944274902344,0.4713621139526367,0.050000000745058,0.0468234866857528,294.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944274902344,0.4713621139526367,0.050000000745058,0.0493073873221874,293.14361572265625,297.1499938964844,293.1499938964844,0.0474754087626934,-1050.58056640625,304.1488952636719,0.5992095470428467,0.0938764810562133,0.0671085938811302,293.1566162109375,297.1499938964844,293.1499938964844,0.3565012216567993,-6622.658203125,304.1768798828125,0.9990000128746032,0.5241313576698303,0.4221334755420685,293.2445068359375,297.1499938964844,293.1499938964844,0.0091615058481693,-2924.0205078125,301.54345703125,0.4713621139526367,0.050000000745058,0.233893021941185,291.19512939453125,291.1499938964844,258.21514892578125,256.9396057128906,279.22955322265625,293.2447509765625,291.1954345703125,1.0,0.2483871728181839,0.6898134350776672,0.6898134350776672,1.0,1.0,-0.9831975698471068,0.3936526179313659,0.589544951915741,0.1688217371702194,0.0,0.0,0.5716818571090698,55.5797004699707,55.0,19.403135299682617,-11861.78125,146.91648864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9212951660156,308.0569152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18120.7421875,18000.0,0.0,0.0,0.2746534645557403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825087428092957,0.5825148820877075,-6.158493306429591e-06,0.0,0.0002787383564282,0.0,0.0,39.6976432800293,0.0,0.0,0.0,0.3991186320781708,4.0,0.0,1.0
577800,294.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944274902344,0.4713621139526367,0.050000000745058,0.0468234866857528,294.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944274902344,0.4713621139526367,0.050000000745058,0.0493073873221874,293.14361572265625,297.1499938964844,293.1499938964844,0.0474754087626934,-1050.58056640625,304.1488952636719,0.5992095470428467,0.0938764810562133,0.0671085938811302,293.1566162109375,297.1499938964844,293.1499938964844,0.3565012216567993,-6622.658203125,304.1768798828125,0.9990000128746032,0.5241313576698303,0.4221334755420685,293.2445068359375,297.1499938964844,293.1499938964844,0.0091615058481693,-2924.0205078125,301.54345703125,0.4713621139526367,0.050000000745058,0.233893021941185,291.19512939453125,291.1499938964844,258.21514892578125,256.9396057128906,279.22955322265625,293.2447509765625,291.1954345703125,1.0,0.2483871728181839,0.6898134350776672,0.6898134350776672,1.0,1.0,-0.9831975698471068,0.3936526179313659,0.589544951915741,0.1688217371702194,0.0,0.0,0.5716818571090698,55.5797004699707,55.0,19.403135299682617,-11861.78125,146.91648864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9212951660156,308.0569152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18120.7421875,18000.0,0.0,0.0,0.2746534645557403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825087428092957,0.5825148820877075,-6.158493306429591e-06,0.0,0.0002787383564282,0.0,0.0,39.6976432800293,0.0,0.0,0.0,0.3991186320781708,4.0,0.0,1.0
577860,294.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905517578125,0.4716909527778625,0.050000000745058,0.0468177311122417,294.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905517578125,0.4716909527778625,0.050000000745058,0.0493013225495815,293.142578125,297.1499938964844,293.1499938964844,0.047661654651165,-1053.03271484375,304.14892578125,0.599976122379303,0.0942401736974716,0.06723103672266,293.1408996582031,297.1499938964844,293.1499938964844,0.3555074334144592,-6611.5693359375,304.1694641113281,0.9990000128746032,0.5271685123443604,0.4214519560337066,293.2411193847656,297.1499938964844,293.1499938964844,0.0091298529878258,-2918.5576171875,301.5189819335937,0.4716909527778625,0.050000000745058,0.2338642477989196,291.1893920898437,291.1499938964844,258.1208801269531,256.8567810058594,279.1996765136719,293.2413635253906,291.18768310546875,1.0,0.2482043355703354,0.6898540258407593,0.6898540258407593,1.0,1.0,-0.982476532459259,0.3931026458740234,0.5893738865852356,0.1693976819515228,0.0,0.0,0.5666451454162598,55.43228530883789,58.0,-6.504108428955078,-11840.9189453125,146.48342895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04803466796875,308.0945739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18094.306640625,18000.0,0.0,0.0,0.2740463316440582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5710620284080505,0.5710681080818176,-6.072332780604484e-06,0.0,0.0002781221992336,0.0,0.0,38.19762420654297,0.0,0.0,0.0,0.3948900699615478,4.0,0.0,1.0
577920,294.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905517578125,0.4716909527778625,0.050000000745058,0.0468177311122417,294.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905517578125,0.4716909527778625,0.050000000745058,0.0493013225495815,293.142578125,297.1499938964844,293.1499938964844,0.047661654651165,-1053.03271484375,304.14892578125,0.599976122379303,0.0942401736974716,0.06723103672266,293.1408996582031,297.1499938964844,293.1499938964844,0.3555074334144592,-6611.5693359375,304.1694641113281,0.9990000128746032,0.5271685123443604,0.4214519560337066,293.2411193847656,297.1499938964844,293.1499938964844,0.0091298529878258,-2918.5576171875,301.5189819335937,0.4716909527778625,0.050000000745058,0.2338642477989196,291.1893920898437,291.1499938964844,258.1208801269531,256.8567810058594,279.1996765136719,293.2413635253906,291.18768310546875,1.0,0.2482043355703354,0.6898540258407593,0.6898540258407593,1.0,1.0,-0.982476532459259,0.3931026458740234,0.5893738865852356,0.1693976819515228,0.0,0.0,0.5666451454162598,55.43228530883789,58.0,-6.504108428955078,-11840.9189453125,146.48342895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04803466796875,308.0945739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18094.306640625,18000.0,0.0,0.0,0.2740463316440582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5710620284080505,0.5710681080818176,-6.072332780604484e-06,0.0,0.0002781221992336,0.0,0.0,38.19762420654297,0.0,0.0,0.0,0.3948900699615478,4.0,0.0,1.0
577980,294.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.4707576036453247,0.050000000745058,0.0468339994549751,294.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.4707576036453247,0.050000000745058,0.0493184588849544,293.1382751464844,297.1499938964844,293.1499938964844,0.0485270544886589,-1064.3673095703125,304.1478271484375,0.6010435819625854,0.0952982008457183,0.0678630024194717,293.1328125,297.1499938964844,293.1499938964844,0.3575561344623565,-6646.224609375,304.1595458984375,0.9990000128746032,0.5290523767471313,0.4233764410018921,293.2377014160156,297.1499938964844,293.1499938964844,0.0091131599619984,-2917.50048828125,301.4931335449219,0.4707576036453247,0.050000000745058,0.2339455336332321,291.17120361328125,291.1499938964844,258.02655029296875,256.7738647460937,279.1632080078125,293.2379455566406,291.16845703125,1.0,0.2492464035749435,0.6898945569992065,0.6898945569992065,1.0,1.0,-0.985681414604187,0.3943020105361938,0.5913793444633484,0.170599102973938,0.0,0.0,0.5649461150169373,55.914798736572266,61.0,-23.73074150085449,-11877.279296875,148.12332153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.158935546875,308.13885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.494140625,18000.0,0.0,0.0,0.2731127738952636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5653189420700073,0.5653249621391296,-6.021220542606898e-06,0.0,0.0002771747531369,0.0,0.0,37.41753005981445,0.0,0.0,0.0,0.3926845788955688,4.0,0.0,1.0
578040,294.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.4707576036453247,0.050000000745058,0.0468339994549751,294.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.4707576036453247,0.050000000745058,0.0493184588849544,293.1382751464844,297.1499938964844,293.1499938964844,0.0485270544886589,-1064.3673095703125,304.1478271484375,0.6010435819625854,0.0952982008457183,0.0678630024194717,293.1328125,297.1499938964844,293.1499938964844,0.3575561344623565,-6646.224609375,304.1595458984375,0.9990000128746032,0.5290523767471313,0.4233764410018921,293.2377014160156,297.1499938964844,293.1499938964844,0.0091131599619984,-2917.50048828125,301.4931335449219,0.4707576036453247,0.050000000745058,0.2339455336332321,291.17120361328125,291.1499938964844,258.02655029296875,256.7738647460937,279.1632080078125,293.2379455566406,291.16845703125,1.0,0.2492464035749435,0.6898945569992065,0.6898945569992065,1.0,1.0,-0.985681414604187,0.3943020105361938,0.5913793444633484,0.170599102973938,0.0,0.0,0.5649461150169373,55.914798736572266,61.0,-23.73074150085449,-11877.279296875,148.12332153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.158935546875,308.13885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.494140625,18000.0,0.0,0.0,0.2731127738952636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5653189420700073,0.5653249621391296,-6.021220542606898e-06,0.0,0.0002771747531369,0.0,0.0,37.41753005981445,0.0,0.0,0.0,0.3926845788955688,4.0,0.0,1.0
578100,294.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.4698879718780517,0.050000000745058,0.046849001199007,294.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.4698879718780517,0.050000000745058,0.0493342541158199,293.1351623535156,297.1499938964844,293.1499938964844,0.0491804517805576,-1072.9166259765625,304.14703369140625,0.6017114520072937,0.0960555523633956,0.068351536989212,293.1316223144531,297.1499938964844,293.1499938964844,0.3595024943351745,-6677.17626953125,304.1542663574219,0.9990000128746032,0.5295077562332153,0.4251426160335541,293.236083984375,297.1499938964844,293.1499938964844,0.0091083021834492,-2917.955322265625,301.4799499511719,0.4698879718780517,0.050000000745058,0.2340204566717147,291.1597595214844,291.1499938964844,257.9795837402344,256.7325439453125,279.1430358886719,293.236328125,291.1568298339844,1.0,0.2501474618911743,0.689914882183075,0.689914882183075,1.0,1.0,-0.9885139465332032,0.3954508900642395,0.5930630564689636,0.1713943779468536,0.0,0.0,0.5654385685920715,56.35247802734375,61.0,-28.77447891235352,-11915.125,149.59878540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2000732421875,308.1600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.94140625,18000.0,0.0,0.0,0.2726399600505829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.564934492111206,0.5649405121803284,-6.012126050336519e-06,0.0,0.0002766948891803,0.0,0.0,37.33660125732422,0.0,0.0,0.0,0.3924745619297027,4.0,0.0,1.0
578160,294.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.4687746167182922,0.050000000745058,0.0468679629266262,294.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.4687746167182922,0.050000000745058,0.0493542216718196,293.1315612792969,297.1499938964844,293.1499938964844,0.0499594658613204,-1083.1131591796875,304.1461486816406,0.6024597883224487,0.0969474911689758,0.0689414218068122,293.1322021484375,297.1499938964844,293.1499938964844,0.3619650304317474,-6715.6376953125,304.1490173339844,0.9990000128746032,0.5296290516853333,0.4273650646209717,293.23455810546875,297.1499938964844,293.1499938964844,0.0091049065813422,-2918.797119140625,301.4666442871094,0.4687746167182922,0.050000000745058,0.234115183353424,291.1476745605469,291.1499938964844,257.9327697753906,256.6913452148437,279.12225341796875,293.2347717285156,291.1446838378906,1.0,0.2512648403644562,0.689863383769989,0.689863383769989,1.0,1.0,-0.9920494556427002,0.3968992233276367,0.5951502323150635,0.1722849458456039,0.0,0.0,0.5668025016784668,56.903594970703125,64.0,-31.791791915893555,-11964.2509765625,151.458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2285461425781,308.1785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.013671875,18000.0,0.0,0.0,0.2722245752811432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662180185317993,0.5662240386009216,-6.014397058606846e-06,0.0,0.0002762733201961,0.0,0.0,37.46294403076172,0.0,0.0,0.0,0.3928679823875427,4.0,0.0,1.0
578220,294.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.4658555388450622,0.050000000745058,0.0469163358211517,294.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.4658555388450622,0.050000000745058,0.0494051612913608,293.12322998046875,297.1499938964844,293.1499938964844,0.0518486909568309,-1107.8890380859375,304.144287109375,0.6041884422302246,0.0991019234061241,0.0703969076275825,293.1382751464844,297.1499938964844,293.1499938964844,0.3682053685188293,-6811.3798828125,304.13897705078125,0.9990000128746032,0.5288616418838501,0.4329823553562164,293.2318115234375,297.1499938964844,293.1499938964844,0.0091007398441433,-2921.101806640625,301.4398498535156,0.4658555388450622,0.050000000745058,0.2343568056821823,291.12335205078125,291.1499938964844,257.840087890625,256.6097412109375,279.0782165527344,293.23199462890625,291.12042236328125,1.0,0.254057914018631,0.6897604465484619,0.6897604465484619,1.0,1.0,-1.000946879386902,0.4006151258945465,0.6003317832946777,0.1743489354848861,0.0,0.0,0.5719846487045288,58.30469512939453,67.0,-33.62171173095703,-12091.7685546875,156.20999145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2417297363281,308.2025756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17929.529296875,18000.0,0.0,0.0,0.2717326879501343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.573607325553894,0.5736134052276611,-6.0527590903802775e-06,0.0,0.0002757741312962,0.0,0.0,38.32681655883789,0.0,0.0,0.0,0.3954212367534637,4.0,0.0,1.0
578280,294.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.4658555388450622,0.050000000745058,0.0469163358211517,294.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.4658555388450622,0.050000000745058,0.0494051612913608,293.12322998046875,297.1499938964844,293.1499938964844,0.0518486909568309,-1107.8890380859375,304.144287109375,0.6041884422302246,0.0991019234061241,0.0703969076275825,293.1382751464844,297.1499938964844,293.1499938964844,0.3682053685188293,-6811.3798828125,304.13897705078125,0.9990000128746032,0.5288616418838501,0.4329823553562164,293.2318115234375,297.1499938964844,293.1499938964844,0.0091007398441433,-2921.101806640625,301.4398498535156,0.4658555388450622,0.050000000745058,0.2343568056821823,291.12335205078125,291.1499938964844,257.840087890625,256.6097412109375,279.0782165527344,293.23199462890625,291.12042236328125,1.0,0.254057914018631,0.6897604465484619,0.6897604465484619,1.0,1.0,-1.000946879386902,0.4006151258945465,0.6003317832946777,0.1743489354848861,0.0,0.0,0.5719846487045288,58.30469512939453,67.0,-33.62171173095703,-12091.7685546875,156.20999145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2417297363281,308.2025756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17929.529296875,18000.0,0.0,0.0,0.2717326879501343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.573607325553894,0.5736134052276611,-6.0527590903802775e-06,0.0,0.0002757741312962,0.0,0.0,38.32681655883789,0.0,0.0,0.0,0.3954212367534637,4.0,0.0,1.0
578340,294.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023254394531,0.4620496034622192,0.050000000745058,0.0469765253365039,294.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023254394531,0.4620496034622192,0.050000000745058,0.0494685433804988,293.1136474609375,297.1499938964844,293.1499938964844,0.0541333556175231,-1137.9986572265625,304.14239501953125,0.6062477231025696,0.1017210409045219,0.0721913129091262,293.150146484375,297.1499938964844,293.1499938964844,0.3758899271488189,-6927.33544921875,304.1298828125,0.9990000128746032,0.526760995388031,0.4398718476295471,293.2295227050781,297.1499938964844,293.1499938964844,0.0090984823182225,-2923.790771484375,301.412841796875,0.4620496034622192,0.050000000745058,0.2346574813127517,291.0999450683594,291.1499938964844,257.7490234375,256.5295715332031,279.0314025878906,293.22967529296875,291.0972595214844,1.0,0.2574632465839386,0.68965744972229,0.68965744972229,1.0,1.0,-1.0118781328201294,0.4052518904209137,0.6066262722015381,0.1767259687185287,0.0,0.0,0.5802339315414429,60.04404067993164,70.0,-32.54800033569336,-12251.22265625,162.1739044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1929626464844,308.20391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17874.630859375,18000.0,0.0,0.0,0.2719311416149139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5871285200119019,0.5871346592903137,-6.135647709015757e-06,0.0,0.0002759755298029,0.0,0.0,40.006141662597656,0.0,0.0,0.0,0.4002681076526642,4.0,0.0,1.0
578400,294.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023254394531,0.4620496034622192,0.050000000745058,0.0469765253365039,294.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023254394531,0.4620496034622192,0.050000000745058,0.0494685433804988,293.1136474609375,297.1499938964844,293.1499938964844,0.0541333556175231,-1137.9986572265625,304.14239501953125,0.6062477231025696,0.1017210409045219,0.0721913129091262,293.150146484375,297.1499938964844,293.1499938964844,0.3758899271488189,-6927.33544921875,304.1298828125,0.9990000128746032,0.526760995388031,0.4398718476295471,293.2295227050781,297.1499938964844,293.1499938964844,0.0090984823182225,-2923.790771484375,301.412841796875,0.4620496034622192,0.050000000745058,0.2346574813127517,291.0999450683594,291.1499938964844,257.7490234375,256.5295715332031,279.0314025878906,293.22967529296875,291.0972595214844,1.0,0.2574632465839386,0.68965744972229,0.68965744972229,1.0,1.0,-1.0118781328201294,0.4052518904209137,0.6066262722015381,0.1767259687185287,0.0,0.0,0.5802339315414429,60.04404067993164,70.0,-32.54800033569336,-12251.22265625,162.1739044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1929626464844,308.20391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17874.630859375,18000.0,0.0,0.0,0.2719311416149139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5871285200119019,0.5871346592903137,-6.135647709015757e-06,0.0,0.0002759755298029,0.0,0.0,40.006141662597656,0.0,0.0,0.0,0.4002681076526642,4.0,0.0,1.0
