time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578460,294.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805053710937,0.457730084657669,0.050000000745058,0.0470463559031486,294.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805053710937,0.457730084657669,0.050000000745058,0.0495420806109905,293.1029663085937,297.1499938964844,293.1499938964844,0.0567876957356929,-1173.2489013671875,304.1405029296875,0.6087079048156738,0.104804553091526,0.0743155479431152,293.1669311523437,297.1499938964844,293.1499938964844,0.3846967220306396,-7058.48291015625,304.1219482421875,0.9990000128746032,0.52336186170578,0.4477316439151764,293.22772216796875,297.1499938964844,293.1499938964844,0.0090968329459428,-2926.49951171875,301.3855895996094,0.457730084657669,0.050000000745058,0.2350062876939773,291.0783386230469,291.1499938964844,257.6601257324219,256.4512939453125,278.9833984375,293.22784423828125,291.075927734375,1.0,0.2613464891910553,0.6894501447677612,0.6894501447677612,1.0,1.0,-1.0244516134262085,0.4106165170669555,0.6138350963592529,0.1793262362480163,0.0,0.0,0.5912567973136902,62.05962371826172,58.0,-30.024036407470703,-12435.8212890625,169.1907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0846862792969,308.1811828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17820.603515625,18000.0,0.0,0.0,0.273041307926178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.606477677822113,0.6064839363098145,-6.263675459194928e-06,0.0,0.0002771021972876,0.0,0.0,42.5372200012207,0.0,0.0,0.0,0.4073727428913116,4.0,0.0,1.0
578520,294.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805053710937,0.457730084657669,0.050000000745058,0.0470463559031486,294.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805053710937,0.457730084657669,0.050000000745058,0.0495420806109905,293.1029663085937,297.1499938964844,293.1499938964844,0.0567876957356929,-1173.2489013671875,304.1405029296875,0.6087079048156738,0.104804553091526,0.0743155479431152,293.1669311523437,297.1499938964844,293.1499938964844,0.3846967220306396,-7058.48291015625,304.1219482421875,0.9990000128746032,0.52336186170578,0.4477316439151764,293.22772216796875,297.1499938964844,293.1499938964844,0.0090968329459428,-2926.49951171875,301.3855895996094,0.457730084657669,0.050000000745058,0.2350062876939773,291.0783386230469,291.1499938964844,257.6601257324219,256.4512939453125,278.9833984375,293.22784423828125,291.075927734375,1.0,0.2613464891910553,0.6894501447677612,0.6894501447677612,1.0,1.0,-1.0244516134262085,0.4106165170669555,0.6138350963592529,0.1793262362480163,0.0,0.0,0.5912567973136902,62.05962371826172,58.0,-30.024036407470703,-12435.8212890625,169.1907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0846862792969,308.1811828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17820.603515625,18000.0,0.0,0.0,0.273041307926178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.606477677822113,0.6064839363098145,-6.263675459194928e-06,0.0,0.0002771021972876,0.0,0.0,42.5372200012207,0.0,0.0,0.0,0.4073727428913116,4.0,0.0,1.0
578580,294.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722351074219,0.4595825970172882,0.050000000745058,0.0470158718526363,294.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722351074219,0.4595825970172882,0.050000000745058,0.0495099760591983,293.0928955078125,297.1499938964844,293.1499938964844,0.0594827681779861,-1209.1986083984375,304.13922119140625,0.6166640520095825,0.108044147491455,0.0765857398509979,293.1791076660156,297.1499938964844,293.1499938964844,0.382098525762558,-7013.96875,304.1362609863281,0.9990000128746032,0.520430326461792,0.4443220794200897,293.2261047363281,297.1499938964844,293.1499938964844,0.0090592224150896,-2919.044189453125,301.362060546875,0.4595825970172882,0.050000000745058,0.2348540127277374,291.0736694335937,291.1499938964844,257.5740051269531,256.37548828125,278.9588317871094,293.2262268066406,291.07647705078125,1.0,0.2596326470375061,0.6892428398132324,0.6892428398132324,1.0,1.0,-1.0228341817855835,0.4095978438854217,0.6132363080978394,0.1797358393669128,0.0,0.0,0.6022736430168152,61.24429702758789,46.0,4.90792989730835,-12518.81640625,167.31134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413757324219,308.1849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17797.16796875,18000.0,0.0,0.0,0.2750215828418731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6295613646507263,0.6295678019523621,-6.431637757486897e-06,0.0,0.0002791119622997,0.0,0.0,45.76731491088867,0.0,0.0,0.0,0.4160280525684356,4.0,0.0,1.0
578640,294.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722351074219,0.4595825970172882,0.050000000745058,0.0470158718526363,294.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722351074219,0.4595825970172882,0.050000000745058,0.0495099760591983,293.0928955078125,297.1499938964844,293.1499938964844,0.0594827681779861,-1209.1986083984375,304.13922119140625,0.6166640520095825,0.108044147491455,0.0765857398509979,293.1791076660156,297.1499938964844,293.1499938964844,0.382098525762558,-7013.96875,304.1362609863281,0.9990000128746032,0.520430326461792,0.4443220794200897,293.2261047363281,297.1499938964844,293.1499938964844,0.0090592224150896,-2919.044189453125,301.362060546875,0.4595825970172882,0.050000000745058,0.2348540127277374,291.0736694335937,291.1499938964844,257.5740051269531,256.37548828125,278.9588317871094,293.2262268066406,291.07647705078125,1.0,0.2596326470375061,0.6892428398132324,0.6892428398132324,1.0,1.0,-1.0228341817855835,0.4095978438854217,0.6132363080978394,0.1797358393669128,0.0,0.0,0.6022736430168152,61.24429702758789,46.0,4.90792989730835,-12518.81640625,167.31134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413757324219,308.1849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17797.16796875,18000.0,0.0,0.0,0.2750215828418731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6295613646507263,0.6295678019523621,-6.431637757486897e-06,0.0,0.0002791119622997,0.0,0.0,45.76731491088867,0.0,0.0,0.0,0.4160280525684356,4.0,0.0,1.0
578700,294.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862121582031,0.462675005197525,0.050000000745058,0.0469666682183742,294.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862121582031,0.462675005197525,0.050000000745058,0.0494581647217273,293.0901184082031,297.1499938964844,293.1499938964844,0.060505986213684,-1222.730224609375,304.1393127441406,0.6216710209846497,0.1093172132968902,0.0775443464517593,293.1773986816406,297.1499938964844,293.1499938964844,0.3763048648834228,-6923.94287109375,304.1493225097656,0.9990000128746032,0.5203914642333984,0.4387586712837219,293.2251892089844,297.1499938964844,293.1499938964844,0.0090215681120753,-2909.2470703125,301.3547668457031,0.462675005197525,0.050000000745058,0.2346082478761673,291.0899353027344,291.1499938964844,257.5321350097656,256.3386535644531,278.9559631347656,293.225341796875,291.0949401855469,1.0,0.2571337819099426,0.689139187335968,0.689139187335968,1.0,1.0,-1.0168932676315308,0.4067912697792053,0.6101020574569702,0.179114282131195,0.0,0.0,0.6046980619430542,59.87361145019531,46.0,30.54123306274414,-12501.56640625,163.26846313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.877685546875,308.189208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17842.466796875,18000.0,0.0,0.0,0.2761420905590057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6377085447311401,0.6377150416374207,-6.504578777821735e-06,0.0,0.0002802491071633,0.0,0.0,47.02040863037109,0.0,0.0,0.0,0.419207364320755,4.0,0.0,1.0
578760,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083984375,0.4668332934379577,0.050000000745058,0.0469002537429332,294.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083984375,0.4668332934379577,0.050000000745058,0.049388226121664,293.0899658203125,297.1499938964844,293.1499938964844,0.0611663982272148,-1231.3134765625,304.1400756835937,0.6268444657325745,0.1101085320115089,0.0782288089394569,293.1649169921875,297.1499938964844,293.1499938964844,0.3681632876396179,-6798.810546875,304.16424560546875,0.9990000128746032,0.5224816203117371,0.4311340749263763,293.2240905761719,297.1499938964844,293.1499938964844,0.0089765349403023,-2897.05224609375,301.3497619628906,0.4668332934379577,0.050000000745058,0.2342764884233474,291.1134948730469,291.1499938964844,257.4911499023437,256.3026123046875,278.9582214355469,293.2242736816406,291.1199035644531,1.0,0.2536858916282654,0.6890645623207092,0.6890645623207092,1.0,1.0,-1.008003830909729,0.4026753604412079,0.6053284406661987,0.1780242025852203,0.0,0.0,0.6047961115837097,58.01131057739258,49.0,52.053653717041016,-12442.3974609375,157.6173858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,308.1937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17911.6484375,18000.0,0.0,0.0,0.277204304933548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6415812969207764,0.6415878534317017,-6.55030953566893e-06,0.0,0.0002813271421473,0.0,0.0,47.68738555908203,0.0,0.0,0.0,0.4208264648914337,4.0,0.0,1.0
578820,294.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.4710336327552795,0.050000000745058,0.0468290857970714,294.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.4710336327552795,0.050000000745058,0.0493132844567298,293.0966491699219,297.1499938964844,293.1499938964844,0.0613154396414756,-1232.6419677734375,304.1431579589844,0.6315463185310364,0.1102848649024963,0.0785731002688407,293.1200561523437,297.1499938964844,293.1499938964844,0.358265221118927,-6649.3740234375,304.1754455566406,0.9990000128746032,0.5311795473098755,0.4228094220161438,293.2209777832031,297.1499938964844,293.1499938964844,0.0089075993746519,-2877.65673828125,301.34295654296875,0.4710336327552795,0.050000000745058,0.2339209914207458,291.1609802246094,291.1499938964844,257.41217041015625,256.23321533203125,278.9519348144531,293.22125244140625,291.1645202636719,1.0,0.2503363788127899,0.6889153122901917,0.6889153122901917,1.0,1.0,-0.997818887233734,0.3978846669197082,0.5999342203140259,0.1769555658102035,0.0,0.0,0.599873423576355,56.01326370239258,52.0,52.62070846557617,-12334.7822265625,151.47671508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989807128906,308.1703186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18054.07421875,18000.0,0.0,0.0,0.2788889408111572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6368027925491333,0.6368093490600586,-6.545423730131006e-06,0.0,0.0002830368466675,0.0,0.0,47.162689208984375,0.0,0.0,0.0,0.4193315207958221,4.0,0.0,1.0
578880,294.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.4710336327552795,0.050000000745058,0.0468290857970714,294.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.4710336327552795,0.050000000745058,0.0493132844567298,293.0966491699219,297.1499938964844,293.1499938964844,0.0613154396414756,-1232.6419677734375,304.1431579589844,0.6315463185310364,0.1102848649024963,0.0785731002688407,293.1200561523437,297.1499938964844,293.1499938964844,0.358265221118927,-6649.3740234375,304.1754455566406,0.9990000128746032,0.5311795473098755,0.4228094220161438,293.2209777832031,297.1499938964844,293.1499938964844,0.0089075993746519,-2877.65673828125,301.34295654296875,0.4710336327552795,0.050000000745058,0.2339209914207458,291.1609802246094,291.1499938964844,257.41217041015625,256.23321533203125,278.9519348144531,293.22125244140625,291.1645202636719,1.0,0.2503363788127899,0.6889153122901917,0.6889153122901917,1.0,1.0,-0.997818887233734,0.3978846669197082,0.5999342203140259,0.1769555658102035,0.0,0.0,0.599873423576355,56.01326370239258,52.0,52.62070846557617,-12334.7822265625,151.47671508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989807128906,308.1703186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18054.07421875,18000.0,0.0,0.0,0.2788889408111572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6368027925491333,0.6368093490600586,-6.545423730131006e-06,0.0,0.0002830368466675,0.0,0.0,47.162689208984375,0.0,0.0,0.0,0.4193315207958221,4.0,0.0,1.0
578940,294.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.4727698266506195,0.050000000745058,0.0467985719442367,294.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.4727698266506195,0.050000000745058,0.0492811501026153,293.1019592285156,297.1499938964844,293.1499938964844,0.0612431168556213,-1231.372314453125,304.1455078125,0.6332377195358276,0.1105387806892395,0.0785676687955856,293.0755310058594,297.1499938964844,293.1499938964844,0.3537840247154236,-6584.33349609375,304.1742248535156,0.9990000128746032,0.5409837961196899,0.4191897213459015,293.2165832519531,297.1499938964844,293.1499938964844,0.0088738603517413,-2869.033935546875,301.3339538574219,0.4727698266506195,0.050000000745058,0.2337685674428939,291.177001953125,291.1499938964844,257.3375549316406,256.16778564453125,278.9364013671875,293.2169189453125,291.1776123046875,1.0,0.2488339841365814,0.6887660622596741,0.6887660622596741,1.0,1.0,-0.993208110332489,0.3955934941768646,0.597614586353302,0.1767585575580597,0.0,0.0,0.59493488073349,55.16077423095703,55.0,23.519678115844727,-12263.8095703125,148.8190155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.830810546875,308.1561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.537109375,18000.0,0.0,0.0,0.2799270451068878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6268333196640015,0.626839816570282,-6.4762652982608415e-06,0.0,0.0002840903471224,0.0,0.0,45.7445182800293,0.0,0.0,0.0,0.4156542122364044,4.0,0.0,1.0
579000,294.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.4727698266506195,0.050000000745058,0.0467985719442367,294.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.4727698266506195,0.050000000745058,0.0492811501026153,293.1019592285156,297.1499938964844,293.1499938964844,0.0612431168556213,-1231.372314453125,304.1455078125,0.6332377195358276,0.1105387806892395,0.0785676687955856,293.0755310058594,297.1499938964844,293.1499938964844,0.3537840247154236,-6584.33349609375,304.1742248535156,0.9990000128746032,0.5409837961196899,0.4191897213459015,293.2165832519531,297.1499938964844,293.1499938964844,0.0088738603517413,-2869.033935546875,301.3339538574219,0.4727698266506195,0.050000000745058,0.2337685674428939,291.177001953125,291.1499938964844,257.3375549316406,256.16778564453125,278.9364013671875,293.2169189453125,291.1776123046875,1.0,0.2488339841365814,0.6887660622596741,0.6887660622596741,1.0,1.0,-0.993208110332489,0.3955934941768646,0.597614586353302,0.1767585575580597,0.0,0.0,0.59493488073349,55.16077423095703,55.0,23.519678115844727,-12263.8095703125,148.8190155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.830810546875,308.1561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.537109375,18000.0,0.0,0.0,0.2799270451068878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6268333196640015,0.626839816570282,-6.4762652982608415e-06,0.0,0.0002840903471224,0.0,0.0,45.7445182800293,0.0,0.0,0.0,0.4156542122364044,4.0,0.0,1.0
579060,294.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.4730398058891296,0.050000000745058,0.046793770045042,294.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.4730398058891296,0.050000000745058,0.04927609115839,293.097900390625,297.1499938964844,293.1499938964844,0.062585063278675,-1249.6044921875,304.1446838378906,0.6364023685455322,0.1125722825527191,0.0797114744782447,293.0452880859375,297.1499938964844,293.1499938964844,0.3528735935688019,-6574.05419921875,304.1675720214844,0.9990000128746032,0.5490294694900513,0.4186177849769592,293.2115478515625,297.1499938964844,293.1499938964844,0.0088622225448489,-2867.08984375,301.3241271972656,0.4730398058891296,0.050000000745058,0.2337445616722107,291.1737976074219,291.1499938964844,257.2679138183594,256.1068725585937,278.9117126464844,293.2119140625,291.17236328125,1.0,0.2488384395837783,0.6887912750244141,0.6887912750244141,1.0,1.0,-0.993852198123932,0.3956955373287201,0.5981566905975342,0.1774144917726516,0.0,0.0,0.5917905569076538,55.051116943359375,58.0,-3.0443596839904785,-12255.4423828125,148.802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941650390625,308.1630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.93359375,18000.0,0.0,0.0,0.2804476916790008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6189468502998352,0.618953287601471,-6.411944923456758e-06,0.0,0.0002846187562681,0.0,0.0,44.58720779418945,0.0,0.0,0.0,0.4126364290714264,4.0,0.0,1.0
579120,294.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.4730398058891296,0.050000000745058,0.046793770045042,294.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.4730398058891296,0.050000000745058,0.04927609115839,293.097900390625,297.1499938964844,293.1499938964844,0.062585063278675,-1249.6044921875,304.1446838378906,0.6364023685455322,0.1125722825527191,0.0797114744782447,293.0452880859375,297.1499938964844,293.1499938964844,0.3528735935688019,-6574.05419921875,304.1675720214844,0.9990000128746032,0.5490294694900513,0.4186177849769592,293.2115478515625,297.1499938964844,293.1499938964844,0.0088622225448489,-2867.08984375,301.3241271972656,0.4730398058891296,0.050000000745058,0.2337445616722107,291.1737976074219,291.1499938964844,257.2679138183594,256.1068725585937,278.9117126464844,293.2119140625,291.17236328125,1.0,0.2488384395837783,0.6887912750244141,0.6887912750244141,1.0,1.0,-0.993852198123932,0.3956955373287201,0.5981566905975342,0.1774144917726516,0.0,0.0,0.5917905569076538,55.051116943359375,58.0,-3.0443596839904785,-12255.4423828125,148.802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941650390625,308.1630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.93359375,18000.0,0.0,0.0,0.2804476916790008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6189468502998352,0.618953287601471,-6.411944923456758e-06,0.0,0.0002846187562681,0.0,0.0,44.58720779418945,0.0,0.0,0.0,0.4126364290714264,4.0,0.0,1.0
579180,294.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.4720954298973083,0.050000000745058,0.0468104742467403,294.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.4720954298973083,0.050000000745058,0.0492936819791793,293.0921325683594,297.1499938964844,293.1499938964844,0.0646490752696991,-1277.9608154296875,304.1430358886719,0.6397585868835449,0.1150610893964767,0.081426203250885,293.0282592773437,297.1499938964844,293.1499938964844,0.3549579083919525,-6608.9814453125,304.158203125,0.9990000128746032,0.5551564693450928,0.4206073880195617,293.20654296875,297.1499938964844,293.1499938964844,0.0088653173297643,-2869.641357421875,301.31304931640625,0.4720954298973083,0.050000000745058,0.2338280081748962,291.1576232910156,291.1499938964844,257.20379638671875,256.05096435546875,278.8818359375,293.2069091796875,291.1552429199219,1.0,0.2500529587268829,0.6888164281845093,0.6888164281845093,1.0,1.0,-0.998438596725464,0.3975655436515808,0.6008730530738831,0.178685113787651,0.0,0.0,0.591774046421051,55.55821990966797,61.0,-20.4560546875,-12306.19921875,150.868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564819335937,308.1853942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.150390625,18000.0,0.0,0.0,0.2807181477546692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6163870096206665,0.6163933873176575,-6.3814836721576285e-06,0.0,0.0002848932344932,0.0,0.0,44.16180419921875,0.0,0.0,0.0,0.411567360162735,4.0,0.0,1.0
579240,294.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.4720954298973083,0.050000000745058,0.0468104742467403,294.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.4720954298973083,0.050000000745058,0.0492936819791793,293.0921325683594,297.1499938964844,293.1499938964844,0.0646490752696991,-1277.9608154296875,304.1430358886719,0.6397585868835449,0.1150610893964767,0.081426203250885,293.0282592773437,297.1499938964844,293.1499938964844,0.3549579083919525,-6608.9814453125,304.158203125,0.9990000128746032,0.5551564693450928,0.4206073880195617,293.20654296875,297.1499938964844,293.1499938964844,0.0088653173297643,-2869.641357421875,301.31304931640625,0.4720954298973083,0.050000000745058,0.2338280081748962,291.1576232910156,291.1499938964844,257.20379638671875,256.05096435546875,278.8818359375,293.2069091796875,291.1552429199219,1.0,0.2500529587268829,0.6888164281845093,0.6888164281845093,1.0,1.0,-0.998438596725464,0.3975655436515808,0.6008730530738831,0.178685113787651,0.0,0.0,0.591774046421051,55.55821990966797,61.0,-20.4560546875,-12306.19921875,150.868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564819335937,308.1853942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.150390625,18000.0,0.0,0.0,0.2807181477546692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6163870096206665,0.6163933873176575,-6.3814836721576285e-06,0.0,0.0002848932344932,0.0,0.0,44.16180419921875,0.0,0.0,0.0,0.411567360162735,4.0,0.0,1.0
579300,294.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.4712133109569549,0.050000000745058,0.0468259267508983,294.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.4712133109569549,0.050000000745058,0.0493099577724933,293.0894775390625,297.1499938964844,293.1499938964844,0.0657256543636322,-1292.847900390625,304.142333984375,0.6410946249961853,0.1163125485181808,0.0823150724172592,293.0240173339844,297.1499938964844,293.1499938964844,0.356934905052185,-6640.31591796875,304.1531066894531,0.9990000128746032,0.5575337409973145,0.4224391877651214,293.2042541503906,297.1499938964844,293.1499938964844,0.0088697709143161,-2871.75830078125,301.30718994140625,0.4712133109569549,0.050000000745058,0.2339052110910415,291.1475830078125,291.1499938964844,257.1739807128906,256.0250549316406,278.8658142089844,293.20458984375,291.1451110839844,1.0,0.2510343790054321,0.6888290047645569,0.6888290047645569,1.0,1.0,-1.001834273338318,0.3989968001842499,0.6028375029563904,0.1794894486665725,0.0,0.0,0.5929376482963562,56.013301849365234,61.0,-24.88345527648925,-12350.353515625,152.54339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9792785644531,308.1990051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.302734375,18000.0,0.0,0.0,0.2808530330657959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6174594163894653,0.6174657940864563,-6.383220807038015e-06,0.0,0.0002850301098078,0.0,0.0,44.27803802490234,0.0,0.0,0.0,0.4119111001491546,4.0,0.0,1.0
579360,294.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.4700815379619598,0.050000000745058,0.0468455255031585,294.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.4700815379619598,0.050000000745058,0.0493305921554565,293.0871276855469,297.1499938964844,293.1499938964844,0.0667958259582519,-1307.7034912109375,304.14178466796875,0.6421717405319214,0.1175452172756195,0.0831984281539917,293.0223388671875,297.1499938964844,293.1499938964844,0.359436422586441,-6679.30810546875,304.14801025390625,0.9990000128746032,0.5594651699066162,0.4247504472732544,293.2021789550781,297.1499938964844,293.1499938964844,0.0088751539587974,-2874.125244140625,301.30108642578125,0.4700815379619598,0.050000000745058,0.2340030968189239,291.1372985839844,291.1499938964844,257.1457214355469,256.0005798339844,278.8498840332031,293.2024841308594,291.13482666015625,1.0,0.2522270381450653,0.688765287399292,0.688765287399292,1.0,1.0,-1.0058341026306152,0.4006847739219665,0.6051492691040039,0.1803681999444961,0.0,0.0,0.5948160886764526,56.58555221557617,64.0,-27.121814727783203,-12404.3828125,154.59010314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9935607910156,308.2118225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.9921875,18000.0,0.0,0.0,0.2810361981391907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.620024561882019,0.62003093957901,-6.396320713975001e-06,0.0,0.0002852160250768,0.0,0.0,44.60710525512695,0.0,0.0,0.0,0.4128225445747375,4.0,0.0,1.0
579420,294.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.4671113193035126,0.050000000745058,0.0468956194818019,294.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.4671113193035126,0.050000000745058,0.049383345991373,293.0832214355469,297.1499938964844,293.1499938964844,0.0688791126012802,-1336.7724609375,304.1410522460937,0.6435914039611816,0.119929164648056,0.0849229097366333,293.0257873535156,297.1499938964844,293.1499938964844,0.3657771646976471,-6776.50439453125,304.1381225585937,0.9990000128746032,0.5620145201683044,0.4306018352508545,293.1987609863281,297.1499938964844,293.1499938964844,0.0088868727907538,-2879.076171875,301.2880859375,0.4671113193035126,0.050000000745058,0.2342533320188522,291.1174011230469,291.1499938964844,257.0942687988281,255.9562530517578,278.817626953125,293.198974609375,291.1151428222656,1.0,0.2551504671573639,0.6886377930641174,0.6886377930641174,1.0,1.0,-1.015350103378296,0.4047490060329437,0.6106011271476746,0.1823454201221466,0.0,0.0,0.6005051732063293,58.03776550292969,67.0,-27.53863906860352,-12536.4541015625,159.66966247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9916687011719,308.2294006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17909.87890625,18000.0,0.0,0.0,0.2816720902919769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6292877793312073,0.6292942762374878,-6.455036327679409e-06,0.0,0.0002858613734133,0.0,0.0,45.873023986816406,0.0,0.0,0.0,0.416241317987442,4.0,0.0,1.0
579480,294.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.4671113193035126,0.050000000745058,0.0468956194818019,294.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.4671113193035126,0.050000000745058,0.049383345991373,293.0832214355469,297.1499938964844,293.1499938964844,0.0688791126012802,-1336.7724609375,304.1410522460937,0.6435914039611816,0.119929164648056,0.0849229097366333,293.0257873535156,297.1499938964844,293.1499938964844,0.3657771646976471,-6776.50439453125,304.1381225585937,0.9990000128746032,0.5620145201683044,0.4306018352508545,293.1987609863281,297.1499938964844,293.1499938964844,0.0088868727907538,-2879.076171875,301.2880859375,0.4671113193035126,0.050000000745058,0.2342533320188522,291.1174011230469,291.1499938964844,257.0942687988281,255.9562530517578,278.817626953125,293.198974609375,291.1151428222656,1.0,0.2551504671573639,0.6886377930641174,0.6886377930641174,1.0,1.0,-1.015350103378296,0.4047490060329437,0.6106011271476746,0.1823454201221466,0.0,0.0,0.6005051732063293,58.03776550292969,67.0,-27.53863906860352,-12536.4541015625,159.66966247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9916687011719,308.2294006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17909.87890625,18000.0,0.0,0.0,0.2816720902919769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6292877793312073,0.6292942762374878,-6.455036327679409e-06,0.0,0.0002858613734133,0.0,0.0,45.873023986816406,0.0,0.0,0.0,0.416241317987442,4.0,0.0,1.0
579540,294.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010131835937,0.4632210731506347,0.050000000745058,0.0469580963253974,294.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010131835937,0.4632210731506347,0.050000000745058,0.0494491383433342,293.0804748535156,297.1499938964844,293.1499938964844,0.0708584561944007,-1364.564208984375,304.1407470703125,0.6441450119018555,0.1221817955374717,0.0865696668624877,293.0372619628906,297.1499938964844,293.1499938964844,0.3735949993133545,-6894.4560546875,304.12908935546875,0.9990000128746032,0.5628499984741211,0.4377895295619964,293.1964111328125,297.1499938964844,293.1499938964844,0.0088982712477445,-2883.9072265625,301.273681640625,0.4632210731506347,0.050000000745058,0.2345654219388961,291.0991516113281,291.1499938964844,257.04998779296875,255.9185028076172,278.7854919433594,293.196533203125,291.0971374511719,1.0,0.2586559057235718,0.6885102987289429,0.6885102987289429,1.0,1.0,-1.0264816284179688,0.4095571041107178,0.616924524307251,0.1845472753047943,0.0,0.0,0.6085240244865417,59.83853530883789,70.0,-25.50212478637696,-12692.728515625,165.88917541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462890625,308.2312316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17862.587890625,18000.0,0.0,0.0,0.2828374207019806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6435969471931458,0.643603503704071,-6.554944775416516e-06,0.0,0.0002870440366677,0.0,0.0,47.92481231689453,0.0,0.0,0.0,0.4216514527797699,4.0,0.0,1.0
579600,294.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010131835937,0.4632210731506347,0.050000000745058,0.0469580963253974,294.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010131835937,0.4632210731506347,0.050000000745058,0.0494491383433342,293.0804748535156,297.1499938964844,293.1499938964844,0.0708584561944007,-1364.564208984375,304.1407470703125,0.6441450119018555,0.1221817955374717,0.0865696668624877,293.0372619628906,297.1499938964844,293.1499938964844,0.3735949993133545,-6894.4560546875,304.12908935546875,0.9990000128746032,0.5628499984741211,0.4377895295619964,293.1964111328125,297.1499938964844,293.1499938964844,0.0088982712477445,-2883.9072265625,301.273681640625,0.4632210731506347,0.050000000745058,0.2345654219388961,291.0991516113281,291.1499938964844,257.04998779296875,255.9185028076172,278.7854919433594,293.196533203125,291.0971374511719,1.0,0.2586559057235718,0.6885102987289429,0.6885102987289429,1.0,1.0,-1.0264816284179688,0.4095571041107178,0.616924524307251,0.1845472753047943,0.0,0.0,0.6085240244865417,59.83853530883789,70.0,-25.50212478637696,-12692.728515625,165.88917541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462890625,308.2312316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17862.587890625,18000.0,0.0,0.0,0.2828374207019806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6435969471931458,0.643603503704071,-6.554944775416516e-06,0.0,0.0002870440366677,0.0,0.0,47.92481231689453,0.0,0.0,0.0,0.4216514527797699,4.0,0.0,1.0
579660,294.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08526611328125,0.4586685597896576,0.050000000745058,0.0470306947827339,294.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08526611328125,0.4586685597896576,0.050000000745058,0.0495255887508392,293.0776062011719,297.1499938964844,293.1499938964844,0.0727734789252281,-1391.5860595703125,304.1406555175781,0.6441373825073242,0.124516874551773,0.0881891548633575,293.0561828613281,297.1499938964844,293.1499938964844,0.3825055658817291,-7027.11865234375,304.1212463378906,0.9990000128746032,0.5618880391120911,0.4459957182407379,293.1946105957031,297.1499938964844,293.1499938964844,0.0089098392054438,-2888.443115234375,301.2592163085937,0.4586685597896576,0.050000000745058,0.2349280714988708,291.0841979980469,291.1499938964844,257.0113830566406,255.8857879638672,278.8144226074219,293.1947326660156,291.0843811035156,1.0,0.262607604265213,0.679348886013031,0.679348886013031,1.0,1.0,-1.038888454437256,0.4129355549812317,0.6259528398513794,0.1846702843904495,0.0,0.0,0.6183944344520569,61.92015838623047,73.0,-11.905587196350098,-12841.123046875,173.086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.861083984375,308.2257385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17819.158203125,18000.0,0.0,0.0,0.2846650779247284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6624586582183838,0.6624653339385986,-6.694715921184979e-06,0.0,0.0002888988528866,0.0,0.0,50.761474609375,0.0,0.0,0.0,0.4289147853851318,4.0,0.0,1.0
579720,294.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08526611328125,0.4586685597896576,0.050000000745058,0.0470306947827339,294.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08526611328125,0.4586685597896576,0.050000000745058,0.0495255887508392,293.0776062011719,297.1499938964844,293.1499938964844,0.0727734789252281,-1391.5860595703125,304.1406555175781,0.6441373825073242,0.124516874551773,0.0881891548633575,293.0561828613281,297.1499938964844,293.1499938964844,0.3825055658817291,-7027.11865234375,304.1212463378906,0.9990000128746032,0.5618880391120911,0.4459957182407379,293.1946105957031,297.1499938964844,293.1499938964844,0.0089098392054438,-2888.443115234375,301.2592163085937,0.4586685597896576,0.050000000745058,0.2349280714988708,291.0841979980469,291.1499938964844,257.0113830566406,255.8857879638672,278.8144226074219,293.1947326660156,291.0843811035156,1.0,0.262607604265213,0.679348886013031,0.679348886013031,1.0,1.0,-1.038888454437256,0.4129355549812317,0.6259528398513794,0.1846702843904495,0.0,0.0,0.6183944344520569,61.92015838623047,73.0,-11.905587196350098,-12841.123046875,173.086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.861083984375,308.2257385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17819.158203125,18000.0,0.0,0.0,0.2846650779247284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6624586582183838,0.6624653339385986,-6.694715921184979e-06,0.0,0.0002888988528866,0.0,0.0,50.761474609375,0.0,0.0,0.0,0.4289147853851318,4.0,0.0,1.0
579780,294.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040344238281,0.4539907276630401,0.050000000745058,0.0471101030707359,294.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040344238281,0.4539907276630401,0.050000000745058,0.0496092066168785,293.0694274902344,297.1499938964844,293.1499938964844,0.0751344040036201,-1424.7540283203125,304.1398010253906,0.6453743577003479,0.1279992908239364,0.0904622599482536,293.0877380371094,297.1499938964844,293.1499938964844,0.3909459114074707,-7150.3779296875,304.1168212890625,0.9990000128746032,0.5579014420509338,0.4548015892505646,293.1930847167969,297.1499938964844,293.1499938964844,0.0089015262201428,-2884.9921875,301.2529296875,0.4539907276630401,0.050000000745058,0.2353247106075287,291.10675048828125,291.1499938964844,256.9763488769531,255.8561553955078,278.9298095703125,293.19317626953125,291.1093444824219,1.0,0.2669098973274231,0.6635144352912903,0.6635144352912903,1.0,1.0,-1.0528569221496582,0.414781779050827,0.6380751729011536,0.1823007762432098,0.0,0.0,0.6228995323181152,64.1940689086914,76.0,21.4538631439209,-12940.1396484375,181.2365264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7624206542969,308.1927490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17885.080078125,18000.0,0.0,0.0,0.2870049178600311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6769036650657654,0.6769105195999146,-6.827109700680012e-06,0.0,0.0002912734926212,0.0,0.0,53.15642929077149,0.0,0.0,0.0,0.4346491992473602,4.0,0.0,1.0
579840,294.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040344238281,0.4539907276630401,0.050000000745058,0.0471101030707359,294.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040344238281,0.4539907276630401,0.050000000745058,0.0496092066168785,293.0694274902344,297.1499938964844,293.1499938964844,0.0751344040036201,-1424.7540283203125,304.1398010253906,0.6453743577003479,0.1279992908239364,0.0904622599482536,293.0877380371094,297.1499938964844,293.1499938964844,0.3909459114074707,-7150.3779296875,304.1168212890625,0.9990000128746032,0.5579014420509338,0.4548015892505646,293.1930847167969,297.1499938964844,293.1499938964844,0.0089015262201428,-2884.9921875,301.2529296875,0.4539907276630401,0.050000000745058,0.2353247106075287,291.10675048828125,291.1499938964844,256.9763488769531,255.8561553955078,278.9298095703125,293.19317626953125,291.1093444824219,1.0,0.2669098973274231,0.6635144352912903,0.6635144352912903,1.0,1.0,-1.0528569221496582,0.414781779050827,0.6380751729011536,0.1823007762432098,0.0,0.0,0.6228995323181152,64.1940689086914,76.0,21.4538631439209,-12940.1396484375,181.2365264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7624206542969,308.1927490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17885.080078125,18000.0,0.0,0.0,0.2870049178600311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6769036650657654,0.6769105195999146,-6.827109700680012e-06,0.0,0.0002912734926212,0.0,0.0,53.15642929077149,0.0,0.0,0.0,0.4346491992473602,4.0,0.0,1.0
579900,294.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129455566406,0.4516515731811523,0.050000000745058,0.0471518523991107,294.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129455566406,0.4516515731811523,0.050000000745058,0.0496531687676906,293.063720703125,297.1499938964844,293.1499938964844,0.0766639783978462,-1446.4859619140625,304.13885498046875,0.6465868353843689,0.1301406323909759,0.0918959528207779,293.1086120605469,297.1499938964844,293.1499938964844,0.3955287635326385,-7217.1181640625,304.114501953125,0.9990000128746032,0.5545939803123474,0.4593638479709625,293.1925048828125,297.1499938964844,293.1499938964844,0.0088994679972529,-2884.262451171875,301.2486877441406,0.4516515731811523,0.050000000745058,0.2355332672595977,291.1142578125,291.1499938964844,256.9600830078125,255.8424224853516,278.9706726074219,293.1925964355469,291.1151428222656,1.0,0.2691698968410492,0.6576539874076843,0.6576539874076843,1.0,1.0,-1.0604064464569092,0.4163933992385864,0.6440130472183228,0.1814515888690948,0.0,0.0,0.6244949698448181,65.38978576660156,76.0,16.91639518737793,-12981.1435546875,185.6552276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71588134765625,308.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17916.052734375,18000.0,0.0,0.0,0.2882926166057586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6806451082229614,0.6806519627571106,-6.864957413199591e-06,0.0,0.000292580371024,0.0,0.0,53.8093376159668,0.0,0.0,0.0,0.4362408518791199,4.0,0.0,1.0
579960,294.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.4493288695812225,0.050000000745058,0.0471947863698005,294.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.4493288695812225,0.050000000745058,0.049698382616043,293.0568542480469,297.1499938964844,293.1499938964844,0.0784384608268737,-1471.8934326171875,304.1376647949219,0.6481812000274658,0.132580816745758,0.0935236737132072,293.1327819824219,297.1499938964844,293.1499938964844,0.4004271924495697,-7288.3515625,304.112060546875,0.9990000128746032,0.5503726005554199,0.4640087187290191,293.1920471191406,297.1499938964844,293.1499938964844,0.008900973945856,-2884.90478515625,301.2427978515625,0.4493288695812225,0.050000000745058,0.2357477247714996,291.115478515625,291.1499938964844,256.94464111328125,255.82937622070312,279.002685546875,293.1921081542969,291.115234375,1.0,0.271491527557373,0.6527253985404968,0.6527253985404968,1.0,1.0,-1.0682979822158811,0.4183870553970337,0.6499109268188477,0.1807638704776764,0.0,0.0,0.6266511082649231,66.61956787109375,79.0,7.960874557495117,-13029.9345703125,190.29226684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.672119140625,308.1229858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17919.375,18000.0,0.0,0.0,0.289642870426178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6846497654914856,0.6846566796302795,-6.898910214658827e-06,0.0,0.0002939506666734,0.0,0.0,54.47262573242188,0.0,0.0,0.0,0.4378765821456909,4.0,0.0,1.0
580020,294.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10894775390625,0.4447861611843109,0.050000000745058,0.0472834333777427,294.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10894775390625,0.4447861611843109,0.050000000745058,0.0497917309403419,293.0394287109375,297.1499938964844,293.1499938964844,0.0827880427241325,-1534.725830078125,304.1344909667969,0.6527751088142395,0.1384633928537368,0.0974781885743141,293.1819152832031,297.1499938964844,293.1499938964844,0.4108240306377411,-7438.78759765625,304.1073913574219,0.9990000128746032,0.5408220887184143,0.4734552502632141,293.1913757324219,297.1499938964844,293.1499938964844,0.0089099965989589,-2888.447509765625,301.2283630371094,0.4447861611843109,0.050000000745058,0.2361905425786972,291.1078186035156,291.1499938964844,256.91607666015625,255.80523681640625,279.0466003417969,293.19140625,291.10650634765625,1.0,0.2762956619262695,0.6447824239730835,0.6447824239730835,1.0,1.0,-1.0851318836212158,0.4233568906784057,0.6617749333381653,0.1797278374433517,0.0,0.0,0.6326888799667358,69.16162872314453,67.0,-8.284246444702148,-13158.33984375,200.21974182128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5875549316406,308.0656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17888.404296875,18000.0,0.0,0.0,0.2925703525543213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6956040263175964,0.6956110000610352,-6.98371968610445e-06,0.0,0.0002969217312056,0.0,0.0,56.2609977722168,0.0,0.0,0.0,0.4422228932380676,4.0,0.0,1.0
580080,294.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10894775390625,0.4447861611843109,0.050000000745058,0.0472834333777427,294.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10894775390625,0.4447861611843109,0.050000000745058,0.0497917309403419,293.0394287109375,297.1499938964844,293.1499938964844,0.0827880427241325,-1534.725830078125,304.1344909667969,0.6527751088142395,0.1384633928537368,0.0974781885743141,293.1819152832031,297.1499938964844,293.1499938964844,0.4108240306377411,-7438.78759765625,304.1073913574219,0.9990000128746032,0.5408220887184143,0.4734552502632141,293.1913757324219,297.1499938964844,293.1499938964844,0.0089099965989589,-2888.447509765625,301.2283630371094,0.4447861611843109,0.050000000745058,0.2361905425786972,291.1078186035156,291.1499938964844,256.91607666015625,255.80523681640625,279.0466003417969,293.19140625,291.10650634765625,1.0,0.2762956619262695,0.6447824239730835,0.6447824239730835,1.0,1.0,-1.0851318836212158,0.4233568906784057,0.6617749333381653,0.1797278374433517,0.0,0.0,0.6326888799667358,69.16162872314453,67.0,-8.284246444702148,-13158.33984375,200.21974182128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5875549316406,308.0656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17888.404296875,18000.0,0.0,0.0,0.2925703525543213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6956040263175964,0.6956110000610352,-6.98371968610445e-06,0.0,0.0002969217312056,0.0,0.0,56.2609977722168,0.0,0.0,0.0,0.4422228932380676,4.0,0.0,1.0
580140,294.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.4458138048648834,0.050000000745058,0.0472627654671669,294.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.4458138048648834,0.050000000745058,0.0497699677944183,293.0233764648437,297.1499938964844,293.1499938964844,0.0874505266547203,-1602.361083984375,304.1319580078125,0.663552463054657,0.1445375978946685,0.1018082275986671,293.2136535644531,297.1499938964844,293.1499938964844,0.4096435606479645,-7413.21875,304.1241760253906,0.9990000128746032,0.5335314869880676,0.4712735712528229,293.1903076171875,297.1499938964844,293.1499938964844,0.0088893277570605,-2883.86083984375,301.2170104980469,0.4458138048648834,0.050000000745058,0.236087292432785,291.1080017089844,291.1499938964844,256.8903503417969,255.7835388183593,279.0892028808594,293.2151794433594,291.1108093261719,1.0,0.2753662168979645,0.6407368779182434,0.6407368779182434,1.0,1.0,-1.0875437259674072,0.4232012033462524,0.6643425822257996,0.1775722205638885,0.0,0.0,0.6387160420417786,68.61742401123047,55.0,12.23938274383545,-13204.8671875,199.9813537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51483154296875,308.0655822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17872.759765625,18000.0,0.0,0.0,0.2957045435905456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7096110582351685,0.7096181511878967,-7.099706181179499e-06,0.0,0.0003001025179401,0.0,0.0,58.6473503112793,0.0,0.0,0.0,0.447772741317749,4.0,0.0,1.0
580200,294.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.4458138048648834,0.050000000745058,0.0472627654671669,294.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.4458138048648834,0.050000000745058,0.0497699677944183,293.0233764648437,297.1499938964844,293.1499938964844,0.0874505266547203,-1602.361083984375,304.1319580078125,0.663552463054657,0.1445375978946685,0.1018082275986671,293.2136535644531,297.1499938964844,293.1499938964844,0.4096435606479645,-7413.21875,304.1241760253906,0.9990000128746032,0.5335314869880676,0.4712735712528229,293.1903076171875,297.1499938964844,293.1499938964844,0.0088893277570605,-2883.86083984375,301.2170104980469,0.4458138048648834,0.050000000745058,0.236087292432785,291.1080017089844,291.1499938964844,256.8903503417969,255.7835388183593,279.0892028808594,293.2151794433594,291.1108093261719,1.0,0.2753662168979645,0.6407368779182434,0.6407368779182434,1.0,1.0,-1.0875437259674072,0.4232012033462524,0.6643425822257996,0.1775722205638885,0.0,0.0,0.6387160420417786,68.61742401123047,55.0,12.23938274383545,-13204.8671875,199.9813537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51483154296875,308.0655822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17872.759765625,18000.0,0.0,0.0,0.2957045435905456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7096110582351685,0.7096181511878967,-7.099706181179499e-06,0.0,0.0003001025179401,0.0,0.0,58.6473503112793,0.0,0.0,0.0,0.447772741317749,4.0,0.0,1.0
