time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580260,294.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.4516290128231048,0.050000000745058,0.0471521839499473,294.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.4516290128231048,0.050000000745058,0.0496535189449787,293.0192565917969,297.1499938964844,293.1499938964844,0.0905252173542976,-1646.4324951171875,304.1329345703125,0.676576554775238,0.1485974639654159,0.1049060150980949,293.2179870605469,297.1499938964844,293.1499938964844,0.3972578048706054,-7221.8232421875,304.1535949707031,0.9990000128746032,0.5309807062149048,0.4594078660011291,293.1881408691406,297.1499938964844,293.1499938964844,0.008830108679831,-2866.751953125,301.2173767089844,0.4516290128231048,0.050000000745058,0.2355349212884903,291.14501953125,291.1499938964844,256.8672180175781,255.7640686035156,279.11181640625,293.20965576171875,291.1501159667969,1.0,0.2701510190963745,0.6383059620857239,0.6383059620857239,1.0,1.0,-1.076088786125183,0.4176370799541473,0.6584517359733582,0.1737728118896484,0.0,0.0,0.6371244192123413,65.5085678100586,43.0,46.599082946777344,-13127.2919921875,190.66932678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4994201660156,308.0982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.427734375,18000.0,0.0,0.0,0.2984567284584045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7129539847373962,0.7129611372947693,-7.1551949076820165e-06,0.0,0.0003028956416528,0.0,0.0,59.4053955078125,0.0,0.0,0.0,0.4492663145065307,4.0,0.0,1.0
580320,294.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.4516290128231048,0.050000000745058,0.0471521839499473,294.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.4516290128231048,0.050000000745058,0.0496535189449787,293.0192565917969,297.1499938964844,293.1499938964844,0.0905252173542976,-1646.4324951171875,304.1329345703125,0.676576554775238,0.1485974639654159,0.1049060150980949,293.2179870605469,297.1499938964844,293.1499938964844,0.3972578048706054,-7221.8232421875,304.1535949707031,0.9990000128746032,0.5309807062149048,0.4594078660011291,293.1881408691406,297.1499938964844,293.1499938964844,0.008830108679831,-2866.751953125,301.2173767089844,0.4516290128231048,0.050000000745058,0.2355349212884903,291.14501953125,291.1499938964844,256.8672180175781,255.7640686035156,279.11181640625,293.20965576171875,291.1501159667969,1.0,0.2701510190963745,0.6383059620857239,0.6383059620857239,1.0,1.0,-1.076088786125183,0.4176370799541473,0.6584517359733582,0.1737728118896484,0.0,0.0,0.6371244192123413,65.5085678100586,43.0,46.599082946777344,-13127.2919921875,190.66932678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4994201660156,308.0982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.427734375,18000.0,0.0,0.0,0.2984567284584045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7129539847373962,0.7129611372947693,-7.1551949076820165e-06,0.0,0.0003028956416528,0.0,0.0,59.4053955078125,0.0,0.0,0.0,0.4492663145065307,4.0,0.0,1.0
580380,294.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899719238281,0.4618920981884002,0.050000000745058,0.0469787456095218,294.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899719238281,0.4618920981884002,0.050000000745058,0.0494708828628063,293.0242614746094,297.1499938964844,293.1499938964844,0.0921947360038757,-1669.770751953125,304.13592529296875,0.6913345456123352,0.1509232819080352,0.1067936792969703,293.1949157714844,297.1499938964844,293.1499938964844,0.3766116499900818,-6909.2587890625,304.18682861328125,0.9990000128746032,0.5338800549507141,0.4401508867740631,293.1852111816406,297.1499938964844,293.1499938964844,0.008751624263823,-2843.64208984375,301.223876953125,0.4618920981884002,0.050000000745058,0.23466856777668,291.1960144042969,291.1499938964844,256.8464660644531,255.74661254882807,279.13037109375,293.1854553222656,291.2029113769531,1.0,0.2615045607089996,0.6371290683746338,0.6371290683746338,1.0,1.0,-1.0537774562835691,0.4078191816806793,0.6459582448005676,0.1685992628335952,0.0,0.0,0.6277576088905334,60.5962142944336,46.0,71.09052276611328,-12927.4287109375,175.06631469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5794982910156,308.1689758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18142.9765625,18000.0,0.0,0.0,0.3001343011856079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7003778219223022,0.7003849148750305,-7.081759122229414e-06,0.0,0.0003045981575269,0.0,0.0,57.43906784057617,0.0,0.0,0.0,0.4444508850574493,4.0,0.0,1.0
580440,294.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899719238281,0.4618920981884002,0.050000000745058,0.0469787456095218,294.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899719238281,0.4618920981884002,0.050000000745058,0.0494708828628063,293.0242614746094,297.1499938964844,293.1499938964844,0.0921947360038757,-1669.770751953125,304.13592529296875,0.6913345456123352,0.1509232819080352,0.1067936792969703,293.1949157714844,297.1499938964844,293.1499938964844,0.3766116499900818,-6909.2587890625,304.18682861328125,0.9990000128746032,0.5338800549507141,0.4401508867740631,293.1852111816406,297.1499938964844,293.1499938964844,0.008751624263823,-2843.64208984375,301.223876953125,0.4618920981884002,0.050000000745058,0.23466856777668,291.1960144042969,291.1499938964844,256.8464660644531,255.74661254882807,279.13037109375,293.1854553222656,291.2029113769531,1.0,0.2615045607089996,0.6371290683746338,0.6371290683746338,1.0,1.0,-1.0537774562835691,0.4078191816806793,0.6459582448005676,0.1685992628335952,0.0,0.0,0.6277576088905334,60.5962142944336,46.0,71.09052276611328,-12927.4287109375,175.06631469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5794982910156,308.1689758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18142.9765625,18000.0,0.0,0.0,0.3001343011856079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7003778219223022,0.7003849148750305,-7.081759122229414e-06,0.0,0.0003045981575269,0.0,0.0,57.43906784057617,0.0,0.0,0.0,0.4444508850574493,4.0,0.0,1.0
580500,294.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196960449219,0.4660080969333648,0.050000000745058,0.0469135977327823,294.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196960449219,0.4660080969333648,0.050000000745058,0.0494022779166698,293.0311279296875,297.1499938964844,293.1499938964844,0.0923181474208831,-1670.9937744140625,304.13824462890625,0.6962565183639526,0.1511721163988113,0.1070979759097099,293.17547607421875,297.1499938964844,293.1499938964844,0.3680297136306762,-6781.06787109375,304.19561767578125,0.9990000128746032,0.5371230244636536,0.432694137096405,293.18341064453125,297.1499938964844,293.1499938964844,0.0087173637002706,-2832.894287109375,301.2294006347656,0.4660080969333648,0.050000000745058,0.2343431413173675,291.22589111328125,291.1499938964844,256.8369140625,255.73858642578125,279.13604736328125,293.1836853027344,291.2321472167969,1.0,0.2584607303142547,0.636876106262207,0.636876106262207,1.0,1.0,-1.0446374416351318,0.4040012657642364,0.640636146068573,0.1663419157266616,0.0,0.0,0.619695782661438,58.73706817626953,46.0,73.50113677978516,-12823.033203125,169.10719299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6607360839844,308.203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18230.4609375,18000.0,0.0,0.0,0.3003853261470794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6871950030326843,0.687201976776123,-6.990464953560149e-06,0.0,0.0003048529324587,0.0,0.0,55.33259963989258,0.0,0.0,0.0,0.439345121383667,4.0,0.0,1.0
580560,294.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430114746094,0.4688736498355865,0.050000000745058,0.0468660295009613,294.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430114746094,0.4688736498355865,0.050000000745058,0.0493521839380264,293.0384826660156,297.1499938964844,293.1499938964844,0.0922562628984451,-1669.6566162109375,304.1405029296875,0.6995827555656433,0.1512326747179031,0.1071588993072509,293.1554260253906,297.1499938964844,293.1499938964844,0.3615832328796386,-6685.85009765625,304.198974609375,0.9990000128746032,0.5407363176345825,0.4271669685840606,293.1813049316406,297.1499938964844,293.1499938964844,0.0086939996108412,-2825.571044921875,301.2340393066406,0.4688736498355865,0.050000000745058,0.2341055124998092,291.2470397949219,291.1499938964844,256.82781982421875,255.73097229003903,279.138671875,293.181640625,291.25048828125,1.0,0.2560476064682007,0.6365159153938293,0.6365159153938293,1.0,1.0,-1.0376722812652588,0.4011025130748749,0.6365697979927063,0.1643334925174713,0.0,0.0,0.6110394597053528,57.37163162231445,49.0,59.117069244384766,-12722.7724609375,164.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7635192871094,308.23211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18293.923828125,18000.0,0.0,0.0,0.300235241651535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6704654693603516,0.6704723238945007,-6.8668923631776124e-06,0.0,0.0003047006030101,0.0,0.0,52.68133163452149,0.0,0.0,0.0,0.432918906211853,4.0,0.0,1.0
580620,294.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596435546875,0.4724428355693817,0.050000000745058,0.0468042381107807,294.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596435546875,0.4724428355693817,0.050000000745058,0.0492871142923831,293.050537109375,297.1499938964844,293.1499938964844,0.0923498719930648,-1670.6112060546875,304.1434326171875,0.7041575312614441,0.1516050547361374,0.1072897762060165,293.1186218261719,297.1499938964844,293.1499938964844,0.3531923592090606,-6564.67431640625,304.1963806152344,0.9990000128746032,0.5480733513832092,0.4198780059814453,293.17626953125,297.1499938964844,293.1499938964844,0.0086765307933092,-2820.23974609375,301.239990234375,0.4724428355693817,0.050000000745058,0.2337968647480011,291.25994873046875,291.1499938964844,256.81103515625,255.71690368652344,279.138671875,293.1766357421875,291.2596740722656,1.0,0.2528865337371826,0.6354295611381531,0.6354295611381531,1.0,1.0,-1.0285556316375732,0.3973149955272674,0.6312406063079834,0.1607840955257415,0.0,0.0,0.5951718688011169,55.58330535888672,52.0,19.371845245361328,-12563.15625,159.03994750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,308.30047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18305.19140625,18000.0,0.0,0.0,0.2988048493862152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6365914344787598,0.6365980505943298,-6.600579581572674e-06,0.0,0.0003032489330507,0.0,0.0,47.45908737182617,0.0,0.0,0.0,0.4198874533176422,4.0,0.0,1.0
580680,294.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596435546875,0.4724428355693817,0.050000000745058,0.0468042381107807,294.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596435546875,0.4724428355693817,0.050000000745058,0.0492871142923831,293.050537109375,297.1499938964844,293.1499938964844,0.0923498719930648,-1670.6112060546875,304.1434326171875,0.7041575312614441,0.1516050547361374,0.1072897762060165,293.1186218261719,297.1499938964844,293.1499938964844,0.3531923592090606,-6564.67431640625,304.1963806152344,0.9990000128746032,0.5480733513832092,0.4198780059814453,293.17626953125,297.1499938964844,293.1499938964844,0.0086765307933092,-2820.23974609375,301.239990234375,0.4724428355693817,0.050000000745058,0.2337968647480011,291.25994873046875,291.1499938964844,256.81103515625,255.71690368652344,279.138671875,293.1766357421875,291.2596740722656,1.0,0.2528865337371826,0.6354295611381531,0.6354295611381531,1.0,1.0,-1.0285556316375732,0.3973149955272674,0.6312406063079834,0.1607840955257415,0.0,0.0,0.5951718688011169,55.58330535888672,52.0,19.371845245361328,-12563.15625,159.03994750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01251220703125,308.30047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18305.19140625,18000.0,0.0,0.0,0.2988048493862152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6365914344787598,0.6365980505943298,-6.600579581572674e-06,0.0,0.0003032489330507,0.0,0.0,47.45908737182617,0.0,0.0,0.0,0.4198874533176422,4.0,0.0,1.0
580740,294.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503967285156,0.4739740192890167,0.050000000745058,0.0467769764363765,294.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503967285156,0.4739740192890167,0.050000000745058,0.0492584072053432,293.057373046875,297.1499938964844,293.1499938964844,0.0931302160024643,-1681.9879150390625,304.144287109375,0.7075243592262268,0.1527248471975326,0.1079104095697403,293.09014892578125,297.1499938964844,293.1499938964844,0.34951251745224,-6515.1904296875,304.1869506835937,0.9990000128746032,0.5546630620956421,0.4166204631328583,293.1705017089844,297.1499938964844,293.1499938964844,0.0086858719587326,-2823.21435546875,301.244140625,0.4739740192890167,0.050000000745058,0.2336606830358505,291.2485656738281,291.1499938964844,256.7958679199219,255.70420837402344,279.1351928710937,293.1709289550781,291.2461242675781,1.0,0.2515711188316345,0.6337900757789612,0.6337900757789612,1.0,1.0,-1.025157809257507,0.3958386182785034,0.6293191909790039,0.1577749252319336,0.0,0.0,0.582594096660614,54.77859115600586,55.0,-13.084029197692873,-12469.9375,156.70606994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2781066894531,308.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18247.5546875,18000.0,0.0,0.0,0.2961618602275848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6082776188850403,0.6082839965820312,-6.373507858370431e-06,0.0,0.0003005666367243,0.0,0.0,43.31736755371094,0.0,0.0,0.0,0.4090495109558105,4.0,0.0,1.0
580800,294.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503967285156,0.4739740192890167,0.050000000745058,0.0467769764363765,294.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503967285156,0.4739740192890167,0.050000000745058,0.0492584072053432,293.057373046875,297.1499938964844,293.1499938964844,0.0931302160024643,-1681.9879150390625,304.144287109375,0.7075243592262268,0.1527248471975326,0.1079104095697403,293.09014892578125,297.1499938964844,293.1499938964844,0.34951251745224,-6515.1904296875,304.1869506835937,0.9990000128746032,0.5546630620956421,0.4166204631328583,293.1705017089844,297.1499938964844,293.1499938964844,0.0086858719587326,-2823.21435546875,301.244140625,0.4739740192890167,0.050000000745058,0.2336606830358505,291.2485656738281,291.1499938964844,256.7958679199219,255.70420837402344,279.1351928710937,293.1709289550781,291.2461242675781,1.0,0.2515711188316345,0.6337900757789612,0.6337900757789612,1.0,1.0,-1.025157809257507,0.3958386182785034,0.6293191909790039,0.1577749252319336,0.0,0.0,0.582594096660614,54.77859115600586,55.0,-13.084029197692873,-12469.9375,156.70606994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2781066894531,308.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18247.5546875,18000.0,0.0,0.0,0.2961618602275848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6082776188850403,0.6082839965820312,-6.373507858370431e-06,0.0,0.0003005666367243,0.0,0.0,43.31736755371094,0.0,0.0,0.0,0.4090495109558105,4.0,0.0,1.0
580860,294.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264404296875,0.4740129113197326,0.050000000745058,0.0467762909829616,294.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264404296875,0.4740129113197326,0.050000000745058,0.0492576882243156,293.0599060058594,297.1499938964844,293.1499938964844,0.0945773273706436,-1703.29443359375,304.14373779296875,0.710200309753418,0.1545507311820984,0.109066292643547,293.0713806152344,297.1499938964844,293.1499938964844,0.3494831323623657,-6520.53515625,304.1746520996094,0.9990000128746032,0.5600014925003052,0.4165368676185608,293.16461181640625,297.1499938964844,293.1499938964844,0.0087124556303024,-2831.349609375,301.2475891113281,0.4740129113197326,0.050000000745058,0.2336572557687759,291.2234802246094,291.1499938964844,256.7820739746094,255.6926727294922,279.1309509277344,293.1650390625,291.22003173828125,1.0,0.251728743314743,0.6316725015640259,0.6316725015640259,1.0,1.0,-1.0264371633529663,0.3961995244026184,0.6302375793457031,0.1552433520555496,0.0,0.0,0.5743806958198547,54.73466873168945,58.0,-32.794551849365234,-12441.318359375,156.97901916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51580810546875,308.4666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18167.240234375,18000.0,0.0,0.0,0.2927805185317993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5884990692138672,0.5885052680969238,-6.211605978023727e-06,0.0,0.0002971350040752,0.0,0.0,40.5391731262207,0.0,0.0,0.0,0.4015015661716461,4.0,0.0,1.0
580920,294.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264404296875,0.4740129113197326,0.050000000745058,0.0467762909829616,294.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264404296875,0.4740129113197326,0.050000000745058,0.0492576882243156,293.0599060058594,297.1499938964844,293.1499938964844,0.0945773273706436,-1703.29443359375,304.14373779296875,0.710200309753418,0.1545507311820984,0.109066292643547,293.0713806152344,297.1499938964844,293.1499938964844,0.3494831323623657,-6520.53515625,304.1746520996094,0.9990000128746032,0.5600014925003052,0.4165368676185608,293.16461181640625,297.1499938964844,293.1499938964844,0.0087124556303024,-2831.349609375,301.2475891113281,0.4740129113197326,0.050000000745058,0.2336572557687759,291.2234802246094,291.1499938964844,256.7820739746094,255.6926727294922,279.1309509277344,293.1650390625,291.22003173828125,1.0,0.251728743314743,0.6316725015640259,0.6316725015640259,1.0,1.0,-1.0264371633529663,0.3961995244026184,0.6302375793457031,0.1552433520555496,0.0,0.0,0.5743806958198547,54.73466873168945,58.0,-32.794551849365234,-12441.318359375,156.97901916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51580810546875,308.4666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18167.240234375,18000.0,0.0,0.0,0.2927805185317993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5884990692138672,0.5885052680969238,-6.211605978023727e-06,0.0,0.0002971350040752,0.0,0.0,40.5391731262207,0.0,0.0,0.0,0.4015015661716461,4.0,0.0,1.0
580980,294.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966552734375,0.4728608131408691,0.050000000745058,0.0467968769371509,294.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966552734375,0.4728608131408691,0.050000000745058,0.049279361963272,293.0594482421875,297.1499938964844,293.1499938964844,0.0965218916535377,-1731.883056640625,304.142578125,0.7122523188591003,0.1569237262010574,0.1106488704681396,293.0621032714844,297.1499938964844,293.1499938964844,0.3522891104221344,-6567.78759765625,304.1617736816406,0.9990000128746032,0.5638960599899292,0.4189964830875397,293.15899658203125,297.1499938964844,293.1499938964844,0.0087488731369376,-2842.16943359375,301.2512512207031,0.4728608131408691,0.050000000745058,0.2337600886821746,291.19342041015625,291.1499938964844,256.7693786621094,255.68209838867188,279.12744140625,293.1593933105469,291.1898193359375,1.0,0.2530685663223266,0.6292284727096558,0.6292284727096558,1.0,1.0,-1.031461238861084,0.3980006873607635,0.6334605813026428,0.1531898379325866,0.0,0.0,0.5705865621566772,55.30128479003906,61.0,-40.77154159545898,-12468.2841796875,159.34829711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6920166015625,308.5360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18087.455078125,18000.0,0.0,0.0,0.2891783118247986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5777180194854736,0.5777241587638855,-6.117213160905521e-06,0.0,0.0002934792137239,0.0,0.0,39.038333892822266,0.0,0.0,0.0,0.397333562374115,4.0,0.0,1.0
581040,294.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966552734375,0.4728608131408691,0.050000000745058,0.0467968769371509,294.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966552734375,0.4728608131408691,0.050000000745058,0.049279361963272,293.0594482421875,297.1499938964844,293.1499938964844,0.0965218916535377,-1731.883056640625,304.142578125,0.7122523188591003,0.1569237262010574,0.1106488704681396,293.0621032714844,297.1499938964844,293.1499938964844,0.3522891104221344,-6567.78759765625,304.1617736816406,0.9990000128746032,0.5638960599899292,0.4189964830875397,293.15899658203125,297.1499938964844,293.1499938964844,0.0087488731369376,-2842.16943359375,301.2512512207031,0.4728608131408691,0.050000000745058,0.2337600886821746,291.19342041015625,291.1499938964844,256.7693786621094,255.68209838867188,279.12744140625,293.1593933105469,291.1898193359375,1.0,0.2530685663223266,0.6292284727096558,0.6292284727096558,1.0,1.0,-1.031461238861084,0.3980006873607635,0.6334605813026428,0.1531898379325866,0.0,0.0,0.5705865621566772,55.30128479003906,61.0,-40.77154159545898,-12468.2841796875,159.34829711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6920166015625,308.5360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18087.455078125,18000.0,0.0,0.0,0.2891783118247986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5777180194854736,0.5777241587638855,-6.117213160905521e-06,0.0,0.0002934792137239,0.0,0.0,39.038333892822266,0.0,0.0,0.0,0.397333562374115,4.0,0.0,1.0
581100,294.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.4719003438949585,0.050000000745058,0.0468138493597507,294.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.4719003438949585,0.050000000745058,0.0492972359061241,293.05841064453125,297.1499938964844,293.1499938964844,0.0976368337869644,-1748.223876953125,304.14190673828125,0.7130772471427917,0.1582751423120498,0.1115681827068328,293.0606994628906,297.1499938964844,293.1499938964844,0.3545542061328888,-6603.95458984375,304.155517578125,0.9990000128746032,0.5652826428413391,0.4210142791271209,293.1563720703125,297.1499938964844,293.1499938964844,0.0087692076340317,-2848.077392578125,301.2532958984375,0.4719003438949585,0.050000000745058,0.2338448613882064,291.1782531738281,291.1499938964844,256.7633972167969,255.6770935058593,279.12615966796875,293.15673828125,291.1747131347656,1.0,0.2541054785251617,0.6279383301734924,0.6279383301734924,1.0,1.0,-1.0351293087005615,0.3993395268917084,0.6357898116111755,0.1523571610450744,0.0,0.0,0.5702317357063293,55.777000427246094,61.0,-41.74987411499024,-12498.6103515625,161.19879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7501525878906,308.5606384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18050.755859375,18000.0,0.0,0.0,0.287450909614563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5754621028900146,0.5754682421684265,-6.093116098782048e-06,0.0,0.0002917261153925,0.0,0.0,38.705814361572266,0.0,0.0,0.0,0.3964128792285919,4.0,0.0,1.0
581160,294.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16656494140625,0.4707077443599701,0.050000000745058,0.0468346700072288,294.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16656494140625,0.4707077443599701,0.050000000745058,0.0493191629648208,293.05694580078125,297.1499938964844,293.1499938964844,0.0988311022520065,-1765.678955078125,304.1412048339844,0.7137905359268188,0.1597215682268142,0.1125601008534431,293.0613098144531,297.1499938964844,293.1499938964844,0.3573039770126343,-6647.0703125,304.1495361328125,0.9990000128746032,0.566297173500061,0.4234766662120819,293.1539001464844,297.1499938964844,293.1499938964844,0.008790411055088,-2854.151123046875,301.2554931640625,0.4707077443599701,0.050000000745058,0.2339488714933395,291.1634216308594,291.1499938964844,256.757568359375,255.6722412109375,279.125244140625,293.1542663574219,291.1600341796875,1.0,0.2553505003452301,0.6266316771507263,0.6266316771507263,1.0,1.0,-1.0394508838653564,0.4009237587451935,0.6385270953178406,0.1516663581132888,0.0,0.0,0.5708253383636475,56.3640022277832,64.0,-41.48600006103516,-12538.0888671875,163.43946838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78643798828125,308.57666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.326171875,18000.0,0.0,0.0,0.2858481705188751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.575120210647583,0.5751262903213501,-6.082941126805963e-06,0.0,0.0002900995605159,0.0,0.0,38.62155532836914,0.0,0.0,0.0,0.3961992561817169,4.0,0.0,1.0
581220,294.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.4676657319068908,0.050000000745058,0.0468863919377327,294.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.4676657319068908,0.050000000745058,0.0493736304342746,293.0530090332031,297.1499938964844,293.1499938964844,0.1014335677027702,-1803.5235595703125,304.1398010253906,0.7149583101272583,0.1628753691911697,0.1147399023175239,293.06787109375,297.1499938964844,293.1499938964844,0.3640446662902832,-6750.8193359375,304.13848876953125,0.9990000128746032,0.5672242641448975,0.4295332431793213,293.1494445800781,297.1499938964844,293.1499938964844,0.0088345017284154,-2866.529541015625,301.2602844238281,0.4676657319068908,0.050000000745058,0.2342072427272796,291.13555908203125,291.1499938964844,256.74639892578125,255.66290283203125,279.12457275390625,293.1497497558594,291.1324768066406,1.0,0.2583747804164886,0.6240447759628296,0.6240447759628296,1.0,1.0,-1.0497729778289795,0.4047185778617859,0.6450543999671936,0.1507569104433059,0.0,0.0,0.5746442675590515,57.83114242553711,67.0,-38.852989196777344,-12639.71484375,168.96913146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79205322265625,308.5805358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17953.296875,18000.0,0.0,0.0,0.2832081317901611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5797410011291504,0.5797471404075623,-6.101091912569245e-06,0.0,0.0002874202327802,0.0,0.0,39.13963317871094,0.0,0.0,0.0,0.3977351486682892,4.0,0.0,1.0
581280,294.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.4676657319068908,0.050000000745058,0.0468863919377327,294.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.4676657319068908,0.050000000745058,0.0493736304342746,293.0530090332031,297.1499938964844,293.1499938964844,0.1014335677027702,-1803.5235595703125,304.1398010253906,0.7149583101272583,0.1628753691911697,0.1147399023175239,293.06787109375,297.1499938964844,293.1499938964844,0.3640446662902832,-6750.8193359375,304.13848876953125,0.9990000128746032,0.5672242641448975,0.4295332431793213,293.1494445800781,297.1499938964844,293.1499938964844,0.0088345017284154,-2866.529541015625,301.2602844238281,0.4676657319068908,0.050000000745058,0.2342072427272796,291.13555908203125,291.1499938964844,256.74639892578125,255.66290283203125,279.12457275390625,293.1497497558594,291.1324768066406,1.0,0.2583747804164886,0.6240447759628296,0.6240447759628296,1.0,1.0,-1.0497729778289795,0.4047185778617859,0.6450543999671936,0.1507569104433059,0.0,0.0,0.5746442675590515,57.83114242553711,67.0,-38.852989196777344,-12639.71484375,168.96913146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79205322265625,308.5805358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17953.296875,18000.0,0.0,0.0,0.2832081317901611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5797410011291504,0.5797471404075623,-6.101091912569245e-06,0.0,0.0002874202327802,0.0,0.0,39.13963317871094,0.0,0.0,0.0,0.3977351486682892,4.0,0.0,1.0
581340,294.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.4637724161148071,0.050000000745058,0.0469494462013244,293.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.4637724161148071,0.050000000745058,0.0494400262832641,293.04791259765625,297.1499938964844,293.1499938964844,0.1043039783835411,-1844.958740234375,304.138427734375,0.7159166932106018,0.1663634032011032,0.1171633675694465,293.0806884765625,297.1499938964844,293.1499938964844,0.3721372783184051,-6873.212890625,304.1288757324219,0.9990000128746032,0.5667192339897156,0.4368032813072204,293.1456604003906,297.1499938964844,293.1499938964844,0.0088798403739929,-2878.951171875,301.2654724121094,0.4637724161148071,0.050000000745058,0.234522208571434,291.11041259765625,291.1499938964844,256.7355651855469,255.6538848876953,279.1252746582031,293.1459045410156,291.10772705078125,1.0,0.2619820237159729,0.6215972900390625,0.6215972900390625,1.0,1.0,-1.06194007396698,0.4091974794864654,0.6527425646781921,0.1505537927150726,0.0,0.0,0.5816341638565063,59.63067626953125,70.0,-35.03825759887695,-12765.5146484375,175.7288360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7121887207031,308.5463562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17895.923828125,18000.0,0.0,0.0,0.2815744876861572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.590827465057373,0.5908336639404297,-6.166922503325623e-06,0.0,0.0002857623039744,0.0,0.0,40.51919937133789,0.0,0.0,0.0,0.4016933143138885,4.0,0.0,1.0
581400,294.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.4637724161148071,0.050000000745058,0.0469494462013244,293.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.4637724161148071,0.050000000745058,0.0494400262832641,293.04791259765625,297.1499938964844,293.1499938964844,0.1043039783835411,-1844.958740234375,304.138427734375,0.7159166932106018,0.1663634032011032,0.1171633675694465,293.0806884765625,297.1499938964844,293.1499938964844,0.3721372783184051,-6873.212890625,304.1288757324219,0.9990000128746032,0.5667192339897156,0.4368032813072204,293.1456604003906,297.1499938964844,293.1499938964844,0.0088798403739929,-2878.951171875,301.2654724121094,0.4637724161148071,0.050000000745058,0.234522208571434,291.11041259765625,291.1499938964844,256.7355651855469,255.6538848876953,279.1252746582031,293.1459045410156,291.10772705078125,1.0,0.2619820237159729,0.6215972900390625,0.6215972900390625,1.0,1.0,-1.06194007396698,0.4091974794864654,0.6527425646781921,0.1505537927150726,0.0,0.0,0.5816341638565063,59.63067626953125,70.0,-35.03825759887695,-12765.5146484375,175.7288360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7121887207031,308.5463562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17895.923828125,18000.0,0.0,0.0,0.2815744876861572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.590827465057373,0.5908336639404297,-6.166922503325623e-06,0.0,0.0002857623039744,0.0,0.0,40.51919937133789,0.0,0.0,0.0,0.4016933143138885,4.0,0.0,1.0
581460,294.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904235839844,0.4592222273349762,0.050000000745058,0.0470216162502765,293.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904235839844,0.4592222273349762,0.050000000745058,0.049516025930643,293.0417175292969,297.1499938964844,293.1499938964844,0.1074495688080787,-1890.026611328125,304.13702392578125,0.716841459274292,0.1702041625976562,0.1198345273733139,293.09869384765625,297.1499938964844,293.1499938964844,0.3812674880027771,-7009.40966796875,304.1207580566406,0.9990000128746032,0.5648357272148132,0.4449793994426727,293.1424560546875,297.1499938964844,293.1499938964844,0.0089256828650832,-2891.23193359375,301.27099609375,0.4592222273349762,0.050000000745058,0.2348826974630355,291.088134765625,291.1499938964844,256.7248840332031,255.6449432373047,279.1269836425781,293.14263916015625,291.0858154296875,1.0,0.2660400867462158,0.6193767786026001,0.6193767786026001,1.0,1.0,-1.0755693912506104,0.4142175614833832,0.6613517999649048,0.1511270850896835,0.0,0.0,0.5914030075073242,61.701690673828125,73.0,-30.971080780029297,-12910.3857421875,183.55386352539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55780029296875,308.47808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17842.1640625,18000.0,0.0,0.0,0.2811596989631653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6077754497528076,0.607781708240509,-6.278120508795837e-06,0.0,0.0002853413752745,0.0,0.0,42.74261474609375,0.0,0.0,0.0,0.4079112410545349,4.0,0.0,1.0
581520,294.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904235839844,0.4592222273349762,0.050000000745058,0.0470216162502765,293.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904235839844,0.4592222273349762,0.050000000745058,0.049516025930643,293.0417175292969,297.1499938964844,293.1499938964844,0.1074495688080787,-1890.026611328125,304.13702392578125,0.716841459274292,0.1702041625976562,0.1198345273733139,293.09869384765625,297.1499938964844,293.1499938964844,0.3812674880027771,-7009.40966796875,304.1207580566406,0.9990000128746032,0.5648357272148132,0.4449793994426727,293.1424560546875,297.1499938964844,293.1499938964844,0.0089256828650832,-2891.23193359375,301.27099609375,0.4592222273349762,0.050000000745058,0.2348826974630355,291.088134765625,291.1499938964844,256.7248840332031,255.6449432373047,279.1269836425781,293.14263916015625,291.0858154296875,1.0,0.2660400867462158,0.6193767786026001,0.6193767786026001,1.0,1.0,-1.0755693912506104,0.4142175614833832,0.6613517999649048,0.1511270850896835,0.0,0.0,0.5914030075073242,61.701690673828125,73.0,-30.971080780029297,-12910.3857421875,183.55386352539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55780029296875,308.47808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17842.1640625,18000.0,0.0,0.0,0.2811596989631653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6077754497528076,0.607781708240509,-6.278120508795837e-06,0.0,0.0002853413752745,0.0,0.0,42.74261474609375,0.0,0.0,0.0,0.4079112410545349,4.0,0.0,1.0
581580,294.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.4545076489448547,0.050000000745058,0.0471010394394397,293.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.4545076489448547,0.050000000745058,0.0495996661484241,293.0343017578125,297.1499938964844,293.1499938964844,0.1109044402837753,-1939.1492919921875,304.1355895996094,0.7179099917411804,0.1744464188814163,0.1227811425924301,293.1209716796875,297.1499938964844,293.1499938964844,0.3911711275577545,-7155.39013671875,304.1140441894531,0.9990000128746032,0.5616266131401062,0.4538079798221588,293.1397705078125,297.1499938964844,293.1499938964844,0.0089716035872697,-2903.267333984375,301.2767944335937,0.4545076489448547,0.050000000745058,0.2352794557809829,291.0687255859375,291.1499938964844,256.7140808105469,255.6358642578125,279.1293029785156,293.13995361328125,291.0667419433594,1.0,0.2704420089721679,0.6174201965332031,0.6174201965332031,1.0,1.0,-1.090373992919922,0.4196759164333343,0.6706980466842651,0.1524926126003265,0.0,0.0,0.6035705804824829,63.99272537231445,76.0,-26.92557144165039,-13071.1533203125,192.3163909912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3445129394531,308.3828430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17790.9375,18000.0,0.0,0.0,0.2820749580860138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6300671100616455,0.6300735473632812,-6.4340974859078415e-06,0.0,0.0002862702240236,0.0,0.0,45.83271026611328,0.0,0.0,0.0,0.4162792563438415,4.0,0.0,1.0
581640,294.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.4545076489448547,0.050000000745058,0.0471010394394397,293.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.4545076489448547,0.050000000745058,0.0495996661484241,293.0343017578125,297.1499938964844,293.1499938964844,0.1109044402837753,-1939.1492919921875,304.1355895996094,0.7179099917411804,0.1744464188814163,0.1227811425924301,293.1209716796875,297.1499938964844,293.1499938964844,0.3911711275577545,-7155.39013671875,304.1140441894531,0.9990000128746032,0.5616266131401062,0.4538079798221588,293.1397705078125,297.1499938964844,293.1499938964844,0.0089716035872697,-2903.267333984375,301.2767944335937,0.4545076489448547,0.050000000745058,0.2352794557809829,291.0687255859375,291.1499938964844,256.7140808105469,255.6358642578125,279.1293029785156,293.13995361328125,291.0667419433594,1.0,0.2704420089721679,0.6174201965332031,0.6174201965332031,1.0,1.0,-1.090373992919922,0.4196759164333343,0.6706980466842651,0.1524926126003265,0.0,0.0,0.6035705804824829,63.99272537231445,76.0,-26.92557144165039,-13071.1533203125,192.3163909912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3445129394531,308.3828430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17790.9375,18000.0,0.0,0.0,0.2820749580860138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6300671100616455,0.6300735473632812,-6.4340974859078415e-06,0.0,0.0002862702240236,0.0,0.0,45.83271026611328,0.0,0.0,0.0,0.4162792563438415,4.0,0.0,1.0
581700,294.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619201660156,0.4521395266056061,0.050000000745058,0.047142993658781,293.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619201660156,0.4521395266056061,0.050000000745058,0.0496438406407833,293.03009033203125,297.1499938964844,293.1499938964844,0.1127649098634719,-1965.448974609375,304.13482666015625,0.7185512781143188,0.1767408698797226,0.12437205016613,293.13348388671875,297.1499938964844,293.1499938964844,0.3963438272476196,-7231.01025390625,304.1111755371094,0.9990000128746032,0.5595366954803467,0.458402544260025,293.1386108398437,297.1499938964844,293.1499938964844,0.0089945141226053,-2909.171630859375,301.27984619140625,0.4521395266056061,0.050000000745058,0.235489010810852,291.0600891113281,291.1499938964844,256.70855712890625,255.6312255859375,279.1305236816406,293.1387634277344,291.05828857421875,1.0,0.2727451920509338,0.6165372133255005,0.6165372133255005,1.0,1.0,-1.0981528759002686,0.4225479364395141,0.6756048798561096,0.1534546166658401,0.0,0.0,0.6104410290718079,65.20713806152344,76.0,-24.92357444763184,-13156.9189453125,197.0191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22125244140625,308.3277893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17766.21484375,18000.0,0.0,0.0,0.2830442488193512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6430706977844238,0.6430772542953491,-6.529038728331216e-06,0.0,0.000287253933493,0.0,0.0,47.71880340576172,0.0,0.0,0.0,0.4212442338466644,4.0,0.0,1.0
581760,294.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538330078125,0.4497828483581543,0.050000000745058,0.0471862368285656,293.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538330078125,0.4497828483581543,0.050000000745058,0.0496893785893917,293.0260925292969,297.1499938964844,293.1499938964844,0.1147028058767318,-1992.7301025390625,304.1340637207031,0.7192507386207581,0.1790446937084198,0.1260297298431396,293.1467590332031,297.1499938964844,293.1499938964844,0.4016340970993042,-7307.9521484375,304.1086120605469,0.9990000128746032,0.5571350455284119,0.4630911350250244,293.13751220703125,297.1499938964844,293.1499938964844,0.0090174339711666,-2915.008056640625,301.2830505371094,0.4497828483581543,0.050000000745058,0.235705018043518,291.0521545410156,291.1499938964844,256.7029113769531,255.62646484375,279.1316833496094,293.1376647949219,291.050537109375,1.0,0.275102823972702,0.615708589553833,0.615708589553833,1.0,1.0,-1.1061358451843262,0.4254984557628631,0.6806373596191406,0.154575228691101,0.0,0.0,0.6177647709846497,66.46138000488281,79.0,-22.93282127380371,-13245.875,201.9172515869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0902099609375,308.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17742.123046875,18000.0,0.0,0.0,0.2843442559242248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6572057008743286,0.6572123765945435,-6.635199497395661e-06,0.0,0.0002885732683353,0.0,0.0,49.83891296386719,0.0,0.0,0.0,0.4267047345638275,4.0,0.0,1.0
581820,294.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.4450356364250183,0.050000000745058,0.047278344631195,293.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.4450356364250183,0.050000000745058,0.0497863739728927,293.02587890625,297.1499938964844,293.1499938964844,0.1177986785769462,-2035.90576171875,304.1343078613281,0.7191535234451294,0.1822446137666702,0.1286504864692688,293.1756286621094,297.1499938964844,293.1499938964844,0.4126286506652832,-7466.72412109375,304.1041259765625,0.9990000128746032,0.551369845867157,0.4729226529598236,293.1351928710937,297.1499938964844,293.1499938964844,0.0090643344447016,-2926.394287109375,301.2914123535156,0.4450356364250183,0.050000000745058,0.2361651211977005,291.04083251953125,291.1499938964844,256.6911315917969,255.6165008544922,279.14947509765625,293.2059631347656,291.0404052734375,1.0,0.2799298167228699,0.6163411140441895,0.6163411140441895,1.0,1.0,-1.1218613386154177,0.4322707951068878,0.689590573310852,0.1579818278551101,0.0,0.0,0.6332036256790161,69.1230239868164,67.0,-13.563648223876951,-13420.2041015625,212.09957885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8151550292969,308.1517944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17701.197265625,18000.0,0.0,0.0,0.2878853678703308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.688358724117279,0.6883655786514282,-6.880492946947925e-06,0.0,0.0002921670384239,0.0,0.0,54.7801513671875,0.0,0.0,0.0,0.4389525353908539,4.0,0.0,1.0
581880,294.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.4450356364250183,0.050000000745058,0.047278344631195,293.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.4450356364250183,0.050000000745058,0.0497863739728927,293.02587890625,297.1499938964844,293.1499938964844,0.1177986785769462,-2035.90576171875,304.1343078613281,0.7191535234451294,0.1822446137666702,0.1286504864692688,293.1756286621094,297.1499938964844,293.1499938964844,0.4126286506652832,-7466.72412109375,304.1041259765625,0.9990000128746032,0.551369845867157,0.4729226529598236,293.1351928710937,297.1499938964844,293.1499938964844,0.0090643344447016,-2926.394287109375,301.2914123535156,0.4450356364250183,0.050000000745058,0.2361651211977005,291.04083251953125,291.1499938964844,256.6911315917969,255.6165008544922,279.14947509765625,293.2059631347656,291.0404052734375,1.0,0.2799298167228699,0.6163411140441895,0.6163411140441895,1.0,1.0,-1.1218613386154177,0.4322707951068878,0.689590573310852,0.1579818278551101,0.0,0.0,0.6332036256790161,69.1230239868164,67.0,-13.563648223876951,-13420.2041015625,212.09957885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8151550292969,308.1517944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17701.197265625,18000.0,0.0,0.0,0.2878853678703308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.688358724117279,0.6883655786514282,-6.880492946947925e-06,0.0,0.0002921670384239,0.0,0.0,54.7801513671875,0.0,0.0,0.0,0.4389525353908539,4.0,0.0,1.0
581940,294.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478210449219,0.4457763731479645,0.050000000745058,0.047263465821743,293.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478210449219,0.4457763731479645,0.050000000745058,0.0497707054018974,293.0299072265625,297.1499938964844,293.1499938964844,0.119672879576683,-2061.466552734375,304.1364440917969,0.7228887677192688,0.1845754832029342,0.1303549855947494,293.1986083984375,297.1499938964844,293.1499938964844,0.4117946624755859,-7445.70068359375,304.12139892578125,0.9990000128746032,0.5460278391838074,0.4713521599769592,293.1315002441406,297.1499938964844,293.1499938964844,0.009078711271286,-2927.88330078125,301.3089904785156,0.4457763731479645,0.050000000745058,0.2360908091068267,291.0503234863281,291.1499938964844,256.6784973144531,255.6057586669922,279.1633605957031,293.2935791015625,291.0535583496094,1.0,0.2789448797702789,0.6185299754142761,0.6185299754142761,1.0,1.0,-1.1219052076339722,0.4333153665065765,0.688589870929718,0.159004732966423,0.0,0.0,0.6462774276733398,68.72743225097656,55.0,18.192398071289062,-13481.900390625,211.35647583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5576477050781,308.0718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17715.58984375,18000.0,0.0,0.0,0.292332649230957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7189282178878784,0.7189353704452515,-7.144986284401966e-06,0.0,0.0002966804604511,0.0,0.0,60.06007385253906,0.0,0.0,0.0,0.4512630403041839,4.0,0.0,1.0
582000,294.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478210449219,0.4457763731479645,0.050000000745058,0.047263465821743,293.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478210449219,0.4457763731479645,0.050000000745058,0.0497707054018974,293.0299072265625,297.1499938964844,293.1499938964844,0.119672879576683,-2061.466552734375,304.1364440917969,0.7228887677192688,0.1845754832029342,0.1303549855947494,293.1986083984375,297.1499938964844,293.1499938964844,0.4117946624755859,-7445.70068359375,304.12139892578125,0.9990000128746032,0.5460278391838074,0.4713521599769592,293.1315002441406,297.1499938964844,293.1499938964844,0.009078711271286,-2927.88330078125,301.3089904785156,0.4457763731479645,0.050000000745058,0.2360908091068267,291.0503234863281,291.1499938964844,256.6784973144531,255.6057586669922,279.1633605957031,293.2935791015625,291.0535583496094,1.0,0.2789448797702789,0.6185299754142761,0.6185299754142761,1.0,1.0,-1.1219052076339722,0.4333153665065765,0.688589870929718,0.159004732966423,0.0,0.0,0.6462774276733398,68.72743225097656,55.0,18.192398071289062,-13481.900390625,211.35647583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5576477050781,308.0718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17715.58984375,18000.0,0.0,0.0,0.292332649230957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7189282178878784,0.7189353704452515,-7.144986284401966e-06,0.0,0.0002966804604511,0.0,0.0,60.06007385253906,0.0,0.0,0.0,0.4512630403041839,4.0,0.0,1.0
