time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582060,294.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.4514583945274353,0.050000000745058,0.0471552535891532,293.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.4514583945274353,0.050000000745058,0.0496567524969577,293.0335388183594,297.1499938964844,293.1499938964844,0.12100600451231,-2079.10107421875,304.13873291015625,0.7310708165168762,0.1868802309036255,0.1318589448928833,293.1991271972656,297.1499938964844,293.1499938964844,0.3995731770992279,-7256.44287109375,304.1514892578125,0.9990000128746032,0.5446394681930542,0.4597448706626892,293.1268005371094,297.1499938964844,293.1499938964844,0.0090560372918844,-2917.915283203125,301.33721923828125,0.4514583945274353,0.050000000745058,0.2355502545833587,291.0901794433594,291.1499938964844,256.66473388671875,255.5940399169922,279.15966796875,293.30621337890625,291.0954895019531,1.0,0.2736507952213287,0.6194360256195068,0.6194360256195068,1.0,1.0,-1.1088672876358032,0.4283850491046905,0.6804822087287903,0.1566261351108551,0.0,0.0,0.6517928838729858,65.66776275634766,58.0,51.66234588623047,-13419.7021484375,201.29568481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3804626464844,308.030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17836.994140625,18000.0,0.0,0.0,0.2968625724315643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7377237677574158,0.7377310991287231,-7.33869819669053e-06,0.0,0.0003012777888216,0.0,0.0,63.65938186645508,0.0,0.0,0.0,0.4591180086135864,4.0,0.0,1.0
582120,294.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.4514583945274353,0.050000000745058,0.0471552535891532,293.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.4514583945274353,0.050000000745058,0.0496567524969577,293.0335388183594,297.1499938964844,293.1499938964844,0.12100600451231,-2079.10107421875,304.13873291015625,0.7310708165168762,0.1868802309036255,0.1318589448928833,293.1991271972656,297.1499938964844,293.1499938964844,0.3995731770992279,-7256.44287109375,304.1514892578125,0.9990000128746032,0.5446394681930542,0.4597448706626892,293.1268005371094,297.1499938964844,293.1499938964844,0.0090560372918844,-2917.915283203125,301.33721923828125,0.4514583945274353,0.050000000745058,0.2355502545833587,291.0901794433594,291.1499938964844,256.66473388671875,255.5940399169922,279.15966796875,293.30621337890625,291.0954895019531,1.0,0.2736507952213287,0.6194360256195068,0.6194360256195068,1.0,1.0,-1.1088672876358032,0.4283850491046905,0.6804822087287903,0.1566261351108551,0.0,0.0,0.6517928838729858,65.66776275634766,58.0,51.66234588623047,-13419.7021484375,201.29568481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3804626464844,308.030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17836.994140625,18000.0,0.0,0.0,0.2968625724315643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7377237677574158,0.7377310991287231,-7.33869819669053e-06,0.0,0.0003012777888216,0.0,0.0,63.65938186645508,0.0,0.0,0.0,0.4591180086135864,4.0,0.0,1.0
582180,294.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.4552299380302429,0.050000000745058,0.0470884405076503,293.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.4552299380302429,0.050000000745058,0.049586396664381,293.035888671875,297.1499938964844,293.1499938964844,0.1224641576409339,-2098.522216796875,304.1400146484375,0.7375247478485107,0.1893490403890609,0.133504644036293,293.1838684082031,297.1499938964844,293.1499938964844,0.390863686800003,-7125.28125,304.1649780273437,0.9990000128746032,0.5464823246002197,0.4524279832839966,293.12225341796875,297.1499938964844,293.1499938964844,0.0090432800352573,-2910.237548828125,301.3671569824219,0.4552299380302429,0.050000000745058,0.2352165132761001,291.1327819824219,291.1499938964844,256.6496276855469,255.5811004638672,279.146728515625,293.2634582519531,291.1359558105469,1.0,0.270899087190628,0.6184366345405579,0.6184366345405579,1.0,1.0,-1.1014893054962158,0.4249378740787506,0.6765514612197876,0.1545203179121017,0.0,0.0,0.6509959101676941,63.78627014160156,61.0,50.18593978881836,-13363.1982421875,195.41197204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3093566894531,308.0013122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17975.40625,18000.0,0.0,0.0,0.3008251488208771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7414034605026245,0.7414108514785767,-7.403050858556526e-06,0.0,0.0003052992688026,0.0,0.0,64.55597686767578,0.0,0.0,0.0,0.4609004557132721,4.0,0.0,1.0
582240,294.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.4552299380302429,0.050000000745058,0.0470884405076503,293.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.4552299380302429,0.050000000745058,0.049586396664381,293.035888671875,297.1499938964844,293.1499938964844,0.1224641576409339,-2098.522216796875,304.1400146484375,0.7375247478485107,0.1893490403890609,0.133504644036293,293.1838684082031,297.1499938964844,293.1499938964844,0.390863686800003,-7125.28125,304.1649780273437,0.9990000128746032,0.5464823246002197,0.4524279832839966,293.12225341796875,297.1499938964844,293.1499938964844,0.0090432800352573,-2910.237548828125,301.3671569824219,0.4552299380302429,0.050000000745058,0.2352165132761001,291.1327819824219,291.1499938964844,256.6496276855469,255.5811004638672,279.146728515625,293.2634582519531,291.1359558105469,1.0,0.270899087190628,0.6184366345405579,0.6184366345405579,1.0,1.0,-1.1014893054962158,0.4249378740787506,0.6765514612197876,0.1545203179121017,0.0,0.0,0.6509959101676941,63.78627014160156,61.0,50.18593978881836,-13363.1982421875,195.41197204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3093566894531,308.0013122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17975.40625,18000.0,0.0,0.0,0.3008251488208771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7414034605026245,0.7414108514785767,-7.403050858556526e-06,0.0,0.0003052992688026,0.0,0.0,64.55597686767578,0.0,0.0,0.0,0.4609004557132721,4.0,0.0,1.0
582300,294.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.4562327861785888,0.050000000745058,0.047071274369955,293.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.4562327861785888,0.050000000745058,0.0495683178305625,293.036865234375,297.1499938964844,293.1499938964844,0.1233272552490234,-2110.21435546875,304.1402587890625,0.7399688363075256,0.1906047165393829,0.134365513920784,293.17596435546875,297.1499938964844,293.1499938964844,0.3884546756744385,-7089.92529296875,304.1665954589844,0.9990000128746032,0.5476024150848389,0.4505293667316437,293.1202087402344,297.1499938964844,293.1499938964844,0.0090464893728494,-2909.45458984375,301.3800354003906,0.4562327861785888,0.050000000745058,0.2351307719945907,291.1448059082031,291.1499938964844,256.6414794921875,255.5741271972656,279.1419982910156,293.2406005859375,291.1470031738281,1.0,0.2702179253101349,0.6176743507385254,0.6176743507385254,1.0,1.0,-1.1000975370407104,0.4240258932113647,0.6760717034339905,0.1538569629192352,0.0,0.0,0.6501142978668213,63.30967330932617,61.0,40.16485977172852,-13348.94921875,194.08213806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3060913085937,307.9970092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.90625,18000.0,0.0,0.0,0.3025448620319366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7403655052185059,0.740372896194458,-7.401287348329788e-06,0.0,0.0003070445964112,0.0,0.0,64.41239929199219,0.0,0.0,0.0,0.4605633616447449,4.0,0.0,1.0
582360,294.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.4567657113075256,0.050000000745058,0.0470622479915618,293.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.4567657113075256,0.050000000745058,0.0495588146150112,293.0378112792969,297.1499938964844,293.1499938964844,0.1242307648062706,-2122.497314453125,304.140380859375,0.7419726252555847,0.1918502300977707,0.1352313756942749,293.1688842773437,297.1499938964844,293.1499938964844,0.3870168030261993,-7069.46484375,304.1661682128906,0.9990000128746032,0.5486657619476318,0.4495280086994171,293.11834716796875,297.1499938964844,293.1499938964844,0.0090536614879965,-2909.8974609375,301.3919677734375,0.4567657113075256,0.050000000745058,0.2350856810808181,291.1532592773437,291.1499938964844,256.63287353515625,255.56675720214844,279.1388854980469,293.22076416015625,291.15484619140625,1.0,0.2699367105960846,0.61687833070755,0.61687833070755,1.0,1.0,-1.0998578071594238,0.4235652089118957,0.6762925386428833,0.1534269899129867,0.0,0.0,0.649029552936554,63.0654525756836,64.0,30.77869033813477,-13345.3134765625,193.55035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3195495605469,308.001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.228515625,18000.0,0.0,0.0,0.3040865361690521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738614022731781,0.7386214137077332,-7.3899268500099424e-06,0.0,0.0003086091601289,0.0,0.0,64.11445617675781,0.0,0.0,0.0,0.4598895311355591,4.0,0.0,1.0
582420,294.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.456621766090393,0.050000000745058,0.0470646694302558,293.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.456621766090393,0.050000000745058,0.0495613627135753,293.0399169921875,297.1499938964844,293.1499938964844,0.1260899156332016,-2147.82421875,304.1405029296875,0.7447665333747864,0.1942691206932068,0.1369390487670898,293.1588439941406,297.1499938964844,293.1499938964844,0.3866261839866638,-7066.1337890625,304.1613464355469,0.9990000128746032,0.5502374768257141,0.4497978389263153,293.11505126953125,297.1499938964844,293.1499938964844,0.009077712893486,-2913.677001953125,301.4140625,0.456621766090393,0.050000000745058,0.2350977808237075,291.1627502441406,291.1499938964844,256.61431884765625,255.5507659912109,279.13739013671875,293.1971740722656,291.1632995605469,1.0,0.2703811526298523,0.6154941320419312,0.6154941320419312,1.0,1.0,-1.1022504568099976,0.4239008128643036,0.6783496737480164,0.1532844454050064,0.0,0.0,0.6465947031974792,63.16128540039063,67.0,14.986699104309082,-13363.9990234375,194.4816436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38189697265625,308.0301208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18047.361328125,18000.0,0.0,0.0,0.306671142578125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7338154911994934,0.7338228225708008,-7.35134881324484e-06,0.0,0.0003112322010565,0.0,0.0,63.25296401977539,0.0,0.0,0.0,0.4579693078994751,4.0,0.0,1.0
582480,294.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.456621766090393,0.050000000745058,0.0470646694302558,293.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.456621766090393,0.050000000745058,0.0495613627135753,293.0399169921875,297.1499938964844,293.1499938964844,0.1260899156332016,-2147.82421875,304.1405029296875,0.7447665333747864,0.1942691206932068,0.1369390487670898,293.1588439941406,297.1499938964844,293.1499938964844,0.3866261839866638,-7066.1337890625,304.1613464355469,0.9990000128746032,0.5502374768257141,0.4497978389263153,293.11505126953125,297.1499938964844,293.1499938964844,0.009077712893486,-2913.677001953125,301.4140625,0.456621766090393,0.050000000745058,0.2350977808237075,291.1627502441406,291.1499938964844,256.61431884765625,255.5507659912109,279.13739013671875,293.1971740722656,291.1632995605469,1.0,0.2703811526298523,0.6154941320419312,0.6154941320419312,1.0,1.0,-1.1022504568099976,0.4239008128643036,0.6783496737480164,0.1532844454050064,0.0,0.0,0.6465947031974792,63.16128540039063,67.0,14.986699104309082,-13363.9990234375,194.4816436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38189697265625,308.0301208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18047.361328125,18000.0,0.0,0.0,0.306671142578125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7338154911994934,0.7338228225708008,-7.35134881324484e-06,0.0,0.0003112322010565,0.0,0.0,63.25296401977539,0.0,0.0,0.0,0.4579693078994751,4.0,0.0,1.0
582540,294.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.4551613628864288,0.050000000745058,0.0470895953476429,293.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.4551613628864288,0.050000000745058,0.0495876148343086,293.0423889160156,297.1499938964844,293.1499938964844,0.127962589263916,-2173.35595703125,304.1405334472656,0.7461313605308533,0.1965582370758056,0.1385792940855026,293.1557006835937,297.1499938964844,293.1499938964844,0.3890399932861328,-7104.5322265625,304.15350341796875,0.9990000128746032,0.5506656169891357,0.4525581896305084,293.1119384765625,297.1499938964844,293.1499938964844,0.0091136787086725,-2920.837646484375,301.43505859375,0.4551613628864288,0.050000000745058,0.2352222949266433,291.164306640625,291.1499938964844,256.5936279296875,255.53292846679688,279.1405334472656,293.199951171875,291.16412353515625,1.0,0.2719228565692901,0.6146788597106934,0.6146788597106934,1.0,1.0,-1.107742190361023,0.4257566332817077,0.6819855570793152,0.1540831923484802,0.0,0.0,0.6445149183273315,63.89893341064453,70.0,3.249208927154541,-13412.6962890625,197.6046295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47137451171875,308.0746765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18046.01953125,18000.0,0.0,0.0,0.3086723089218139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7289433479309082,0.7289506196975708,-7.307768100872636e-06,0.0,0.0003132631536573,0.0,0.0,62.35631561279297,0.0,0.0,0.0,0.4559862613677978,4.0,0.0,1.0
582600,294.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.4551613628864288,0.050000000745058,0.0470895953476429,293.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.4551613628864288,0.050000000745058,0.0495876148343086,293.0423889160156,297.1499938964844,293.1499938964844,0.127962589263916,-2173.35595703125,304.1405334472656,0.7461313605308533,0.1965582370758056,0.1385792940855026,293.1557006835937,297.1499938964844,293.1499938964844,0.3890399932861328,-7104.5322265625,304.15350341796875,0.9990000128746032,0.5506656169891357,0.4525581896305084,293.1119384765625,297.1499938964844,293.1499938964844,0.0091136787086725,-2920.837646484375,301.43505859375,0.4551613628864288,0.050000000745058,0.2352222949266433,291.164306640625,291.1499938964844,256.5936279296875,255.53292846679688,279.1405334472656,293.199951171875,291.16412353515625,1.0,0.2719228565692901,0.6146788597106934,0.6146788597106934,1.0,1.0,-1.107742190361023,0.4257566332817077,0.6819855570793152,0.1540831923484802,0.0,0.0,0.6445149183273315,63.89893341064453,70.0,3.249208927154541,-13412.6962890625,197.6046295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47137451171875,308.0746765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18046.01953125,18000.0,0.0,0.0,0.3086723089218139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7289433479309082,0.7289506196975708,-7.307768100872636e-06,0.0,0.0003132631536573,0.0,0.0,62.35631561279297,0.0,0.0,0.0,0.4559862613677978,4.0,0.0,1.0
582660,294.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.4527272880077362,0.050000000745058,0.0471323244273662,293.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.4527272880077362,0.050000000745058,0.0496326088905334,293.0451965332031,297.1499938964844,293.1499938964844,0.1298092305660247,-2198.514892578125,304.140625,0.7463377118110657,0.1987119317054748,0.1401383429765701,293.15966796875,297.1499938964844,293.1499938964844,0.393691748380661,-7175.5283203125,304.14459228515625,0.9990000128746032,0.5497293472290039,0.4572504460811615,293.1086120605469,297.1499938964844,293.1499938964844,0.0091605018824338,-2930.8359375,301.45660400390625,0.4527272880077362,0.050000000745058,0.2354357242584228,291.1604309082031,291.1499938964844,256.5705871582031,255.5130310058593,279.1462097167969,293.2292175292969,291.1597900390625,1.0,0.274312287569046,0.614574134349823,0.614574134349823,1.0,1.0,-1.1156061887741089,0.4289149641990661,0.6866912841796875,0.1557419002056121,0.0,0.0,0.6433401703834534,65.14379119873047,73.0,-4.805126667022705,-13486.498046875,202.4778747558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5673828125,308.1254272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18030.763671875,18000.0,0.0,0.0,0.3102327585220337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255058288574219,0.7255131006240845,-7.273957635334227e-06,0.0,0.0003148468094877,0.0,0.0,61.7081413269043,0.0,0.0,0.0,0.4545648097991943,4.0,0.0,1.0
582720,294.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.4527272880077362,0.050000000745058,0.0471323244273662,293.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.4527272880077362,0.050000000745058,0.0496326088905334,293.0451965332031,297.1499938964844,293.1499938964844,0.1298092305660247,-2198.514892578125,304.140625,0.7463377118110657,0.1987119317054748,0.1401383429765701,293.15966796875,297.1499938964844,293.1499938964844,0.393691748380661,-7175.5283203125,304.14459228515625,0.9990000128746032,0.5497293472290039,0.4572504460811615,293.1086120605469,297.1499938964844,293.1499938964844,0.0091605018824338,-2930.8359375,301.45660400390625,0.4527272880077362,0.050000000745058,0.2354357242584228,291.1604309082031,291.1499938964844,256.5705871582031,255.5130310058593,279.1462097167969,293.2292175292969,291.1597900390625,1.0,0.274312287569046,0.614574134349823,0.614574134349823,1.0,1.0,-1.1156061887741089,0.4289149641990661,0.6866912841796875,0.1557419002056121,0.0,0.0,0.6433401703834534,65.14379119873047,73.0,-4.805126667022705,-13486.498046875,202.4778747558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5673828125,308.1254272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18030.763671875,18000.0,0.0,0.0,0.3102327585220337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255058288574219,0.7255131006240845,-7.273957635334227e-06,0.0,0.0003148468094877,0.0,0.0,61.7081413269043,0.0,0.0,0.0,0.4545648097991943,4.0,0.0,1.0
582780,294.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.4496128559112549,0.050000000745058,0.0471892990171909,293.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.4496128559112549,0.050000000745058,0.0496926046907901,293.0482482910156,297.1499938964844,293.1499938964844,0.1316166818141937,-2223.103515625,304.1407165527344,0.7456521391868591,0.2007470726966858,0.1416216790676117,293.1701965332031,297.1499938964844,293.1499938964844,0.4001224935054779,-7271.82080078125,304.1356811523437,0.9990000128746032,0.5473617911338806,0.4634329676628113,293.1047668457031,297.1499938964844,293.1499938964844,0.0092176729813218,-2943.31201171875,301.4800109863281,0.4496128559112549,0.050000000745058,0.2357203215360641,291.1529846191406,291.1499938964844,256.5449523925781,255.49082946777344,279.15289306640625,293.28277587890625,291.1520690917969,1.0,0.2773550748825073,0.6151959300041199,0.6151959300041199,1.0,1.0,-1.1252888441085815,0.4331687986850738,0.6921200156211853,0.1581545770168304,0.0,0.0,0.6434149742126465,66.79413604736328,76.0,-10.03660774230957,-13580.9375,208.7809600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6539611816406,308.17413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.82421875,18000.0,0.0,0.0,0.3115183711051941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7244478464126587,0.7244551181793213,-7.259228368639015e-06,0.0,0.0003161515342071,0.0,0.0,61.48106002807617,0.0,0.0,0.0,0.4540972411632538,4.0,0.0,1.0
582840,294.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.4496128559112549,0.050000000745058,0.0471892990171909,293.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.4496128559112549,0.050000000745058,0.0496926046907901,293.0482482910156,297.1499938964844,293.1499938964844,0.1316166818141937,-2223.103515625,304.1407165527344,0.7456521391868591,0.2007470726966858,0.1416216790676117,293.1701965332031,297.1499938964844,293.1499938964844,0.4001224935054779,-7271.82080078125,304.1356811523437,0.9990000128746032,0.5473617911338806,0.4634329676628113,293.1047668457031,297.1499938964844,293.1499938964844,0.0092176729813218,-2943.31201171875,301.4800109863281,0.4496128559112549,0.050000000745058,0.2357203215360641,291.1529846191406,291.1499938964844,256.5449523925781,255.49082946777344,279.15289306640625,293.28277587890625,291.1520690917969,1.0,0.2773550748825073,0.6151959300041199,0.6151959300041199,1.0,1.0,-1.1252888441085815,0.4331687986850738,0.6921200156211853,0.1581545770168304,0.0,0.0,0.6434149742126465,66.79413604736328,76.0,-10.03660774230957,-13580.9375,208.7809600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6539611816406,308.17413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.82421875,18000.0,0.0,0.0,0.3115183711051941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7244478464126587,0.7244551181793213,-7.259228368639015e-06,0.0,0.0003161515342071,0.0,0.0,61.48106002807617,0.0,0.0,0.0,0.4540972411632538,4.0,0.0,1.0
582900,294.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.4478780031204223,0.050000000745058,0.0472222417593002,293.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.4478780031204223,0.050000000745058,0.0497272945940494,293.0498046875,297.1499938964844,293.1499938964844,0.1325065493583679,-2235.1923828125,304.14080810546875,0.7450525164604187,0.2017295062541961,0.1423399895429611,293.1773986816406,297.1499938964844,293.1499938964844,0.4038853645324707,-7327.57275390625,304.1314697265625,0.9990000128746032,0.5456926226615906,0.466970145702362,293.1026306152344,297.1499938964844,293.1499938964844,0.0092498082667589,-2950.349609375,301.4926452636719,0.4478780031204223,0.050000000745058,0.2358848750591278,291.1483764648437,291.1499938964844,256.5310974121094,255.4788055419922,279.15625,293.3175964355469,291.1473388671875,1.0,0.2790723443031311,0.6157628893852234,0.6157628893852234,1.0,1.0,-1.1306750774383545,0.4356454610824585,0.695029616355896,0.1596069484949112,0.0,0.0,0.6439875364303589,67.7459945678711,76.0,-11.831591606140137,-13634.724609375,212.39126586914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6900634765625,308.1957702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.73046875,18000.0,0.0,0.0,0.312111496925354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7250001430511475,0.7250074148178101,-7.260902293637628e-06,0.0,0.0003167534887325,0.0,0.0,61.56001663208008,0.0,0.0,0.0,0.4542999863624573,4.0,0.0,1.0
582960,294.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.4460624456405639,0.050000000745058,0.0472577027976512,293.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.4460624456405639,0.050000000745058,0.0497646369040012,293.0513610839844,297.1499938964844,293.1499938964844,0.1333897113800048,-2247.178466796875,304.140869140625,0.7443228363990784,0.2026957869529724,0.1430469453334808,293.185546875,297.1499938964844,293.1499938964844,0.4079522490501404,-7387.45458984375,304.12744140625,0.9990000128746032,0.5437453389167786,0.4707484543323517,293.1003723144531,297.1499938964844,293.1499938964844,0.0092841200530529,-2957.853515625,301.50592041015625,0.4460624456405639,0.050000000745058,0.2360620200634002,291.1433410644531,291.1499938964844,256.5164794921875,255.4661407470703,279.159423828125,293.3567810058594,291.14227294921875,1.0,0.2808960378170013,0.6164754033088684,0.6164754033088684,1.0,1.0,-1.1363584995269775,0.4383172392845154,0.6980412602424622,0.1611969918012619,0.0,0.0,0.6449340581893921,68.7695541381836,64.0,-13.205856323242188,-13692.3134765625,216.2688446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7200012207031,308.21484375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.69921875,18000.0,0.0,0.0,0.3127005100250244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7263302206993103,0.7263374924659729,-7.269225079653552e-06,0.0,0.00031735128141,0.0,0.0,61.77868270874024,0.0,0.0,0.0,0.454818457365036,4.0,0.0,1.0
583020,294.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.4478491544723511,0.050000000745058,0.0472227595746517,293.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.4478491544723511,0.050000000745058,0.0497278422117233,293.053955078125,297.1499938964844,293.1499938964844,0.1349169760942459,-2267.658447265625,304.1413879394531,0.7483946681022644,0.2046640813350677,0.1443798094987869,293.1955871582031,297.1499938964844,293.1499938964844,0.4047673940658569,-7335.15966796875,304.140869140625,0.9990000128746032,0.5407708287239075,0.4670293927192688,293.0952453613281,297.1499938964844,293.1499938964844,0.0093214809894561,-2964.2705078125,301.5376281738281,0.4478491544723511,0.050000000745058,0.2358874678611755,291.1449584960937,291.1499938964844,256.48492431640625,255.438705444336,279.1625366210937,293.41632080078125,291.14727783203125,1.0,0.2789082825183868,0.6179819107055664,0.6179819107055664,1.0,1.0,-1.1332072019577026,0.437704861164093,0.6955024003982544,0.1613271534442901,0.0,0.0,0.645885705947876,67.79765319824219,52.0,9.437894821166992,-13710.166015625,213.3328552246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77392578125,308.2838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.427734375,18000.0,0.0,0.0,0.3137767910957336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.72984778881073,0.7298551201820374,-7.299589924514294e-06,0.0,0.0003184435481671,0.0,0.0,62.41456604003906,0.0,0.0,0.0,0.4561872184276581,4.0,0.0,1.0
583080,294.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.4478491544723511,0.050000000745058,0.0472227595746517,293.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.4478491544723511,0.050000000745058,0.0497278422117233,293.053955078125,297.1499938964844,293.1499938964844,0.1349169760942459,-2267.658447265625,304.1413879394531,0.7483946681022644,0.2046640813350677,0.1443798094987869,293.1955871582031,297.1499938964844,293.1499938964844,0.4047673940658569,-7335.15966796875,304.140869140625,0.9990000128746032,0.5407708287239075,0.4670293927192688,293.0952453613281,297.1499938964844,293.1499938964844,0.0093214809894561,-2964.2705078125,301.5376281738281,0.4478491544723511,0.050000000745058,0.2358874678611755,291.1449584960937,291.1499938964844,256.48492431640625,255.438705444336,279.1625366210937,293.41632080078125,291.14727783203125,1.0,0.2789082825183868,0.6179819107055664,0.6179819107055664,1.0,1.0,-1.1332072019577026,0.437704861164093,0.6955024003982544,0.1613271534442901,0.0,0.0,0.645885705947876,67.79765319824219,52.0,9.437894821166992,-13710.166015625,213.3328552246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77392578125,308.2838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.427734375,18000.0,0.0,0.0,0.3137767910957336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.72984778881073,0.7298551201820374,-7.299589924514294e-06,0.0,0.0003184435481671,0.0,0.0,62.41456604003906,0.0,0.0,0.0,0.4561872184276581,4.0,0.0,1.0
583140,294.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.4545841813087463,0.050000000745058,0.0470995157957077,293.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.4545841813087463,0.050000000745058,0.0495980568230152,293.0556030273437,297.1499938964844,293.1499938964844,0.1361132711172104,-2283.231689453125,304.14227294921875,0.7577102184295654,0.2067652940750122,0.1457226425409317,293.185546875,297.1499938964844,293.1499938964844,0.390776664018631,-7122.15673828125,304.1674194335937,0.9990000128746032,0.5416098237037659,0.4536597430706024,293.0897827148437,297.1499938964844,293.1499938964844,0.009319944307208,-2959.1416015625,301.5780944824219,0.4545841813087463,0.050000000745058,0.2352718263864517,291.1762084960937,291.1499938964844,256.45001220703125,255.4083404541016,279.154541015625,293.4117431640625,291.1803894042969,1.0,0.2728219330310821,0.6181172728538513,0.6181172728538513,1.0,1.0,-1.117733120918274,0.4314040541648865,0.6863290667533875,0.1580823957920074,0.0,0.0,0.6404829621315002,64.30302429199219,55.0,39.38408279418945,-13607.291015625,201.56288146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8577880859375,308.3656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18077.345703125,18000.0,0.0,0.0,0.3142904341220855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.723888099193573,0.7238953709602356,-7.270253718161257e-06,0.0,0.0003189648268744,0.0,0.0,61.48458099365234,0.0,0.0,0.0,0.4538761973381042,4.0,0.0,1.0
583200,294.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.4545841813087463,0.050000000745058,0.0470995157957077,293.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.4545841813087463,0.050000000745058,0.0495980568230152,293.0556030273437,297.1499938964844,293.1499938964844,0.1361132711172104,-2283.231689453125,304.14227294921875,0.7577102184295654,0.2067652940750122,0.1457226425409317,293.185546875,297.1499938964844,293.1499938964844,0.390776664018631,-7122.15673828125,304.1674194335937,0.9990000128746032,0.5416098237037659,0.4536597430706024,293.0897827148437,297.1499938964844,293.1499938964844,0.009319944307208,-2959.1416015625,301.5780944824219,0.4545841813087463,0.050000000745058,0.2352718263864517,291.1762084960937,291.1499938964844,256.45001220703125,255.4083404541016,279.154541015625,293.4117431640625,291.1803894042969,1.0,0.2728219330310821,0.6181172728538513,0.6181172728538513,1.0,1.0,-1.117733120918274,0.4314040541648865,0.6863290667533875,0.1580823957920074,0.0,0.0,0.6404829621315002,64.30302429199219,55.0,39.38408279418945,-13607.291015625,201.56288146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8577880859375,308.3656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18077.345703125,18000.0,0.0,0.0,0.3142904341220855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.723888099193573,0.7238953709602356,-7.270253718161257e-06,0.0,0.0003189648268744,0.0,0.0,61.48458099365234,0.0,0.0,0.0,0.4538761973381042,4.0,0.0,1.0
583260,294.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2043762207031,0.4592350721359253,0.050000000745058,0.0470212064683437,293.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2043762207031,0.4592350721359253,0.050000000745058,0.0495155937969684,293.0566101074219,297.1499938964844,293.1499938964844,0.1374613344669342,-2300.93115234375,304.142578125,0.7650769948959351,0.2089514583349228,0.1471787691116333,293.1620178222656,297.1499938964844,293.1499938964844,0.3808700740337372,-6975.09716796875,304.1776123046875,0.9990000128746032,0.5454747676849365,0.4449541270732879,293.0846862792969,297.1499938964844,293.1499938964844,0.0093315755948424,-2957.33056640625,301.6189880371094,0.4592350721359253,0.050000000745058,0.234880656003952,291.2064514160156,291.1499938964844,256.4114074707031,255.3748016357422,279.1400146484375,293.3586120605469,291.20782470703125,1.0,0.2694385945796966,0.6163635849952698,0.6163635849952698,1.0,1.0,-1.1083632707595823,0.4267758131027221,0.6815875172615051,0.1552039384841919,0.0,0.0,0.6306256651878357,62.087852478027344,58.0,31.947174072265625,-13503.0087890625,194.3852386474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,308.4203796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18179.052734375,18000.0,0.0,0.0,0.313884437084198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7058955430984497,0.7059026956558228,-7.13703684596112e-06,0.0,0.0003185528039466,0.0,0.0,58.44426345825195,0.0,0.0,0.0,0.4468258619308471,4.0,0.0,1.0
583320,294.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2043762207031,0.4592350721359253,0.050000000745058,0.0470212064683437,293.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2043762207031,0.4592350721359253,0.050000000745058,0.0495155937969684,293.0566101074219,297.1499938964844,293.1499938964844,0.1374613344669342,-2300.93115234375,304.142578125,0.7650769948959351,0.2089514583349228,0.1471787691116333,293.1620178222656,297.1499938964844,293.1499938964844,0.3808700740337372,-6975.09716796875,304.1776123046875,0.9990000128746032,0.5454747676849365,0.4449541270732879,293.0846862792969,297.1499938964844,293.1499938964844,0.0093315755948424,-2957.33056640625,301.6189880371094,0.4592350721359253,0.050000000745058,0.234880656003952,291.2064514160156,291.1499938964844,256.4114074707031,255.3748016357422,279.1400146484375,293.3586120605469,291.20782470703125,1.0,0.2694385945796966,0.6163635849952698,0.6163635849952698,1.0,1.0,-1.1083632707595823,0.4267758131027221,0.6815875172615051,0.1552039384841919,0.0,0.0,0.6306256651878357,62.087852478027344,58.0,31.947174072265625,-13503.0087890625,194.3852386474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,308.4203796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18179.052734375,18000.0,0.0,0.0,0.313884437084198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7058955430984497,0.7059026956558228,-7.13703684596112e-06,0.0,0.0003185528039466,0.0,0.0,58.44426345825195,0.0,0.0,0.0,0.4468258619308471,4.0,0.0,1.0
583380,294.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2094421386719,0.4614344537258148,0.050000000745058,0.0469858571887016,293.8327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2094421386719,0.4614344537258148,0.050000000745058,0.0494783706963062,293.0576171875,297.1499938964844,293.1499938964844,0.1391677558422088,-2323.817138671875,304.1421813964844,0.7699702382087708,0.2111135870218277,0.1486675143241882,293.1404724121094,297.1499938964844,293.1499938964844,0.3763279914855957,-6910.61962890625,304.1757507324219,0.9990000128746032,0.5495466589927673,0.4409689307212829,293.080322265625,297.1499938964844,293.1499938964844,0.0093721728771924,-2964.4150390625,301.65411376953125,0.4614344537258148,0.050000000745058,0.2347040921449661,291.2091369628906,291.1499938964844,256.36920166015625,255.33819580078125,279.13104248046875,293.3052673339844,291.2085266113281,1.0,0.2679677307605743,0.6139625906944275,0.6139625906944275,1.0,1.0,-1.105065941810608,0.4243088364601135,0.6807571053504944,0.1533450782299041,0.0,0.0,0.6223661303520203,61.1005744934082,61.0,6.488292694091797,-13438.6337890625,191.49415588378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14373779296875,308.470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18173.984375,18000.0,0.0,0.0,0.3126808106899261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6869784593582153,0.686985433101654,-6.975885753490729e-06,0.0,0.0003173312579747,0.0,0.0,55.21694946289063,0.0,0.0,0.0,0.4393050074577331,4.0,0.0,1.0
583440,294.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2094421386719,0.4614344537258148,0.050000000745058,0.0469858571887016,293.8327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2094421386719,0.4614344537258148,0.050000000745058,0.0494783706963062,293.0576171875,297.1499938964844,293.1499938964844,0.1391677558422088,-2323.817138671875,304.1421813964844,0.7699702382087708,0.2111135870218277,0.1486675143241882,293.1404724121094,297.1499938964844,293.1499938964844,0.3763279914855957,-6910.61962890625,304.1757507324219,0.9990000128746032,0.5495466589927673,0.4409689307212829,293.080322265625,297.1499938964844,293.1499938964844,0.0093721728771924,-2964.4150390625,301.65411376953125,0.4614344537258148,0.050000000745058,0.2347040921449661,291.2091369628906,291.1499938964844,256.36920166015625,255.33819580078125,279.13104248046875,293.3052673339844,291.2085266113281,1.0,0.2679677307605743,0.6139625906944275,0.6139625906944275,1.0,1.0,-1.105065941810608,0.4243088364601135,0.6807571053504944,0.1533450782299041,0.0,0.0,0.6223661303520203,61.1005744934082,61.0,6.488292694091797,-13438.6337890625,191.49415588378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14373779296875,308.470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18173.984375,18000.0,0.0,0.0,0.3126808106899261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6869784593582153,0.686985433101654,-6.975885753490729e-06,0.0,0.0003173312579747,0.0,0.0,55.21694946289063,0.0,0.0,0.0,0.4393050074577331,4.0,0.0,1.0
583500,294.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2061767578125,0.4618019759654999,0.050000000745058,0.046980045735836,293.8278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2061767578125,0.4618019759654999,0.050000000745058,0.0494722537696361,293.0581970214844,297.1499938964844,293.1499938964844,0.1400763541460037,-2336.046630859375,304.1419677734375,0.771640419960022,0.212166428565979,0.1494044661521911,293.1318664550781,297.1499938964844,293.1499938964844,0.3755339980125427,-6900.76806640625,304.1725158691406,0.9990000128746032,0.5513612031936646,0.4403106570243835,293.078369140625,297.1499938964844,293.1499938964844,0.0093989325687289,-2969.834228515625,301.6705627441406,0.4618019759654999,0.050000000745058,0.2346750646829605,291.2052307128906,291.1499938964844,256.3468322753906,255.3188018798828,279.12890625,293.2841796875,291.2040405273437,1.0,0.2678228318691253,0.6127436757087708,0.6127436757087708,1.0,1.0,-1.1051104068756104,0.4237501919269562,0.6813602447509766,0.1527603417634964,0.0,0.0,0.6190630197525024,60.94580459594727,61.0,-3.6331653594970703,-13423.4970703125,191.2176818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,308.496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18155.83203125,18000.0,0.0,0.0,0.3118634521961212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.679004967212677,0.679011881351471,-6.905641384946648e-06,0.0,0.0003165017697028,0.0,0.0,53.87506484985352,0.0,0.0,0.0,0.4361151754856109,4.0,0.0,1.0
583560,294.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003479003906,0.4617445468902588,0.050000000745058,0.0469809509813785,293.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003479003906,0.4617445468902588,0.050000000745058,0.0494732037186622,293.0588684082031,297.1499938964844,293.1499938964844,0.1410054862499237,-2348.56201171875,304.1417236328125,0.7728444933891296,0.2131971567869186,0.1501316130161285,293.1249084472656,297.1499938964844,293.1499938964844,0.3755881786346435,-6903.61474609375,304.1683044433594,0.9990000128746032,0.552959680557251,0.4404133260250091,293.0765686035156,297.1499938964844,293.1499938964844,0.009429270401597,-2976.239501953125,301.6865234375,0.4617445468902588,0.050000000745058,0.2346795797348022,291.1988830566406,291.1499938964844,256.3236389160156,255.29872131347656,279.12823486328125,293.2686767578125,291.1972351074219,1.0,0.2680135071277618,0.611600935459137,0.611600935459137,1.0,1.0,-1.1061134338378906,0.4236130714416504,0.6825003027915955,0.1524091064929962,0.0,0.0,0.6164332628250122,60.98274230957031,64.0,-11.853874206542969,-13418.7578125,191.60061645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2888488769531,308.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18132.787109375,18000.0,0.0,0.0,0.3109546601772308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6723015308380127,0.6723083853721619,-6.845422831247561e-06,0.0,0.0003155794402118,0.0,0.0,52.75497817993164,0.0,0.0,0.0,0.4334289729595184,4.0,0.0,1.0
583620,294.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.4605647325515747,0.050000000745058,0.0469996966421604,293.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.4605647325515747,0.050000000745058,0.0494929440319538,293.0604248046875,297.1499938964844,293.1499938964844,0.1428916603326797,-2373.958251953125,304.141357421875,0.7740534543991089,0.215195432305336,0.1515541672706604,293.1165771484375,297.1499938964844,293.1499938964844,0.3778373003005981,-6940.9560546875,304.158447265625,0.9990000128746032,0.5552965998649597,0.4425350129604339,293.0731506347656,297.1499938964844,293.1499938964844,0.0094990106299519,-2991.349365234375,301.7180480957031,0.4605647325515747,0.050000000745058,0.2347732186317443,291.1815795898437,291.1499938964844,256.2749938964844,255.25662231445312,279.1302795410156,293.25701904296875,291.179443359375,1.0,0.2692386209964752,0.6097013354301453,0.6097013354301453,1.0,1.0,-1.1105250120162964,0.4244931638240814,0.6860318183898926,0.1523848921060562,0.0,0.0,0.6133379340171814,61.5403938293457,67.0,-22.63056755065918,-13438.0810546875,194.0359649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4017639160156,308.5606994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18078.404296875,18000.0,0.0,0.0,0.3090303540229797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632491946220398,0.6632559895515442,-6.759708867321024e-06,0.0,0.0003136265149805,0.0,0.0,51.23804473876953,0.0,0.0,0.0,0.4297681748867035,4.0,0.0,1.0
583680,294.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.4605647325515747,0.050000000745058,0.0469996966421604,293.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.4605647325515747,0.050000000745058,0.0494929440319538,293.0604248046875,297.1499938964844,293.1499938964844,0.1428916603326797,-2373.958251953125,304.141357421875,0.7740534543991089,0.215195432305336,0.1515541672706604,293.1165771484375,297.1499938964844,293.1499938964844,0.3778373003005981,-6940.9560546875,304.158447265625,0.9990000128746032,0.5552965998649597,0.4425350129604339,293.0731506347656,297.1499938964844,293.1499938964844,0.0094990106299519,-2991.349365234375,301.7180480957031,0.4605647325515747,0.050000000745058,0.2347732186317443,291.1815795898437,291.1499938964844,256.2749938964844,255.25662231445312,279.1302795410156,293.25701904296875,291.179443359375,1.0,0.2692386209964752,0.6097013354301453,0.6097013354301453,1.0,1.0,-1.1105250120162964,0.4244931638240814,0.6860318183898926,0.1523848921060562,0.0,0.0,0.6133379340171814,61.5403938293457,67.0,-22.63056755065918,-13438.0810546875,194.0359649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4017639160156,308.5606994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18078.404296875,18000.0,0.0,0.0,0.3090303540229797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632491946220398,0.6632559895515442,-6.759708867321024e-06,0.0,0.0003136265149805,0.0,0.0,51.23804473876953,0.0,0.0,0.0,0.4297681748867035,4.0,0.0,1.0
583740,294.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.4582550227642059,0.050000000745058,0.0470372661948204,293.8030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.4582550227642059,0.050000000745058,0.0495325066149234,293.0621032714844,297.1499938964844,293.1499938964844,0.1447795182466507,-2399.321044921875,304.1410827636719,0.7739485502243042,0.2171225994825363,0.1529383659362793,293.1159362792969,297.1499938964844,293.1499938964844,0.3824331164360046,-7012.39892578125,304.1479797363281,0.9990000128746032,0.5562862753868103,0.4467558264732361,293.0696105957031,297.1499938964844,293.1499938964844,0.0095792924985289,-3008.7998046875,301.7506103515625,0.4582550227642059,0.050000000745058,0.2349608838558197,291.16143798828125,291.1499938964844,256.2235717773437,255.21212768554688,279.1350402832031,293.27154541015625,291.1592102050781,1.0,0.2713878452777862,0.6084315776824951,0.6084315776824951,1.0,1.0,-1.1175694465637207,0.4267477095127105,0.6908217668533325,0.1532067656517028,0.0,0.0,0.6131470799446106,62.63526916503906,70.0,-27.30946159362793,-13491.0830078125,198.3451995849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4666748046875,308.583740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.525390625,18000.0,0.0,0.0,0.3072276413440704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6602686643600464,0.660275399684906,-6.722891157551203e-06,0.0,0.0003117969899903,0.0,0.0,50.692813873291016,0.0,0.0,0.0,0.4284847676753998,4.0,0.0,1.0
583800,294.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.4582550227642059,0.050000000745058,0.0470372661948204,293.8030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.4582550227642059,0.050000000745058,0.0495325066149234,293.0621032714844,297.1499938964844,293.1499938964844,0.1447795182466507,-2399.321044921875,304.1410827636719,0.7739485502243042,0.2171225994825363,0.1529383659362793,293.1159362792969,297.1499938964844,293.1499938964844,0.3824331164360046,-7012.39892578125,304.1479797363281,0.9990000128746032,0.5562862753868103,0.4467558264732361,293.0696105957031,297.1499938964844,293.1499938964844,0.0095792924985289,-3008.7998046875,301.7506103515625,0.4582550227642059,0.050000000745058,0.2349608838558197,291.16143798828125,291.1499938964844,256.2235717773437,255.21212768554688,279.1350402832031,293.27154541015625,291.1592102050781,1.0,0.2713878452777862,0.6084315776824951,0.6084315776824951,1.0,1.0,-1.1175694465637207,0.4267477095127105,0.6908217668533325,0.1532067656517028,0.0,0.0,0.6131470799446106,62.63526916503906,70.0,-27.30946159362793,-13491.0830078125,198.3451995849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4666748046875,308.583740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.525390625,18000.0,0.0,0.0,0.3072276413440704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6602686643600464,0.660275399684906,-6.722891157551203e-06,0.0,0.0003117969899903,0.0,0.0,50.692813873291016,0.0,0.0,0.0,0.4284847676753998,4.0,0.0,1.0
