time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
583860,294.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.4551393091678619,0.050000000745058,0.0470898635685443,293.79278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.4551393091678619,0.050000000745058,0.049587894231081,293.0638122558594,297.1499938964844,293.1499938964844,0.1466533094644546,-2424.41552734375,304.14093017578125,0.7728634476661682,0.2190028131008148,0.1542967855930328,293.1224670410156,297.1499938964844,293.1499938964844,0.3888604938983917,-7109.82763671875,304.1379699707031,0.9990000128746032,0.5558393597602844,0.4525990188121795,293.0656433105469,297.1499938964844,293.1499938964844,0.0096691809594631,-3028.07421875,301.78564453125,0.4551393091678619,0.050000000745058,0.2352236211299896,291.1409912109375,291.1499938964844,256.16961669921875,255.1654815673828,279.1408996582031,293.3099060058594,291.1388244628906,1.0,0.2742530703544616,0.6078113317489624,0.6078113317489624,1.0,1.0,-1.1266577243804932,0.4301617741584778,0.6964959502220154,0.154768481850624,0.0,0.0,0.6157267093658447,64.15889739990234,73.0,-28.25990867614746,-13571.421875,204.1838836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4755859375,308.58428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.58203125,18000.0,0.0,0.0,0.3058365285396576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6631757616996765,0.6631824970245361,-6.733828286087373e-06,0.0,0.0003103852213826,0.0,0.0,51.07444381713867,0.0,0.0,0.0,0.4295104444026947,4.0,0.0,1.0
583920,294.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.4551393091678619,0.050000000745058,0.0470898635685443,293.79278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.4551393091678619,0.050000000745058,0.049587894231081,293.0638122558594,297.1499938964844,293.1499938964844,0.1466533094644546,-2424.41552734375,304.14093017578125,0.7728634476661682,0.2190028131008148,0.1542967855930328,293.1224670410156,297.1499938964844,293.1499938964844,0.3888604938983917,-7109.82763671875,304.1379699707031,0.9990000128746032,0.5558393597602844,0.4525990188121795,293.0656433105469,297.1499938964844,293.1499938964844,0.0096691809594631,-3028.07421875,301.78564453125,0.4551393091678619,0.050000000745058,0.2352236211299896,291.1409912109375,291.1499938964844,256.16961669921875,255.1654815673828,279.1408996582031,293.3099060058594,291.1388244628906,1.0,0.2742530703544616,0.6078113317489624,0.6078113317489624,1.0,1.0,-1.1266577243804932,0.4301617741584778,0.6964959502220154,0.154768481850624,0.0,0.0,0.6157267093658447,64.15889739990234,73.0,-28.25990867614746,-13571.421875,204.1838836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4755859375,308.58428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.58203125,18000.0,0.0,0.0,0.3058365285396576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6631757616996765,0.6631824970245361,-6.733828286087373e-06,0.0,0.0003103852213826,0.0,0.0,51.07444381713867,0.0,0.0,0.0,0.4295104444026947,4.0,0.0,1.0
583980,294.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.4514895379543304,0.050000000745058,0.0471545383334159,293.7822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.4514895379543304,0.050000000745058,0.0496559999883174,293.06549072265625,297.1499938964844,293.1499938964844,0.1485081017017364,-2449.166748046875,304.140869140625,0.7710771560668945,0.2208450436592102,0.155639573931694,293.1348876953125,297.1499938964844,293.1499938964844,0.3967122137546539,-7226.9013671875,304.1289367675781,0.9990000128746032,0.5540269017219543,0.4596816003322601,293.06109619140625,297.1499938964844,293.1499938964844,0.0097681013867259,-3048.854248046875,301.8240051269531,0.4514895379543304,0.050000000745058,0.2355466932058334,291.12139892578125,291.1499938964844,256.1134338378906,255.1168975830078,279.14678955078125,293.3687438964844,291.1194152832031,1.0,0.2776674330234527,0.6077899932861328,0.6077899932861328,1.0,1.0,-1.137317180633545,0.4345307946205139,0.702786386013031,0.1569529324769973,0.0,0.0,0.6208624839782715,66.02656555175781,76.0,-27.162673950195312,-13673.6826171875,211.2881317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4277648925781,308.5606994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17914.625,18000.0,0.0,0.0,0.3050920665264129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.671604573726654,0.6716113686561584,-6.790397492295597e-06,0.0,0.0003096296568401,0.0,0.0,52.34245681762695,0.0,0.0,0.0,0.4327226281166076,4.0,0.0,1.0
584040,294.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.4514895379543304,0.050000000745058,0.0471545383334159,293.7822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.4514895379543304,0.050000000745058,0.0496559999883174,293.06549072265625,297.1499938964844,293.1499938964844,0.1485081017017364,-2449.166748046875,304.140869140625,0.7710771560668945,0.2208450436592102,0.155639573931694,293.1348876953125,297.1499938964844,293.1499938964844,0.3967122137546539,-7226.9013671875,304.1289367675781,0.9990000128746032,0.5540269017219543,0.4596816003322601,293.06109619140625,297.1499938964844,293.1499938964844,0.0097681013867259,-3048.854248046875,301.8240051269531,0.4514895379543304,0.050000000745058,0.2355466932058334,291.12139892578125,291.1499938964844,256.1134338378906,255.1168975830078,279.14678955078125,293.3687438964844,291.1194152832031,1.0,0.2776674330234527,0.6077899932861328,0.6077899932861328,1.0,1.0,-1.137317180633545,0.4345307946205139,0.702786386013031,0.1569529324769973,0.0,0.0,0.6208624839782715,66.02656555175781,76.0,-27.162673950195312,-13673.6826171875,211.2881317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4277648925781,308.5606994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17914.625,18000.0,0.0,0.0,0.3050920665264129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.671604573726654,0.6716113686561584,-6.790397492295597e-06,0.0,0.0003096296568401,0.0,0.0,52.34245681762695,0.0,0.0,0.0,0.4327226281166076,4.0,0.0,1.0
584100,294.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.4495331645011902,0.050000000745058,0.0471906848251819,293.77685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.4495331645011902,0.050000000745058,0.0496940650045871,293.0663757324219,297.1499938964844,293.1499938964844,0.1494181305170059,-2461.275390625,304.140869140625,0.7699771523475647,0.2217436879873275,0.1562990844249725,293.1426696777344,297.1499938964844,293.1499938964844,0.4010707139968872,-7291.23974609375,304.1248474121094,0.9990000128746032,0.5526915788650513,0.4635928571224212,293.0586242675781,297.1499938964844,293.1499938964844,0.0098206857219338,-3059.71240234375,301.844482421875,0.4495331645011902,0.050000000745058,0.2357272505760193,291.1122131347656,291.1499938964844,256.0845947265625,255.0919647216797,279.1495056152344,293.404541015625,291.1103210449219,1.0,0.2795380651950836,0.6079722046852112,0.6079722046852112,1.0,1.0,-1.1431089639663696,0.4370091557502746,0.706099808216095,0.1582382768392563,0.0,0.0,0.6243106722831726,67.06867218017578,76.0,-26.159955978393555,-13731.6416015625,215.24810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3838195800781,308.54022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17889.8515625,18000.0,0.0,0.0,0.3050190210342407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6777613759040833,0.6777681708335876,-6.835244221292669e-06,0.0,0.0003095555293839,0.0,0.0,53.302364349365234,0.0,0.0,0.0,0.4351100921630859,4.0,0.0,1.0
584160,294.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.4475210905075073,0.050000000745058,0.0472290255129337,293.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.4475210905075073,0.050000000745058,0.0497344397008419,293.0672302246094,297.1499938964844,293.1499938964844,0.1503162533044815,-2473.20263671875,304.1408996582031,0.7687718272209167,0.2226317375898361,0.1569514572620391,293.1512451171875,297.1499938964844,293.1499938964844,0.4056695103645324,-7358.71142578125,304.1210632324219,0.9990000128746032,0.5511012077331543,0.4677055776119232,293.0559997558594,297.1499938964844,293.1499938964844,0.0098752733319997,-3070.849609375,301.8658447265625,0.4475210905075073,0.050000000745058,0.2359187602996826,291.1034545898437,291.1499938964844,256.0552978515625,255.066635131836,279.1518859863281,293.4432678222656,291.1016845703125,1.0,0.281497985124588,0.6082490682601929,0.6082490682601929,1.0,1.0,-1.1491526365280151,0.4396447837352752,0.7095078825950623,0.1596244275569915,0.0,0.0,0.6282997727394104,68.17301940917969,79.0,-24.99060821533203,-13793.5849609375,219.4491729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32781982421875,308.51446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17865.9140625,18000.0,0.0,0.0,0.3051675260066986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6851358413696289,0.6851426959037781,-6.890862550790189e-06,0.0,0.0003097062581218,0.0,0.0,54.4778938293457,0.0,0.0,0.0,0.4379961490631103,4.0,0.0,1.0
584220,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890808105469,0.4434120953083038,0.050000000745058,0.0473113097250461,293.7601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890808105469,0.4434120953083038,0.050000000745058,0.0498210899531841,293.0689392089844,297.1499938964844,293.1499938964844,0.1520838290452957,-2496.6123046875,304.1409912109375,0.7661395072937012,0.224383920431137,0.1582420915365219,293.1700134277344,297.1499938964844,293.1499938964844,0.415456473827362,-7501.095703125,304.11444091796875,0.9990000128746032,0.5472639203071594,0.4764125347137451,293.05047607421875,297.1499938964844,293.1499938964844,0.0099900951609015,-3093.8564453125,301.91119384765625,0.4434120953083038,0.050000000745058,0.2363297939300537,291.0873718261719,291.1499938964844,255.99549865722656,255.0149078369141,279.1551208496094,293.5246887207031,291.0858154296875,1.0,0.2856324911117553,0.608940839767456,0.608940839767456,1.0,1.0,-1.161848545074463,0.445255845785141,0.7165927290916443,0.1625966131687164,0.0,0.0,0.6377472877502441,70.54067993164062,67.0,-22.41343879699707,-13928.0771484375,228.4893951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1852111816406,308.44970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17820.296875,18000.0,0.0,0.0,0.3061583340167999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7032626867294312,0.7032697200775146,-7.033374913589796e-06,0.0,0.0003107117954641,0.0,0.0,57.47067642211914,0.0,0.0,0.0,0.4451818168163299,4.0,0.0,1.0
584280,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890808105469,0.4434120953083038,0.050000000745058,0.0473113097250461,293.7601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890808105469,0.4434120953083038,0.050000000745058,0.0498210899531841,293.0689392089844,297.1499938964844,293.1499938964844,0.1520838290452957,-2496.6123046875,304.1409912109375,0.7661395072937012,0.224383920431137,0.1582420915365219,293.1700134277344,297.1499938964844,293.1499938964844,0.415456473827362,-7501.095703125,304.11444091796875,0.9990000128746032,0.5472639203071594,0.4764125347137451,293.05047607421875,297.1499938964844,293.1499938964844,0.0099900951609015,-3093.8564453125,301.91119384765625,0.4434120953083038,0.050000000745058,0.2363297939300537,291.0873718261719,291.1499938964844,255.99549865722656,255.0149078369141,279.1551208496094,293.5246887207031,291.0858154296875,1.0,0.2856324911117553,0.608940839767456,0.608940839767456,1.0,1.0,-1.161848545074463,0.445255845785141,0.7165927290916443,0.1625966131687164,0.0,0.0,0.6377472877502441,70.54067993164062,67.0,-22.41343879699707,-13928.0771484375,228.4893951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1852111816406,308.44970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17820.296875,18000.0,0.0,0.0,0.3061583340167999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7032626867294312,0.7032697200775146,-7.033374913589796e-06,0.0,0.0003107117954641,0.0,0.0,57.47067642211914,0.0,0.0,0.0,0.4451818168163299,4.0,0.0,1.0
584340,294.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848388671875,0.4446388781070709,0.050000000745058,0.0472861230373382,293.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848388671875,0.4446388781070709,0.050000000745058,0.0497945621609687,293.0703125,297.1499938964844,293.1499938964844,0.1535454243421554,-2515.663330078125,304.1415710449219,0.7695251107215881,0.2261559814214706,0.1594503819942474,293.1818542480469,297.1499938964844,293.1499938964844,0.4137040972709656,-7468.1455078125,304.1298217773437,0.9990000128746032,0.5443223118782043,0.473767340183258,293.04443359375,297.1499938964844,293.1499938964844,0.0100686457008123,-3107.11669921875,301.9624938964844,0.4446388781070709,0.050000000745058,0.2362039685249328,291.0863342285156,291.1499938964844,255.934310913086,254.96197509765625,279.1561889648437,293.585205078125,291.0885009765625,1.0,0.2841034233570099,0.6096793413162231,0.6096793413162231,1.0,1.0,-1.1599196195602417,0.44486203789711,0.7150575518608093,0.1624905467033386,0.0,0.0,0.6467466354370117,69.84117889404297,55.0,5.460474014282227,-13967.4111328125,226.4325561523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.025634765625,308.4114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17807.75,18000.0,0.0,0.0,0.3079372346401214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7239009737968445,0.7239081859588623,-7.209397608676227e-06,0.0,0.0003125171351712,0.0,0.0,61.08684158325195,0.0,0.0,0.0,0.4534716606140136,4.0,0.0,1.0
584400,294.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848388671875,0.4446388781070709,0.050000000745058,0.0472861230373382,293.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848388671875,0.4446388781070709,0.050000000745058,0.0497945621609687,293.0703125,297.1499938964844,293.1499938964844,0.1535454243421554,-2515.663330078125,304.1415710449219,0.7695251107215881,0.2261559814214706,0.1594503819942474,293.1818542480469,297.1499938964844,293.1499938964844,0.4137040972709656,-7468.1455078125,304.1298217773437,0.9990000128746032,0.5443223118782043,0.473767340183258,293.04443359375,297.1499938964844,293.1499938964844,0.0100686457008123,-3107.11669921875,301.9624938964844,0.4446388781070709,0.050000000745058,0.2362039685249328,291.0863342285156,291.1499938964844,255.934310913086,254.96197509765625,279.1561889648437,293.585205078125,291.0885009765625,1.0,0.2841034233570099,0.6096793413162231,0.6096793413162231,1.0,1.0,-1.1599196195602417,0.44486203789711,0.7150575518608093,0.1624905467033386,0.0,0.0,0.6467466354370117,69.84117889404297,55.0,5.460474014282227,-13967.4111328125,226.4325561523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.025634765625,308.4114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17807.75,18000.0,0.0,0.0,0.3079372346401214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7239009737968445,0.7239081859588623,-7.209397608676227e-06,0.0,0.0003125171351712,0.0,0.0,61.08684158325195,0.0,0.0,0.0,0.4534716606140136,4.0,0.0,1.0
584460,294.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.4506739377975464,0.050000000745058,0.047169417142868,293.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.4506739377975464,0.050000000745058,0.0496716648340225,293.0713806152344,297.1499938964844,293.1499938964844,0.154526025056839,-2527.896728515625,304.14276123046875,0.7784044146537781,0.2279613316059112,0.1606126427650451,293.1730651855469,297.1499938964844,293.1499938964844,0.4007402658462524,-7269.43408203125,304.1583557128906,0.9990000128746032,0.5452539920806885,0.4613016545772552,293.03814697265625,297.1499938964844,293.1499938964844,0.0101002976298332,-3107.369140625,302.0220642089844,0.4506739377975464,0.050000000745058,0.2356210052967071,291.1178894042969,291.1499938964844,255.8719940185547,254.9080352783203,279.15069580078125,293.5945129394531,291.1221923828125,1.0,0.2783934473991394,0.6095143556594849,0.6095143556594849,1.0,1.0,-1.1453691720962524,0.4388418197631836,0.7065272927284241,0.1591541916131973,0.0,0.0,0.6491289734840393,66.52539825439453,58.0,39.65606689453125,-13881.693359375,214.94834899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9076843261719,308.3922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17910.388671875,18000.0,0.0,0.0,0.3098723292350769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350253462791443,0.7350326776504517,-7.331163942581043e-06,0.0,0.0003144810325466,0.0,0.0,63.27022171020508,0.0,0.0,0.0,0.4581449925899505,4.0,0.0,1.0
584520,294.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.4506739377975464,0.050000000745058,0.047169417142868,293.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.4506739377975464,0.050000000745058,0.0496716648340225,293.0713806152344,297.1499938964844,293.1499938964844,0.154526025056839,-2527.896728515625,304.14276123046875,0.7784044146537781,0.2279613316059112,0.1606126427650451,293.1730651855469,297.1499938964844,293.1499938964844,0.4007402658462524,-7269.43408203125,304.1583557128906,0.9990000128746032,0.5452539920806885,0.4613016545772552,293.03814697265625,297.1499938964844,293.1499938964844,0.0101002976298332,-3107.369140625,302.0220642089844,0.4506739377975464,0.050000000745058,0.2356210052967071,291.1178894042969,291.1499938964844,255.8719940185547,254.9080352783203,279.15069580078125,293.5945129394531,291.1221923828125,1.0,0.2783934473991394,0.6095143556594849,0.6095143556594849,1.0,1.0,-1.1453691720962524,0.4388418197631836,0.7065272927284241,0.1591541916131973,0.0,0.0,0.6491289734840393,66.52539825439453,58.0,39.65606689453125,-13881.693359375,214.94834899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9076843261719,308.3922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17910.388671875,18000.0,0.0,0.0,0.3098723292350769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350253462791443,0.7350326776504517,-7.331163942581043e-06,0.0,0.0003144810325466,0.0,0.0,63.27022171020508,0.0,0.0,0.0,0.4581449925899505,4.0,0.0,1.0
584580,294.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.4547362029552459,0.050000000745058,0.0470967777073383,293.725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.4547362029552459,0.050000000745058,0.0495951734483242,293.0722961425781,297.1499938964844,293.1499938964844,0.1555284559726715,-2540.467529296875,304.1434631347656,0.7850221395492554,0.229766696691513,0.1618141233921051,293.15118408203125,297.1499938964844,293.1499938964844,0.3915650248527527,-7132.5869140625,304.1703186035156,0.9990000128746032,0.5490982532501221,0.4533677697181701,293.0320739746094,297.1499938964844,293.1499938964844,0.010145790874958,-3110.425537109375,302.083251953125,0.4547362029552459,0.050000000745058,0.2352581471204757,291.1519470214844,291.1499938964844,255.8088531494141,254.8533630371093,279.14019775390625,293.5675048828125,291.1539611816406,1.0,0.2753136754035949,0.6079902648925781,0.6079902648925781,1.0,1.0,-1.1366677284240725,0.4345777034759521,0.7020899653434753,0.1563283801078796,0.0,0.0,0.6463281512260437,64.46439361572266,61.0,37.62746810913086,-13796.318359375,208.0498504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8614807128906,308.3640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.515625,18000.0,0.0,0.0,0.3114166855812073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7331339120864868,0.733141303062439,-7.340563115576515e-06,0.0,0.0003160483611281,0.0,0.0,63.09591293334961,0.0,0.0,0.0,0.4576083123683929,4.0,0.0,1.0
584640,294.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.4547362029552459,0.050000000745058,0.0470967777073383,293.725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.4547362029552459,0.050000000745058,0.0495951734483242,293.0722961425781,297.1499938964844,293.1499938964844,0.1555284559726715,-2540.467529296875,304.1434631347656,0.7850221395492554,0.229766696691513,0.1618141233921051,293.15118408203125,297.1499938964844,293.1499938964844,0.3915650248527527,-7132.5869140625,304.1703186035156,0.9990000128746032,0.5490982532501221,0.4533677697181701,293.0320739746094,297.1499938964844,293.1499938964844,0.010145790874958,-3110.425537109375,302.083251953125,0.4547362029552459,0.050000000745058,0.2352581471204757,291.1519470214844,291.1499938964844,255.8088531494141,254.8533630371093,279.14019775390625,293.5675048828125,291.1539611816406,1.0,0.2753136754035949,0.6079902648925781,0.6079902648925781,1.0,1.0,-1.1366677284240725,0.4345777034759521,0.7020899653434753,0.1563283801078796,0.0,0.0,0.6463281512260437,64.46439361572266,61.0,37.62746810913086,-13796.318359375,208.0498504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8614807128906,308.3640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.515625,18000.0,0.0,0.0,0.3114166855812073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7331339120864868,0.733141303062439,-7.340563115576515e-06,0.0,0.0003160483611281,0.0,0.0,63.09591293334961,0.0,0.0,0.0,0.4576083123683929,4.0,0.0,1.0
584700,294.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.4558632969856262,0.050000000745058,0.0470773689448833,293.7196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.4558632969856262,0.050000000745058,0.0495747365057468,293.0726013183594,297.1499938964844,293.1499938964844,0.1561813801527023,-2548.903564453125,304.1434631347656,0.7873305082321167,0.2306872457265854,0.1624357849359512,293.14080810546875,297.1499938964844,293.1499938964844,0.3890154957771301,-7095.65234375,304.1712341308594,0.9990000128746032,0.5511252880096436,0.4512247741222381,293.0292358398437,297.1499938964844,293.1499938964844,0.0101816523820161,-3115.4921875,302.11248779296875,0.4558632969856262,0.050000000745058,0.2351612001657486,291.1590881347656,291.1499938964844,255.77706909179688,254.8258209228516,279.13629150390625,293.5526428222656,291.16015625,1.0,0.274492472410202,0.6070088744163513,0.6070088744163513,1.0,1.0,-1.134676456451416,0.4332900941371918,0.7013863325119019,0.1553271859884262,0.0,0.0,0.6449812054634094,63.91788864135742,61.0,27.151222229003903,-13768.5029296875,206.339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.859375,308.3543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.634765625,18000.0,0.0,0.0,0.3120186924934387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7303970456123352,0.7304043173789978,-7.320563327084528e-06,0.0,0.0003166593087371,0.0,0.0,62.62166976928711,0.0,0.0,0.0,0.4565565884113312,4.0,0.0,1.0
584760,294.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.4565103948116302,0.050000000745058,0.0470663644373416,293.7138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.4565103948116302,0.050000000745058,0.0495631471276283,293.0728759765625,297.1499938964844,293.1499938964844,0.1568967550992965,-2558.205078125,304.1433410644531,0.789118766784668,0.2316176444292068,0.163072258234024,293.13165283203125,297.1499938964844,293.1499938964844,0.3874698281288147,-7074.03271484375,304.170166015625,0.9990000128746032,0.5530396103858948,0.4500052034854889,293.0264892578125,297.1499938964844,293.1499938964844,0.0102231614291667,-3121.971923828125,302.1412658691406,0.4565103948116302,0.050000000745058,0.2351062446832656,291.1627197265625,291.1499938964844,255.7451629638672,254.7981719970703,279.1335754394531,293.5394592285156,291.1631774902344,1.0,0.2740830183029175,0.605975866317749,0.605975866317749,1.0,1.0,-1.1338825225830078,0.4324606955051422,0.701421856880188,0.154556855559349,0.0,0.0,0.6437581181526184,63.61187744140625,64.0,17.57936668395996,-13752.6455078125,205.4895782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8668518066406,308.3504943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18050.4921875,18000.0,0.0,0.0,0.3125185072422027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7276954054832458,0.7277026772499084,-7.297740921785589e-06,0.0,0.0003171665593981,0.0,0.0,62.13536834716797,0.0,0.0,0.0,0.4554747343063354,4.0,0.0,1.0
584820,294.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.456556111574173,0.050000000745058,0.0470655858516693,293.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.456556111574173,0.050000000745058,0.0495623275637626,293.0732421875,297.1499938964844,293.1499938964844,0.1584629565477371,-2578.65771484375,304.1429443359375,0.7913306951522827,0.2334958761930465,0.1643767207860946,293.1181945800781,297.1499938964844,293.1499938964844,0.3869558274745941,-7069.59228515625,304.1642150878906,0.9990000128746032,0.5562491416931152,0.4499192237854004,293.0213317871094,297.1499938964844,293.1499938964844,0.010319996625185,-3138.201904296875,302.19830322265625,0.456556111574173,0.050000000745058,0.2351023554801941,291.1627502441406,291.1499938964844,255.68121337890625,254.74270629882807,279.1312561035156,293.5225524902344,291.16229248046875,1.0,0.2743113934993744,0.603955090045929,0.603955090045929,1.0,1.0,-1.135336995124817,0.4320494830608368,0.7032874822616577,0.1536897867918014,0.0,0.0,0.6419669389724731,63.60771942138672,67.0,2.1205098628997803,-13751.6328125,205.9591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8983154296875,308.35357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.12109375,18000.0,0.0,0.0,0.3132774829864502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7230885028839111,0.7230957746505737,-7.255261607497232e-06,0.0,0.000317936821375,0.0,0.0,61.28800964355469,0.0,0.0,0.0,0.4535967409610748,4.0,0.0,1.0
584880,294.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.456556111574173,0.050000000745058,0.0470655858516693,293.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.456556111574173,0.050000000745058,0.0495623275637626,293.0732421875,297.1499938964844,293.1499938964844,0.1584629565477371,-2578.65771484375,304.1429443359375,0.7913306951522827,0.2334958761930465,0.1643767207860946,293.1181945800781,297.1499938964844,293.1499938964844,0.3869558274745941,-7069.59228515625,304.1642150878906,0.9990000128746032,0.5562491416931152,0.4499192237854004,293.0213317871094,297.1499938964844,293.1499938964844,0.010319996625185,-3138.201904296875,302.19830322265625,0.456556111574173,0.050000000745058,0.2351023554801941,291.1627502441406,291.1499938964844,255.68121337890625,254.74270629882807,279.1312561035156,293.5225524902344,291.16229248046875,1.0,0.2743113934993744,0.603955090045929,0.603955090045929,1.0,1.0,-1.135336995124817,0.4320494830608368,0.7032874822616577,0.1536897867918014,0.0,0.0,0.6419669389724731,63.60771942138672,67.0,2.1205098628997803,-13751.6328125,205.9591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8983154296875,308.35357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.12109375,18000.0,0.0,0.0,0.3132774829864502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7230885028839111,0.7230957746505737,-7.255261607497232e-06,0.0,0.000317936821375,0.0,0.0,61.28800964355469,0.0,0.0,0.0,0.4535967409610748,4.0,0.0,1.0
584940,294.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.4552529752254486,0.050000000745058,0.0470878258347511,293.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.4552529752254486,0.050000000745058,0.049585748463869,293.073486328125,297.1499938964844,293.1499938964844,0.1601624488830566,-2600.89404296875,304.1424865722656,0.7920432090759277,0.235388234257698,0.1657104194164276,293.11163330078125,297.1499938964844,293.1499938964844,0.3892931640148163,-7107.39013671875,304.1555480957031,0.9990000128746032,0.5583974719047546,0.45238196849823,293.0164794921875,297.1499938964844,293.1499938964844,0.0104325925931334,-3157.90185546875,302.2552795410156,0.4552529752254486,0.050000000745058,0.2352134436368942,291.1559143066406,291.1499938964844,255.6172637939453,254.68722534179688,279.1322021484375,293.5217590332031,291.1549377441406,1.0,0.2756730914115906,0.6022014617919922,0.6022014617919922,1.0,1.0,-1.140080809593201,0.4330954551696777,0.706985354423523,0.1536646336317062,0.0,0.0,0.6415837407112122,64.26276397705078,70.0,-8.16625690460205,-13787.125,208.7900848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9347229003906,308.3642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.126953125,18000.0,0.0,0.0,0.3138456046581268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.720901608467102,0.7209088206291199,-7.230433311633533e-06,0.0,0.0003185133973602,0.0,0.0,60.857704162597656,0.0,0.0,0.0,0.45267254114151,4.0,0.0,1.0
585000,294.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.4552529752254486,0.050000000745058,0.0470878258347511,293.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.4552529752254486,0.050000000745058,0.049585748463869,293.073486328125,297.1499938964844,293.1499938964844,0.1601624488830566,-2600.89404296875,304.1424865722656,0.7920432090759277,0.235388234257698,0.1657104194164276,293.11163330078125,297.1499938964844,293.1499938964844,0.3892931640148163,-7107.39013671875,304.1555480957031,0.9990000128746032,0.5583974719047546,0.45238196849823,293.0164794921875,297.1499938964844,293.1499938964844,0.0104325925931334,-3157.90185546875,302.2552795410156,0.4552529752254486,0.050000000745058,0.2352134436368942,291.1559143066406,291.1499938964844,255.6172637939453,254.68722534179688,279.1322021484375,293.5217590332031,291.1549377441406,1.0,0.2756730914115906,0.6022014617919922,0.6022014617919922,1.0,1.0,-1.140080809593201,0.4330954551696777,0.706985354423523,0.1536646336317062,0.0,0.0,0.6415837407112122,64.26276397705078,70.0,-8.16625690460205,-13787.125,208.7900848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9347229003906,308.3642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.126953125,18000.0,0.0,0.0,0.3138456046581268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.720901608467102,0.7209088206291199,-7.230433311633533e-06,0.0,0.0003185133973602,0.0,0.0,60.857704162597656,0.0,0.0,0.0,0.45267254114151,4.0,0.0,1.0
585060,294.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4529426395893097,0.050000000745058,0.0471282936632633,293.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4529426395893097,0.050000000745058,0.0496283620595932,293.0736694335937,297.1499938964844,293.1499938964844,0.1619462072849273,-2624.211669921875,304.1419982910156,0.791598916053772,0.2372913211584091,0.1670659631490707,293.1116638183594,297.1499938964844,293.1499938964844,0.3938834965229034,-7177.8486328125,304.14605712890625,0.9990000128746032,0.5593723058700562,0.4568286836147308,293.0117492675781,297.1499938964844,293.1499938964844,0.0105583136901259,-3180.134521484375,302.3131408691406,0.4529426395893097,0.050000000745058,0.2354155778884887,291.1454162597656,291.1499938964844,255.55360412597656,254.63194274902344,279.13494873046875,293.53741455078125,291.1441955566406,1.0,0.2779175639152527,0.6008261442184448,0.6008261442184448,1.0,1.0,-1.14738667011261,0.4353671967983246,0.7120195031166077,0.1543905436992645,0.0,0.0,0.6428741216659546,65.43978881835938,73.0,-13.896719932556152,-13853.5537109375,213.5153961181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9601135253906,308.37481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.00390625,18000.0,0.0,0.0,0.3143963515758514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7220803499221802,0.7220876216888428,-7.233271389850415e-06,0.0,0.0003190723364241,0.0,0.0,61.02041244506836,0.0,0.0,0.0,0.4530988931655884,4.0,0.0,1.0
585120,294.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4529426395893097,0.050000000745058,0.0471282936632633,293.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4529426395893097,0.050000000745058,0.0496283620595932,293.0736694335937,297.1499938964844,293.1499938964844,0.1619462072849273,-2624.211669921875,304.1419982910156,0.791598916053772,0.2372913211584091,0.1670659631490707,293.1116638183594,297.1499938964844,293.1499938964844,0.3938834965229034,-7177.8486328125,304.14605712890625,0.9990000128746032,0.5593723058700562,0.4568286836147308,293.0117492675781,297.1499938964844,293.1499938964844,0.0105583136901259,-3180.134521484375,302.3131408691406,0.4529426395893097,0.050000000745058,0.2354155778884887,291.1454162597656,291.1499938964844,255.55360412597656,254.63194274902344,279.13494873046875,293.53741455078125,291.1441955566406,1.0,0.2779175639152527,0.6008261442184448,0.6008261442184448,1.0,1.0,-1.14738667011261,0.4353671967983246,0.7120195031166077,0.1543905436992645,0.0,0.0,0.6428741216659546,65.43978881835938,73.0,-13.896719932556152,-13853.5537109375,213.5153961181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9601135253906,308.37481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.00390625,18000.0,0.0,0.0,0.3143963515758514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7220803499221802,0.7220876216888428,-7.233271389850415e-06,0.0,0.0003190723364241,0.0,0.0,61.02041244506836,0.0,0.0,0.0,0.4530988931655884,4.0,0.0,1.0
585180,294.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.4499238133430481,0.050000000745058,0.0471832975745201,293.6679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.4499238133430481,0.050000000745058,0.0496862865984439,293.0737609863281,297.1499938964844,293.1499938964844,0.1637849509716034,-2648.1943359375,304.1416015625,0.7902955412864685,0.2392060160636901,0.168440505862236,293.1174011230469,297.1499938964844,293.1499938964844,0.4002442359924316,-7273.361328125,304.13677978515625,0.9990000128746032,0.5591887831687927,0.4628043472766876,293.00701904296875,297.1499938964844,293.1499938964844,0.0106955207884311,-3204.28955078125,302.3724670410156,0.4499238133430481,0.050000000745058,0.2356903403997421,291.13330078125,291.1499938964844,255.4905242919922,254.5771026611328,279.1382141113281,293.5667724609375,291.1319885253906,1.0,0.2808440923690796,0.599814236164093,0.599814236164093,1.0,1.0,-1.156673789024353,0.4386308491230011,0.7180428504943848,0.1557430475950241,0.0,0.0,0.6459077000617981,67.03301239013672,76.0,-16.585830688476562,-13945.1201171875,219.7850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,308.379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.732421875,18000.0,0.0,0.0,0.3150997459888458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7269503474235535,0.7269576191902161,-7.267920409503858e-06,0.0,0.0003197861951775,0.0,0.0,61.84662628173828,0.0,0.0,0.0,0.455025166273117,4.0,0.0,1.0
585240,294.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.4499238133430481,0.050000000745058,0.0471832975745201,293.6679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.4499238133430481,0.050000000745058,0.0496862865984439,293.0737609863281,297.1499938964844,293.1499938964844,0.1637849509716034,-2648.1943359375,304.1416015625,0.7902955412864685,0.2392060160636901,0.168440505862236,293.1174011230469,297.1499938964844,293.1499938964844,0.4002442359924316,-7273.361328125,304.13677978515625,0.9990000128746032,0.5591887831687927,0.4628043472766876,293.00701904296875,297.1499938964844,293.1499938964844,0.0106955207884311,-3204.28955078125,302.3724670410156,0.4499238133430481,0.050000000745058,0.2356903403997421,291.13330078125,291.1499938964844,255.4905242919922,254.5771026611328,279.1382141113281,293.5667724609375,291.1319885253906,1.0,0.2808440923690796,0.599814236164093,0.599814236164093,1.0,1.0,-1.156673789024353,0.4386308491230011,0.7180428504943848,0.1557430475950241,0.0,0.0,0.6459077000617981,67.03301239013672,76.0,-16.585830688476562,-13945.1201171875,219.7850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,308.379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.732421875,18000.0,0.0,0.0,0.3150997459888458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7269503474235535,0.7269576191902161,-7.267920409503858e-06,0.0,0.0003197861951775,0.0,0.0,61.84662628173828,0.0,0.0,0.0,0.455025166273117,4.0,0.0,1.0
585300,294.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.4482268691062927,0.050000000745058,0.0472153536975383,293.6622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.4482268691062927,0.050000000745058,0.0497200414538383,293.07379150390625,297.1499938964844,293.1499938964844,0.1647195518016815,-2660.35888671875,304.1414489746094,0.7893992066383362,0.2401683777570724,0.1691346615552902,293.1220703125,297.1499938964844,293.1499938964844,0.4039681255817413,-7328.63232421875,304.1324462890625,0.9990000128746032,0.5586850047111511,0.4662513732910156,293.004638671875,297.1499938964844,293.1499938964844,0.0107680391520261,-3216.94921875,302.4028015136719,0.4482268691062927,0.050000000745058,0.2358504682779312,291.1269836425781,291.1499938964844,255.4592742919922,254.5499420166016,279.1397399902344,293.58514404296875,291.12567138671875,1.0,0.2825129330158233,0.5994155406951904,0.5994155406951904,1.0,1.0,-1.161915302276611,0.440563440322876,0.7213518619537354,0.156609445810318,0.0,0.0,0.6480793356895447,67.9598617553711,76.0,-17.182464599609375,-13998.83984375,223.41539001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956298828125,308.377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17929.162109375,18000.0,0.0,0.0,0.3155573904514313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7308067679405212,0.7308140993118286,-7.297858701349469e-06,0.0,0.000320250634104,0.0,0.0,62.52229309082031,0.0,0.0,0.0,0.456572026014328,4.0,0.0,1.0
585360,294.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.446443647146225,0.050000000745058,0.0472499802708625,293.65643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.446443647146225,0.050000000745058,0.0497565045952796,293.0737609863281,297.1499938964844,293.1499938964844,0.1656621396541595,-2672.608642578125,304.14129638671875,0.7883785963058472,0.2411343902349472,0.1698332279920578,293.12774658203125,297.1499938964844,293.1499938964844,0.4079923331737518,-7387.96435546875,304.1283264160156,0.9990000128746032,0.5579293966293335,0.4699465334415436,293.00225830078125,297.1499938964844,293.1499938964844,0.0108429631218314,-3229.931884765625,302.4336242675781,0.446443647146225,0.050000000745058,0.2360234409570694,291.12066650390625,291.1499938964844,255.42828369140625,254.52297973632807,279.1409912109375,293.6049194335937,291.119384765625,1.0,0.2842932939529419,0.5990630388259888,0.5990630388259888,1.0,1.0,-1.167481780052185,0.4426540732383728,0.7248277068138123,0.157573401927948,0.0,0.0,0.6506718993186951,68.96024322509766,79.0,-17.441097259521484,-14057.076171875,227.3327178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94146728515625,308.37353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17910.544921875,18000.0,0.0,0.0,0.3161073625087738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7355925440788269,0.7355998754501343,-7.336264843615936e-06,0.0,0.0003208087873645,0.0,0.0,63.37534713745117,0.0,0.0,0.0,0.4585045278072357,4.0,0.0,1.0
585420,294.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.4427060782909393,0.050000000745058,0.0473259389400482,293.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.4427060782909393,0.050000000745058,0.0498364940285682,293.07373046875,297.1499938964844,293.1499938964844,0.1675663292407989,-2697.296875,304.1410217285156,0.7860517501831055,0.2430770248174667,0.1712430417537689,293.1414489746094,297.1499938964844,293.1499938964844,0.4168024957180023,-7516.68359375,304.12091064453125,0.9990000128746032,0.5557188391685486,0.4779523015022278,292.9975280761719,297.1499938964844,293.1499938964844,0.0109993759542703,-3256.687744140625,302.4965209960937,0.4427060782909393,0.050000000745058,0.2364028692245483,291.1082458496094,291.1499938964844,255.3671875,254.46978759765625,279.14190673828125,293.64422607421875,291.1070251464844,1.0,0.2881317734718323,0.5983431339263916,0.5983431339263916,1.0,1.0,-1.179425597190857,0.4471770226955414,0.7322485446929932,0.159689798951149,0.0,0.0,0.6570768356323242,71.15253448486328,67.0,-17.264511108398438,-14186.0341796875,235.93551635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8910217285156,308.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17873.666015625,18000.0,0.0,0.0,0.317539244890213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7479041218757629,0.7479115724563599,-7.438833108608378e-06,0.0,0.000322261970723,0.0,0.0,65.62763977050781,0.0,0.0,0.0,0.4635210931301117,4.0,0.0,1.0
585480,294.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.4427060782909393,0.050000000745058,0.0473259389400482,293.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.4427060782909393,0.050000000745058,0.0498364940285682,293.07373046875,297.1499938964844,293.1499938964844,0.1675663292407989,-2697.296875,304.1410217285156,0.7860517501831055,0.2430770248174667,0.1712430417537689,293.1414489746094,297.1499938964844,293.1499938964844,0.4168024957180023,-7516.68359375,304.12091064453125,0.9990000128746032,0.5557188391685486,0.4779523015022278,292.9975280761719,297.1499938964844,293.1499938964844,0.0109993759542703,-3256.687744140625,302.4965209960937,0.4427060782909393,0.050000000745058,0.2364028692245483,291.1082458496094,291.1499938964844,255.3671875,254.46978759765625,279.14190673828125,293.64422607421875,291.1070251464844,1.0,0.2881317734718323,0.5983431339263916,0.5983431339263916,1.0,1.0,-1.179425597190857,0.4471770226955414,0.7322485446929932,0.159689798951149,0.0,0.0,0.6570768356323242,71.15253448486328,67.0,-17.264511108398438,-14186.0341796875,235.93551635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8910217285156,308.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17873.666015625,18000.0,0.0,0.0,0.317539244890213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7479041218757629,0.7479115724563599,-7.438833108608378e-06,0.0,0.000322261970723,0.0,0.0,65.62763977050781,0.0,0.0,0.0,0.4635210931301117,4.0,0.0,1.0
585540,294.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067810058594,0.4441827535629272,0.050000000745058,0.0472953245043754,293.6331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067810058594,0.4441827535629272,0.050000000745058,0.049804251641035,293.07342529296875,297.1499938964844,293.1499938964844,0.1692111641168594,-2718.3232421875,304.14129638671875,0.7899975776672363,0.2450699508190155,0.1725966185331344,293.1493835449219,297.1499938964844,293.1499938964844,0.4143156409263611,-7473.8310546875,304.1353454589844,0.9990000128746032,0.5542922616004944,0.4747451841831207,292.9932861328125,297.1499938964844,293.1499938964844,0.0111096454784274,-3272.797607421875,302.5613708496094,0.4441827535629272,0.050000000745058,0.2362499386072158,291.1083679199219,291.1499938964844,255.3074951171875,254.4177703857422,279.1388854980469,293.6339111328125,291.1106262207031,1.0,0.2863802313804626,0.5970115065574646,0.5970115065574646,1.0,1.0,-1.1769506931304932,0.4453931450843811,0.7315575480461121,0.1584897637367248,0.0,0.0,0.6630381345748901,70.3033218383789,55.0,7.57300329208374,-14221.44140625,233.3490753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294982910156,308.3690795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17865.009765625,18000.0,0.0,0.0,0.3193187713623047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7623166441917419,0.7623242139816284,-7.569050012534717e-06,0.0,0.0003240679507143,0.0,0.0,68.39488983154297,0.0,0.0,0.0,0.4694284498691559,4.0,0.0,1.0
585600,294.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067810058594,0.4441827535629272,0.050000000745058,0.0472953245043754,293.6331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067810058594,0.4441827535629272,0.050000000745058,0.049804251641035,293.07342529296875,297.1499938964844,293.1499938964844,0.1692111641168594,-2718.3232421875,304.14129638671875,0.7899975776672363,0.2450699508190155,0.1725966185331344,293.1493835449219,297.1499938964844,293.1499938964844,0.4143156409263611,-7473.8310546875,304.1353454589844,0.9990000128746032,0.5542922616004944,0.4747451841831207,292.9932861328125,297.1499938964844,293.1499938964844,0.0111096454784274,-3272.797607421875,302.5613708496094,0.4441827535629272,0.050000000745058,0.2362499386072158,291.1083679199219,291.1499938964844,255.3074951171875,254.4177703857422,279.1388854980469,293.6339111328125,291.1106262207031,1.0,0.2863802313804626,0.5970115065574646,0.5970115065574646,1.0,1.0,-1.1769506931304932,0.4453931450843811,0.7315575480461121,0.1584897637367248,0.0,0.0,0.6630381345748901,70.3033218383789,55.0,7.57300329208374,-14221.44140625,233.3490753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294982910156,308.3690795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17865.009765625,18000.0,0.0,0.0,0.3193187713623047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7623166441917419,0.7623242139816284,-7.569050012534717e-06,0.0,0.0003240679507143,0.0,0.0,68.39488983154297,0.0,0.0,0.0,0.4694284498691559,4.0,0.0,1.0
