time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
585660,293.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.4504138231277466,0.050000000745058,0.0471741259098053,293.6219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.4504138231277466,0.050000000745058,0.0496766269207,293.07293701171875,297.1499938964844,293.1499938964844,0.170313611626625,-2731.80224609375,304.1423645019531,0.7996012568473816,0.2471080720424652,0.173914685845375,293.1379699707031,297.1499938964844,293.1499938964844,0.4006816744804382,-7266.0244140625,304.1631774902344,0.9990000128746032,0.5565773248672485,0.4618205428123474,292.9891052246094,297.1499938964844,293.1499938964844,0.0111617911607027,-3274.49658203125,302.6316833496094,0.4504138231277466,0.050000000745058,0.235644519329071,291.1428527832031,291.1499938964844,255.2494964599609,254.3671875,279.1409606933594,293.62261962890625,291.14752197265625,1.0,0.2805030643939972,0.596184253692627,0.596184253692627,1.0,1.0,-1.1619981527328491,0.4387893378734588,0.7232087850570679,0.1549381911754608,0.0,0.0,0.6619420647621155,66.86427307128906,58.0,43.86111831665039,-14129.3349609375,221.2773284912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8078308105469,308.4025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17979.900390625,18000.0,0.0,0.0,0.3208817839622497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.766689658164978,0.7666972875595093,-7.635635483893566e-06,0.0,0.0003256542258895,0.0,0.0,69.43621063232422,0.0,0.0,0.0,0.4713586270809173,4.0,0.0,1.0
585720,293.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.4504138231277466,0.050000000745058,0.0471741259098053,293.6219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.4504138231277466,0.050000000745058,0.0496766269207,293.07293701171875,297.1499938964844,293.1499938964844,0.170313611626625,-2731.80224609375,304.1423645019531,0.7996012568473816,0.2471080720424652,0.173914685845375,293.1379699707031,297.1499938964844,293.1499938964844,0.4006816744804382,-7266.0244140625,304.1631774902344,0.9990000128746032,0.5565773248672485,0.4618205428123474,292.9891052246094,297.1499938964844,293.1499938964844,0.0111617911607027,-3274.49658203125,302.6316833496094,0.4504138231277466,0.050000000745058,0.235644519329071,291.1428527832031,291.1499938964844,255.2494964599609,254.3671875,279.1409606933594,293.62261962890625,291.14752197265625,1.0,0.2805030643939972,0.596184253692627,0.596184253692627,1.0,1.0,-1.1619981527328491,0.4387893378734588,0.7232087850570679,0.1549381911754608,0.0,0.0,0.6619420647621155,66.86427307128906,58.0,43.86111831665039,-14129.3349609375,221.2773284912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8078308105469,308.4025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17979.900390625,18000.0,0.0,0.0,0.3208817839622497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.766689658164978,0.7666972875595093,-7.635635483893566e-06,0.0,0.0003256542258895,0.0,0.0,69.43621063232422,0.0,0.0,0.0,0.4713586270809173,4.0,0.0,1.0
585780,293.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.4533047974109649,0.050000000745058,0.0471217818558216,293.6153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.4533047974109649,0.050000000745058,0.049621507525444,293.0726318359375,297.1499938964844,293.1499938964844,0.1709288507699966,-2739.254150390625,304.1429138183594,0.8042966723442078,0.2483361959457397,0.1747308224439621,293.12384033203125,297.1499938964844,293.1499938964844,0.3940306007862091,-7166.79833984375,304.17205810546875,0.9990000128746032,0.5595501661300659,0.4561240375041961,292.9862976074219,297.1499938964844,293.1499938964844,0.0111987926065921,-3276.077392578125,302.67578125,0.4533047974109649,0.050000000745058,0.2353830635547638,291.1690979003906,291.1499938964844,255.21563720703125,254.337631225586,279.1407165527344,293.61602783203125,291.1728515625,1.0,0.2783365547657013,0.5956178903579712,0.5956178903579712,1.0,1.0,-1.155692458152771,0.4359116852283478,0.7197807431221008,0.1533023715019226,0.0,0.0,0.6579329967498779,65.38079071044922,58.0,49.234493255615234,-14068.12890625,216.2017059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82781982421875,308.4149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18070.298828125,18000.0,0.0,0.0,0.3214830756187439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7618033289909363,0.7618109583854675,-7.610725333506707e-06,0.0,0.0003262644750066,0.0,0.0,68.6149673461914,0.0,0.0,0.0,0.4694643914699554,4.0,0.0,1.0
585840,293.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.454649955034256,0.050000000745058,0.0470981784164905,293.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.454649955034256,0.050000000745058,0.0495966486632823,293.07244873046875,297.1499938964844,293.1499938964844,0.1714396625757217,-2745.62939453125,304.1430053710937,0.8067278861999512,0.2491557002067566,0.1752827763557434,293.1143798828125,297.1499938964844,293.1499938964844,0.3909406661987304,-7121.41015625,304.1744689941406,0.9990000128746032,0.5616615414619446,0.4535318613052368,292.9843139648437,297.1499938964844,293.1499938964844,0.0112339695915579,-3279.61474609375,302.7049865722656,0.454649955034256,0.050000000745058,0.2352651506662368,291.1806335449219,291.1499938964844,255.1934814453125,254.3182830810547,279.1402893066406,293.6116638183594,291.182861328125,1.0,0.2773021757602691,0.5951941609382629,0.5951941609382629,1.0,1.0,-1.153042912483215,0.4345927238464355,0.718450129032135,0.1525330990552902,0.0,0.0,0.655046284198761,64.71509552001953,61.0,41.77495574951172,-14031.5234375,213.9999542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85211181640625,308.41949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.685546875,18000.0,0.0,0.0,0.3217372894287109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7563680410385132,0.7563756108283997,-7.570202797069214e-06,0.0,0.0003265224513597,0.0,0.0,67.620849609375,0.0,0.0,0.0,0.467319130897522,4.0,0.0,1.0
585900,293.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1868896484375,0.455852746963501,0.050000000745058,0.0470774509012699,293.6054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1868896484375,0.455852746963501,0.050000000745058,0.0495748221874237,293.0722351074219,297.1499938964844,293.1499938964844,0.1721805483102798,-2755.01416015625,304.1429138183594,0.8091698884963989,0.2501833140850067,0.175981268286705,293.1033020019531,297.1499938964844,293.1499938964844,0.3881900012493133,-7081.77587890625,304.17498779296875,0.9990000128746032,0.5642864108085632,0.4512437582015991,292.98175048828125,297.1499938964844,293.1499938964844,0.0112885432317852,-3286.45263671875,302.7413330078125,0.455852746963501,0.050000000745058,0.235161617398262,291.1883850097656,291.1499938964844,255.16629028320312,254.29454040527344,279.1395568847656,293.6061096191406,291.1894226074219,1.0,0.2764325439929962,0.5946179628372192,0.5946179628372192,1.0,1.0,-1.15095853805542,0.433418333530426,0.7175402045249939,0.1518026739358902,0.0,0.0,0.651680588722229,64.13414764404297,61.0,29.399703979492188,-13995.7783203125,212.162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89208984375,308.42822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18134.365234375,18000.0,0.0,0.0,0.3218943774700165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7491276860237122,0.7491351962089539,-7.508913313358789e-06,0.0,0.000326681882143,0.0,0.0,66.2607192993164,0.0,0.0,0.0,0.4644017219543457,4.0,0.0,1.0
585960,293.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908569335937,0.4565664827823639,0.050000000745058,0.0470653176307678,293.59979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908569335937,0.4565664827823639,0.050000000745058,0.0495620444416999,293.0719909667969,297.1499938964844,293.1499938964844,0.1730011999607086,-2765.487548828125,304.1427307128906,0.8110345602035522,0.2512141168117523,0.1766888201236724,293.09356689453125,297.1499938964844,293.1499938964844,0.3865067958831787,-7058.3984375,304.1734924316406,0.9990000128746032,0.5667924284934998,0.449898898601532,292.97918701171875,297.1499938964844,293.1499938964844,0.0113515937700867,-3295.156982421875,302.7776184082031,0.4565664827823639,0.050000000745058,0.2351009994745254,291.1913757324219,291.1499938964844,255.13970947265625,254.27130126953125,279.1375427246094,293.5957946777344,291.1915283203125,1.0,0.2759817540645599,0.5938528180122375,0.5938528180122375,1.0,1.0,-1.150089979171753,0.4326406419277191,0.7174493074417114,0.1512227356433868,0.0,0.0,0.6486027836799622,63.7989501953125,64.0,17.06412696838379,-13972.546875,211.21612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93902587890625,308.4403686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18136.796875,18000.0,0.0,0.0,0.3218937218189239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7420797944068909,0.7420872449874878,-7.445642040693201e-06,0.0,0.000326681183651,0.0,0.0,64.92840576171875,0.0,0.0,0.0,0.4615221619606018,4.0,0.0,1.0
586020,293.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.4567238092422485,0.050000000745058,0.0470626503229141,293.5884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.4567238092422485,0.050000000745058,0.0495592392981052,293.07159423828125,297.1499938964844,293.1499938964844,0.1748247146606445,-2788.886962890625,304.14208984375,0.8133367896080017,0.2532742619514465,0.1781225651502609,293.0790710449219,297.1499938964844,293.1499938964844,0.385874330997467,-7052.74951171875,304.1666259765625,0.9990000128746032,0.5711768269538879,0.4496035873889923,292.9743347167969,297.1499938964844,293.1499938964844,0.0114978123456239,-3316.81640625,302.8495178222656,0.4567238092422485,0.050000000745058,0.2350876927375793,291.1867980957031,291.1499938964844,255.0884704589844,254.2265014648437,279.1347351074219,293.57244873046875,291.1857604980469,1.0,0.2761410176753998,0.5921561121940613,0.5921561121940613,1.0,1.0,-1.1514323949813845,0.4322247207164764,0.7192076444625854,0.150559976696968,0.0,0.0,0.6438799500465393,63.74642181396485,67.0,-3.434755086898804,-13959.396484375,211.5629119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0391845703125,308.4709167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18111.5546875,18000.0,0.0,0.0,0.3215340971946716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7301098108291626,0.73011714220047,-7.332924269576324e-06,0.0,0.0003263162216171,0.0,0.0,62.667724609375,0.0,0.0,0.0,0.4565965533256531,4.0,0.0,1.0
586080,293.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.4567238092422485,0.050000000745058,0.0470626503229141,293.5884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.4567238092422485,0.050000000745058,0.0495592392981052,293.07159423828125,297.1499938964844,293.1499938964844,0.1748247146606445,-2788.886962890625,304.14208984375,0.8133367896080017,0.2532742619514465,0.1781225651502609,293.0790710449219,297.1499938964844,293.1499938964844,0.385874330997467,-7052.74951171875,304.1666259765625,0.9990000128746032,0.5711768269538879,0.4496035873889923,292.9743347167969,297.1499938964844,293.1499938964844,0.0114978123456239,-3316.81640625,302.8495178222656,0.4567238092422485,0.050000000745058,0.2350876927375793,291.1867980957031,291.1499938964844,255.0884704589844,254.2265014648437,279.1347351074219,293.57244873046875,291.1857604980469,1.0,0.2761410176753998,0.5921561121940613,0.5921561121940613,1.0,1.0,-1.1514323949813845,0.4322247207164764,0.7192076444625854,0.150559976696968,0.0,0.0,0.6438799500465393,63.74642181396485,67.0,-3.434755086898804,-13959.396484375,211.5629119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0391845703125,308.4709167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18111.5546875,18000.0,0.0,0.0,0.3215340971946716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7301098108291626,0.73011714220047,-7.332924269576324e-06,0.0,0.0003263162216171,0.0,0.0,62.667724609375,0.0,0.0,0.0,0.4565965533256531,4.0,0.0,1.0
586140,293.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.4554996490478515,0.050000000745058,0.0470834784209728,293.5771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.4554996490478515,0.050000000745058,0.0495811738073825,293.0712890625,297.1499938964844,293.1499938964844,0.1767910867929458,-2814.151611328125,304.1414489746094,0.8141090869903564,0.2553200125694275,0.1795666217803955,293.0716857910156,297.1499938964844,293.1499938964844,0.3881993889808655,-7090.8271484375,304.1571655273437,0.9990000128746032,0.5744874477386475,0.4519123435020447,292.9698181152344,297.1499938964844,293.1499938964844,0.0116650825366377,-3342.398193359375,302.9214172363281,0.4554996490478515,0.050000000745058,0.2351917326450348,291.17413330078125,291.1499938964844,255.04005432128903,254.18411254882807,279.1347045898437,293.56158447265625,291.17254638671875,1.0,0.2774515748023987,0.5906094312667847,0.5906094312667847,1.0,1.0,-1.1561119556427002,0.4332440495491028,0.7228678464889526,0.1506192237138748,0.0,0.0,0.6414573788642883,64.36556243896484,70.0,-15.765844345092772,-13986.5634765625,214.3504943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,308.5027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18066.87109375,18000.0,0.0,0.0,0.3209073543548584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7226200103759766,0.7226272821426392,-7.256745902850525e-06,0.0,0.0003256801865063,0.0,0.0,61.2402458190918,0.0,0.0,0.0,0.4534728825092315,4.0,0.0,1.0
586200,293.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.4554996490478515,0.050000000745058,0.0470834784209728,293.5771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.4554996490478515,0.050000000745058,0.0495811738073825,293.0712890625,297.1499938964844,293.1499938964844,0.1767910867929458,-2814.151611328125,304.1414489746094,0.8141090869903564,0.2553200125694275,0.1795666217803955,293.0716857910156,297.1499938964844,293.1499938964844,0.3881993889808655,-7090.8271484375,304.1571655273437,0.9990000128746032,0.5744874477386475,0.4519123435020447,292.9698181152344,297.1499938964844,293.1499938964844,0.0116650825366377,-3342.398193359375,302.9214172363281,0.4554996490478515,0.050000000745058,0.2351917326450348,291.17413330078125,291.1499938964844,255.04005432128903,254.18411254882807,279.1347045898437,293.56158447265625,291.17254638671875,1.0,0.2774515748023987,0.5906094312667847,0.5906094312667847,1.0,1.0,-1.1561119556427002,0.4332440495491028,0.7228678464889526,0.1506192237138748,0.0,0.0,0.6414573788642883,64.36556243896484,70.0,-15.765844345092772,-13986.5634765625,214.3504943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,308.5027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18066.87109375,18000.0,0.0,0.0,0.3209073543548584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7226200103759766,0.7226272821426392,-7.256745902850525e-06,0.0,0.0003256801865063,0.0,0.0,61.2402458190918,0.0,0.0,0.0,0.4534728825092315,4.0,0.0,1.0
586260,293.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.4532396197319031,0.050000000745058,0.0471229068934917,293.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.4532396197319031,0.050000000745058,0.0496226921677589,293.0711364746094,297.1499938964844,293.1499938964844,0.1788270026445388,-2840.262939453125,304.14093017578125,0.8137075901031494,0.2573462724685669,0.1810119748115539,293.071044921875,297.1499938964844,293.1499938964844,0.3928351402282715,-7162.3349609375,304.1470642089844,0.9990000128746032,0.5766115188598633,0.4562501013278961,292.9655456542969,297.1499938964844,293.1499938964844,0.0118489917367696,-3370.5595703125,302.9940795898437,0.4532396197319031,0.050000000745058,0.2353886812925338,291.1578369140625,291.1499938964844,254.99473571777344,254.14439392089844,279.1363830566406,293.5638732910156,291.1560363769531,1.0,0.279658704996109,0.5893219709396362,0.5893219709396362,1.0,1.0,-1.1633861064910889,0.4354620575904846,0.7279239892959595,0.1513197273015976,0.0,0.0,0.6414867639541626,65.51625061035156,73.0,-21.807865142822266,-14047.2119140625,219.0923309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1869506835937,308.5263977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.248046875,18000.0,0.0,0.0,0.3202742040157318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.72030109167099,0.7203083038330078,-7.22497861715965e-06,0.0,0.0003250376030337,0.0,0.0,60.74875259399414,0.0,0.0,0.0,0.4524430930614471,4.0,0.0,1.0
586320,293.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.4532396197319031,0.050000000745058,0.0471229068934917,293.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.4532396197319031,0.050000000745058,0.0496226921677589,293.0711364746094,297.1499938964844,293.1499938964844,0.1788270026445388,-2840.262939453125,304.14093017578125,0.8137075901031494,0.2573462724685669,0.1810119748115539,293.071044921875,297.1499938964844,293.1499938964844,0.3928351402282715,-7162.3349609375,304.1470642089844,0.9990000128746032,0.5766115188598633,0.4562501013278961,292.9655456542969,297.1499938964844,293.1499938964844,0.0118489917367696,-3370.5595703125,302.9940795898437,0.4532396197319031,0.050000000745058,0.2353886812925338,291.1578369140625,291.1499938964844,254.99473571777344,254.14439392089844,279.1363830566406,293.5638732910156,291.1560363769531,1.0,0.279658704996109,0.5893219709396362,0.5893219709396362,1.0,1.0,-1.1633861064910889,0.4354620575904846,0.7279239892959595,0.1513197273015976,0.0,0.0,0.6414867639541626,65.51625061035156,73.0,-21.807865142822266,-14047.2119140625,219.0923309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1869506835937,308.5263977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.248046875,18000.0,0.0,0.0,0.3202742040157318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.72030109167099,0.7203083038330078,-7.22497861715965e-06,0.0,0.0003250376030337,0.0,0.0,60.74875259399414,0.0,0.0,0.0,0.4524430930614471,4.0,0.0,1.0
586380,293.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.4502492845058441,0.050000000745058,0.0471771396696567,293.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.4502492845058441,0.050000000745058,0.049679797142744,293.07110595703125,297.1499938964844,293.1499938964844,0.1808988451957702,-2866.76513671875,304.1405029296875,0.8124181032180786,0.2593487203121185,0.1824535131454467,293.0763244628906,297.1499938964844,293.1499938964844,0.3992913365364074,-7259.5712890625,304.1372985839844,0.9990000128746032,0.5775527358055115,0.4621495604515075,292.96173095703125,297.1499938964844,293.1499938964844,0.0120451925322413,-3400.32861328125,303.0670166015625,0.4502492845058441,0.050000000745058,0.2356595695018768,291.13983154296875,291.1499938964844,254.95278930664065,254.10757446289065,279.1347351074219,293.5550231933594,291.1379089355469,1.0,0.2825570702552795,0.5877213478088379,0.5877213478088379,1.0,1.0,-1.172655463218689,0.4383147656917572,0.7343407869338989,0.1522401273250579,0.0,0.0,0.6440314054489136,67.08987426757812,76.0,-24.875606536865234,-14136.6640625,225.4206085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2062072753906,308.53497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.662109375,18000.0,0.0,0.0,0.3198819160461426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7233231663703918,0.7233304381370544,-7.239579645101912e-06,0.0,0.000324639462633,0.0,0.0,61.21399688720703,0.0,0.0,0.0,0.4535849392414093,4.0,0.0,1.0
586440,293.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.4502492845058441,0.050000000745058,0.0471771396696567,293.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.4502492845058441,0.050000000745058,0.049679797142744,293.07110595703125,297.1499938964844,293.1499938964844,0.1808988451957702,-2866.76513671875,304.1405029296875,0.8124181032180786,0.2593487203121185,0.1824535131454467,293.0763244628906,297.1499938964844,293.1499938964844,0.3992913365364074,-7259.5712890625,304.1372985839844,0.9990000128746032,0.5775527358055115,0.4621495604515075,292.96173095703125,297.1499938964844,293.1499938964844,0.0120451925322413,-3400.32861328125,303.0670166015625,0.4502492845058441,0.050000000745058,0.2356595695018768,291.13983154296875,291.1499938964844,254.95278930664065,254.10757446289065,279.1347351074219,293.5550231933594,291.1379089355469,1.0,0.2825570702552795,0.5877213478088379,0.5877213478088379,1.0,1.0,-1.172655463218689,0.4383147656917572,0.7343407869338989,0.1522401273250579,0.0,0.0,0.6440314054489136,67.08987426757812,76.0,-24.875606536865234,-14136.6640625,225.4206085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2062072753906,308.53497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.662109375,18000.0,0.0,0.0,0.3198819160461426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7233231663703918,0.7233304381370544,-7.239579645101912e-06,0.0,0.000324639462633,0.0,0.0,61.21399688720703,0.0,0.0,0.0,0.4535849392414093,4.0,0.0,1.0
586500,293.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4485604763031006,0.050000000745058,0.0472088754177093,293.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4485604763031006,0.050000000745058,0.0497132204473018,293.0711669921875,297.1499938964844,293.1499938964844,0.1819385439157486,-2880.0341796875,304.14031982421875,0.8115074634552002,0.260335773229599,0.183169275522232,293.08087158203125,297.1499938964844,293.1499938964844,0.4030793607234955,-7315.92529296875,304.1327514648437,0.9990000128746032,0.577595591545105,0.465567409992218,292.9601135253906,297.1499938964844,293.1499938964844,0.0121466824784874,-3415.573486328125,303.103271484375,0.4485604763031006,0.050000000745058,0.2358181178569793,291.1304931640625,291.1499938964844,254.93316650390625,254.09034729003903,279.1319580078125,293.5394897460937,291.1285705566406,1.0,0.2842137217521667,0.586618959903717,0.586618959903717,1.0,1.0,-1.1778852939605713,0.4398038387298584,0.7380815148353577,0.152646854519844,0.0,0.0,0.6462675333023071,68.00872802734375,76.0,-25.62863540649414,-14191.3837890625,229.09034729003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19903564453125,308.5326538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17936.4921875,18000.0,0.0,0.0,0.3198464810848236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7269203662872314,0.726927638053894,-7.265113708854187e-06,0.0,0.0003246035194024,0.0,0.0,61.82443618774414,0.0,0.0,0.0,0.4550068080425262,4.0,0.0,1.0
586560,293.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.4467798769474029,0.050000000745058,0.0472432672977447,293.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.4467798769474029,0.050000000745058,0.0497494339942932,293.0712890625,297.1499938964844,293.1499938964844,0.1829750686883926,-2893.242919921875,304.14019775390625,0.8104482889175415,0.2613106667995453,0.1838792413473129,293.08648681640625,297.1499938964844,293.1499938964844,0.4071819186210632,-7376.53466796875,304.12841796875,0.9990000128746032,0.5773667693138123,0.4692428410053253,292.9587097167969,297.1499938964844,293.1499938964844,0.0122498190030455,-3430.94580078125,303.13922119140625,0.4467798769474029,0.050000000745058,0.235989898443222,291.12109375,291.1499938964844,254.9144897460937,254.07394409179688,279.12969970703125,293.519775390625,291.1192321777344,1.0,0.285984456539154,0.5854289531707764,0.5854289531707764,1.0,1.0,-1.18343985080719,0.4413516521453857,0.7420881986618042,0.1530531793832779,0.0,0.0,0.6491425633430481,69.00334167480469,79.0,-25.726787567138672,-14250.9697265625,233.0555877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180419921875,308.5260314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17909.154296875,18000.0,0.0,0.0,0.3199519515037536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7319024801254272,0.7319097518920898,-7.303066468011821e-06,0.0,0.0003247105632908,0.0,0.0,62.69319534301758,0.0,0.0,0.0,0.4570006132125854,4.0,0.0,1.0
586620,293.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.4430384039878845,0.050000000745058,0.0473188795149326,293.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.4430384039878845,0.050000000745058,0.0498290583491325,293.0717468261719,297.1499938964844,293.1499938964844,0.1849973350763321,-2918.9208984375,304.1401062011719,0.8079555034637451,0.2632158398628235,0.1852754950523376,293.1004943847656,297.1499938964844,293.1499938964844,0.4161137044429779,-7507.20947265625,304.12078857421875,0.9990000128746032,0.5761443376541138,0.4772242903709411,292.9566345214844,297.1499938964844,293.1499938964844,0.0124583058059215,-3461.417724609375,303.210205078125,0.4430384039878845,0.050000000745058,0.2363676130771637,291.10418701171875,291.1499938964844,254.8801422119141,254.0437164306641,279.127685546875,293.483642578125,291.1026611328125,1.0,0.2898052036762237,0.583075761795044,0.583075761795044,1.0,1.0,-1.1953353881835938,0.4447501897811889,0.7505851984024048,0.1540352553129196,0.0,0.0,0.6564175486564636,71.18754577636719,82.0,-23.259450912475582,-14381.6630859375,241.76280212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1109924316406,308.4998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17859.041015625,18000.0,0.0,0.0,0.3206525444984436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.745625913143158,0.7456333041191101,-7.414863375743152e-06,0.0,0.000325421540765,0.0,0.0,65.17355346679688,0.0,0.0,0.0,0.4625617861747741,4.0,0.0,1.0
586680,293.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.4430384039878845,0.050000000745058,0.0473188795149326,293.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.4430384039878845,0.050000000745058,0.0498290583491325,293.0717468261719,297.1499938964844,293.1499938964844,0.1849973350763321,-2918.9208984375,304.1401062011719,0.8079555034637451,0.2632158398628235,0.1852754950523376,293.1004943847656,297.1499938964844,293.1499938964844,0.4161137044429779,-7507.20947265625,304.12078857421875,0.9990000128746032,0.5761443376541138,0.4772242903709411,292.9566345214844,297.1499938964844,293.1499938964844,0.0124583058059215,-3461.417724609375,303.210205078125,0.4430384039878845,0.050000000745058,0.2363676130771637,291.10418701171875,291.1499938964844,254.8801422119141,254.0437164306641,279.127685546875,293.483642578125,291.1026611328125,1.0,0.2898052036762237,0.583075761795044,0.583075761795044,1.0,1.0,-1.1953353881835938,0.4447501897811889,0.7505851984024048,0.1540352553129196,0.0,0.0,0.6564175486564636,71.18754577636719,82.0,-23.259450912475582,-14381.6630859375,241.76280212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1109924316406,308.4998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17859.041015625,18000.0,0.0,0.0,0.3206525444984436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.745625913143158,0.7456333041191101,-7.414863375743152e-06,0.0,0.000325421540765,0.0,0.0,65.17355346679688,0.0,0.0,0.0,0.4625617861747741,4.0,0.0,1.0
586740,293.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.439178466796875,0.0,0.0474021658301353,293.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.439178466796875,0.0,0.0499167628586292,293.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1401672363281,0.8050476312637329,0.0,0.1866319924592971,293.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1143798828125,0.9990000128746032,0.0,0.4858635067939758,292.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,303.2799377441406,0.439178466796875,0.0,0.2367836236953735,291.0901184082031,294.1499938964844,254.8500061035156,254.01715087890625,279.1278991699219,293.4533996582031,291.0888366699219,0.0,0.0,0.5808644890785217,0.5808644890785217,1.0,1.0,-1.2080377340316772,0.4485253095626831,0.7595124244689941,0.1552583426237106,0.0,0.0,0.0,73.59017944335938,60.0,-19.819557189941406,-14522.6640625,251.36631774902344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043029785156,308.45660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17817.28125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7634974718093872,0.7635050415992737,-7.569197350676404e-06,0.0,0.0,0.0,0.0,68.55182647705078,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.439178466796875,0.0,0.0474021658301353,293.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.439178466796875,0.0,0.0499167628586292,293.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1401672363281,0.8050476312637329,0.0,0.1866319924592971,293.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1143798828125,0.9990000128746032,0.0,0.4858635067939758,292.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,303.2799377441406,0.439178466796875,0.0,0.2367836236953735,291.0901184082031,294.1499938964844,254.8500061035156,254.01715087890625,279.1278991699219,293.4533996582031,291.0888366699219,0.0,0.0,0.5808644890785217,0.5808644890785217,1.0,1.0,-1.2080377340316772,0.4485253095626831,0.7595124244689941,0.1552583426237106,0.0,0.0,0.0,73.59017944335938,60.0,-19.819557189941406,-14522.6640625,251.36631774902344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043029785156,308.45660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17817.28125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7634974718093872,0.7635050415992737,-7.569197350676404e-06,0.0,0.0,0.0,0.0,68.55182647705078,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,293.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,0.0002666483924258,293.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0002807935816235,292.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4175720214844,0.0,0.0,0.0007547952700406,292.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315368652344,0.0,0.0,0.0020899490918964,292.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.5970153808594,0.0,0.0,0.0013319639256224,291.12506103515625,294.1499938964844,254.8247985839844,253.99490356445312,272.9378967285156,278.9638061523437,291.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0028042020276188,1.8766233012001976e-08,0.0028041831683367,-0.0464830547571182,0.0,0.0,0.0,-0.0228147618472576,60.0,-331.188720703125,-0.0,-2.1913760974712204e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0099058024827269e-17,1.0101112741468849e-17,-2.0549888680137817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,293.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,0.0002666483924258,293.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0002807935816235,292.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4175720214844,0.0,0.0,0.0007547952700406,292.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315368652344,0.0,0.0,0.0020899490918964,292.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.5970153808594,0.0,0.0,0.0013319639256224,291.12506103515625,294.1499938964844,254.8247985839844,253.99490356445312,272.9378967285156,278.9638061523437,291.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0028042020276188,1.8766233012001976e-08,0.0028041831683367,-0.0464830547571182,0.0,0.0,0.0,-0.0228147618472576,60.0,-331.188720703125,-0.0,-2.1913760974712204e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0099058024827269e-17,1.0101112741468849e-17,-2.0549888680137817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,293.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,0.0001082651288015,293.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0001140083986683,292.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3885192871094,0.0,0.0,0.0001010100604617,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071838378906,0.0,0.0,0.000169539664057,292.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.54327392578125,0.0,0.0,0.0005408067372627,291.1252746582031,294.1499938964844,254.81417846679688,253.98550415039065,272.55889892578125,271.1833190917969,291.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012404967565089,1.7704387289541046e-08,0.00124047906138,-0.0452589653432369,0.0,0.0,0.0,-0.0142951793968677,60.0,-162.7707061767578,-0.0,-1.0490700219634165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.150693018651313e-20,-2.326830467219397e-20,1.7613742837324438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,293.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,0.0001031387000693,293.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,0.0001086100237444,292.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3793334960937,0.0,0.0,8.061157132033259e-05,291.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7026672363281,0.0,0.0,0.0001099051441997,292.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.5057373046875,0.0,0.0,0.0005151992081664,291.1253662109375,294.1499938964844,254.8048095703125,253.9772186279297,272.37939453125,265.89385986328125,291.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010055895894,1.7298606991289492e-08,0.0011009883601218,-0.0443344004452228,0.0,0.0,0.0,-0.0134047865867614,60.0,-77.2086181640625,-0.0,-8.265202211532596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.875240567777373e-21,7.271529891864859e-21,-2.396288920190703e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,293.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,0.0001027312828227,293.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.0001081809896277,292.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3708190917969,0.0,0.0,7.991270831553265e-05,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.69879150390625,0.0,0.0,0.0001082138187484,292.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.4690246582031,0.0,0.0,0.0005131640355102,291.1254577636719,294.1499938964844,254.7966461181641,253.97000122070312,272.2078857421875,262.3703308105469,291.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947113623842,1.69301195285243e-08,0.0010946944821625,-0.0433746613562107,0.0,0.0,0.0,-0.0132061848416924,60.0,-45.30588912963867,-0.0,-8.170663079454243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.807616533217245e-21,7.338602607315545e-21,-2.5309860740983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,293.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,0.0001024173761834,293.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,0.0001078504283213,292.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.36236572265625,0.0,0.0,7.965944678289816e-05,291.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6949462890625,0.0,0.0,0.0001078531713574,292.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.4326477050781,0.0,0.0,0.0005115959793329,291.12554931640625,294.1499938964844,254.78965759277344,253.9638061523437,272.03863525390625,260.0081787109375,291.0964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913190199062,1.6542216485504472e-08,0.0010913024889305,-0.0423609986901283,0.0,0.0,0.0,-0.0130135035142302,60.0,-33.670066833496094,-0.0,-8.120100858377557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8059480356047174e-21,7.340269085444155e-21,-2.5343212517878297e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,293.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,0.000101750709291,293.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,0.000107148400275,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.34576416015625,0.0,0.0,7.914075104054064e-05,291.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6873474121094,0.0,0.0,0.0001071505830623,292.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,296.36102294921875,0.0,0.0,0.0005082658608444,291.1257019042969,294.1499938964844,254.7789764404297,253.95431518554688,271.7063903808594,257.32989501953125,291.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.8396053314209,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.80591814724274e-21,7.340295742631865e-21,-2.534377797337516e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,293.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,0.000101750709291,293.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,0.000107148400275,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.34576416015625,0.0,0.0,7.914075104054064e-05,291.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6873474121094,0.0,0.0,0.0001071505830623,292.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,296.36102294921875,0.0,0.0,0.0005082658608444,291.1257019042969,294.1499938964844,254.7789764404297,253.95431518554688,271.7063903808594,257.32989501953125,291.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.8396053314209,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.80591814724274e-21,7.340295742631865e-21,-2.534377797337516e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,293.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,0.0001010367996059,293.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,0.0001063966192305,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294982910156,0.0,0.0,7.858545723138377e-05,290.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6799011230469,0.0,0.0,0.000106398758362,292.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.29083251953125,0.0,0.0,0.0005046997102908,291.1258544921875,294.1499938964844,254.7723999023437,253.94842529296875,271.3825988769531,256.07080078125,291.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.916316986083984,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,293.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,0.0001010367996059,293.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,0.0001063966192305,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294982910156,0.0,0.0,7.858545723138377e-05,290.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6799011230469,0.0,0.0,0.000106398758362,292.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.29083251953125,0.0,0.0,0.0005046997102908,291.1258544921875,294.1499938964844,254.7723999023437,253.94842529296875,271.3825988769531,256.07080078125,291.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.916316986083984,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,293.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,0.0001002911594696,293.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,0.0001056114197126,291.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3135070800781,0.0,0.0,7.800549064995721e-05,290.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.672607421875,0.0,0.0,0.0001056135224644,292.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2220764160156,0.0,0.0,0.0005009751184843,291.1259460449219,294.1499938964844,254.76954650878903,253.94583129882807,271.067138671875,255.45852661132807,291.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.623083114624023,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,293.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,0.0001002911594696,293.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,0.0001056114197126,291.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3135070800781,0.0,0.0,7.800549064995721e-05,290.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.672607421875,0.0,0.0,0.0001056135224644,292.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2220764160156,0.0,0.0,0.0005009751184843,291.1259460449219,294.1499938964844,254.76954650878903,253.94583129882807,271.067138671875,255.45852661132807,291.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.623083114624023,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,293.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,9.953005064744502e-05,293.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.0001048099366016,291.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2978820800781,0.0,0.0,7.741348963463679e-05,290.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654357910156,0.0,0.0,0.0001048119884217,292.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,296.1546936035156,0.0,0.0,0.0004971731686964,291.12603759765625,294.1499938964844,254.77003479003903,253.9461669921875,270.7599792480469,255.15040588378903,291.0528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.403717041015625,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,293.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,9.953005064744502e-05,293.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.0001048099366016,291.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2978820800781,0.0,0.0,7.741348963463679e-05,290.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654357910156,0.0,0.0,0.0001048119884217,292.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,296.1546936035156,0.0,0.0,0.0004971731686964,291.12603759765625,294.1499938964844,254.77003479003903,253.9461669921875,270.7599792480469,255.15040588378903,291.0528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.403717041015625,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
