time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
587700,293.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,9.914865222526714e-05,293.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,0.0001044083037413,291.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2901611328125,0.0,0.0,7.71168342907913e-05,290.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6618957519531,0.0,0.0,0.0001044103410094,292.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.1215515136719,0.0,0.0,0.0004952680319547,291.1260986328125,294.1499938964844,254.7714233398437,253.9473419189453,270.60943603515625,255.05776977539065,291.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468756693806426e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.29679298400879,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,293.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,9.87691746558994e-05,293.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,0.0001040086935972,291.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.28253173828125,0.0,0.0,7.682167051825672e-05,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.65838623046875,0.0,0.0,0.0001040107090375,292.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0887145996094,0.0,0.0,0.0004933724412694,291.1261291503906,294.1499938964844,254.7735137939453,253.9491424560547,270.4609375,254.9905548095703,291.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.18986892700196,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,293.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,9.80226759565994e-05,293.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,0.0001032225991366,291.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2674865722656,0.0,0.0,7.624103454872966e-05,290.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6514892578125,0.0,0.0,0.0001032245709211,292.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0240783691406,0.0,0.0,0.000489643542096,291.12615966796875,294.1499938964844,254.77960205078125,253.95440673828125,270.1697692871094,254.90562438964844,291.02313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363522469997,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.976551055908203,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,293.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,9.80226759565994e-05,293.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,0.0001032225991366,291.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2674865722656,0.0,0.0,7.624103454872966e-05,290.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6514892578125,0.0,0.0,0.0001032245709211,292.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0240783691406,0.0,0.0,0.000489643542096,291.12615966796875,294.1499938964844,254.77960205078125,253.95440673828125,270.1697692871094,254.90562438964844,291.02313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363522469997,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.976551055908203,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,9.730357851367444e-05,293.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,0.0001024653538479,291.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25274658203125,0.0,0.0,7.568171713501215e-05,290.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.64471435546875,0.0,0.0,0.0001024672819767,292.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.96075439453125,0.0,0.0,0.0004860515182372,291.12615966796875,294.1499938964844,254.7879180908203,253.961654663086,269.8862609863281,254.860595703125,291.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368218645453,1.0169515896052417e-08,0.0010368117364123,-0.0256906654685735,0.0,0.0,0.0,-0.0098542915657162,60.0,-25.766536712646484,-0.0,-7.329358453489476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,9.730357851367444e-05,293.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,0.0001024653538479,291.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25274658203125,0.0,0.0,7.568171713501215e-05,290.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.64471435546875,0.0,0.0,0.0001024672819767,292.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.96075439453125,0.0,0.0,0.0004860515182372,291.12615966796875,294.1499938964844,254.7879180908203,253.961654663086,269.8862609863281,254.860595703125,291.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368218645453,1.0169515896052417e-08,0.0010368117364123,-0.0256906654685735,0.0,0.0,0.0,-0.0098542915657162,60.0,-25.766536712646484,-0.0,-7.329358453489476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,293.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,9.662832599133252e-05,293.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.0001017542817862,291.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2382507324219,0.0,0.0,7.51564948586747e-05,290.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6380310058594,0.0,0.0,0.0001017561735352,292.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.89862060546875,0.0,0.0,0.0004826785007026,291.12615966796875,294.1499938964844,254.798095703125,253.9705352783203,269.610107421875,254.8373565673828,290.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328062766655876e-09,0.0010296164546161,-0.0234876349568367,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.56401824951172,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,293.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,9.662832599133252e-05,293.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.0001017542817862,291.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2382507324219,0.0,0.0,7.51564948586747e-05,290.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6380310058594,0.0,0.0,0.0001017561735352,292.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.89862060546875,0.0,0.0,0.0004826785007026,291.12615966796875,294.1499938964844,254.798095703125,253.9705352783203,269.610107421875,254.8373565673828,290.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328062766655876e-09,0.0010296164546161,-0.0234876349568367,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.56401824951172,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,293.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,9.601134661352262e-05,293.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0001011045751511,291.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2240295410156,0.0,0.0,7.467660179827362e-05,290.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6314392089844,0.0,0.0,0.0001011064305203,292.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.83770751953125,0.0,0.0,0.0004795965505763,291.1260986328125,294.1499938964844,254.8097686767578,253.98074340820312,269.34100341796875,254.8267364501953,290.9731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230505140498,8.559221775783499e-09,0.0010230420157313,-0.0214744191616773,0.0,0.0,0.0,-0.0090559981763362,60.0,-25.37346267700196,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,293.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,9.601134661352262e-05,293.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0001011045751511,291.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2240295410156,0.0,0.0,7.467660179827362e-05,290.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6314392089844,0.0,0.0,0.0001011064305203,292.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.83770751953125,0.0,0.0,0.0004795965505763,291.1260986328125,294.1499938964844,254.8097686767578,253.98074340820312,269.34100341796875,254.8267364501953,290.9731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230505140498,8.559221775783499e-09,0.0010230420157313,-0.0214744191616773,0.0,0.0,0.0,-0.0090559981763362,60.0,-25.37346267700196,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,293.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,9.57278534770012e-05,292.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0001008060353342,291.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2170104980469,0.0,0.0,7.445609662681818e-05,290.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6282043457031,0.0,0.0,0.0001008078761515,292.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.80767822265625,0.0,0.0,0.0004781804454978,291.12603759765625,294.1499938964844,254.8160552978516,253.9862365722656,269.208984375,254.82449340820312,290.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205947921169354e-09,0.0010200210381299,-0.0205492805689573,0.0,0.0,0.0,-0.0088808648288249,60.0,-25.2838191986084,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,293.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,9.546208457322793e-05,292.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0001005261729005,291.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21002197265625,0.0,0.0,7.424937939504161e-05,290.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6249694824219,0.0,0.0,0.0001005279991659,292.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.77789306640625,0.0,0.0,0.0004768529033754,291.1259765625,294.1499938964844,254.8225555419922,253.991928100586,269.0785827636719,254.8236846923828,290.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476750474525e-09,0.0010171891190111,-0.0196819528937339,0.0,0.0,0.0,-0.0087166838347911,60.0,-25.198389053344727,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,293.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,9.498529834672809e-05,292.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.0001000240954454,291.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1962585449219,0.0,0.0,7.38785311114043e-05,290.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6185913085937,0.0,0.0,0.0001000258853309,292.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7191162109375,0.0,0.0,0.0004744712496176,291.1258544921875,294.1499938964844,254.83609008789065,254.0037841796875,268.8225402832031,254.8252868652344,290.9378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280620106797642e-09,0.0010121082887053,-0.0181258339434862,0.0,0.0,0.0,-0.0084221391007304,60.0,-25.041034698486328,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,293.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,9.498529834672809e-05,292.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.0001000240954454,291.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1962585449219,0.0,0.0,7.38785311114043e-05,290.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6185913085937,0.0,0.0,0.0001000258853309,292.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7191162109375,0.0,0.0,0.0004744712496176,291.1258544921875,294.1499938964844,254.83609008789065,254.0037841796875,268.8225402832031,254.8252868652344,290.9378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280620106797642e-09,0.0010121082887053,-0.0181258339434862,0.0,0.0,0.0,-0.0084221391007304,60.0,-25.041034698486328,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,293.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,9.458170825382696e-05,292.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,9.959909948520362e-05,291.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.18267822265625,0.0,0.0,7.356460264418274e-05,290.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122741699219,0.0,0.0,9.960086026694626e-05,292.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.66131591796875,0.0,0.0,0.0004724552272818,291.1256408691406,294.1499938964844,254.8500061035156,254.0159606933593,268.5724792480469,254.8298492431641,290.9198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.7776775303229905e-09,0.0010078074410557,-0.016808483749628,0.0,0.0,0.0,-0.0081728072836995,60.0,-24.90245056152344,-0.0,-6.924994977453025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,293.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,9.458170825382696e-05,292.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,9.959909948520362e-05,291.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.18267822265625,0.0,0.0,7.356460264418274e-05,290.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122741699219,0.0,0.0,9.960086026694626e-05,292.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.66131591796875,0.0,0.0,0.0004724552272818,291.1256408691406,294.1499938964844,254.8500061035156,254.0159606933593,268.5724792480469,254.8298492431641,290.9198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.7776775303229905e-09,0.0010078074410557,-0.016808483749628,0.0,0.0,0.0,-0.0081728072836995,60.0,-24.90245056152344,-0.0,-6.924994977453025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,293.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,9.42488550208509e-05,292.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.924858022714034e-05,291.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1693115234375,0.0,0.0,7.330570224439725e-05,290.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.60601806640625,0.0,0.0,9.925031190505253e-05,292.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6044311523437,0.0,0.0,0.0004707925254479,291.1254272460937,294.1499938964844,254.8639068603516,254.0281524658203,268.3280944824219,254.8363800048828,290.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362867122078342e-09,0.0010042601497843,-0.0157219134271144,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.7827205657959,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,293.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,9.42488550208509e-05,292.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.924858022714034e-05,291.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1693115234375,0.0,0.0,7.330570224439725e-05,290.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.60601806640625,0.0,0.0,9.925031190505253e-05,292.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6044311523437,0.0,0.0,0.0004707925254479,291.1254272460937,294.1499938964844,254.8639068603516,254.0281524658203,268.3280944824219,254.8363800048828,290.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362867122078342e-09,0.0010042601497843,-0.0157219134271144,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.7827205657959,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,293.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,9.398193651577458e-05,292.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,9.896750998450445e-05,291.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1560974121094,0.0,0.0,7.309808279387653e-05,290.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5998229980469,0.0,0.0,9.896921255858616e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5483703613281,0.0,0.0,0.0004694592498708,291.1251220703125,294.1499938964844,254.87744140625,254.0400238037109,268.08905029296875,254.8441467285156,290.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030225208064621e-09,0.0010014155413955,-0.0148505382239818,0.0,0.0,0.0,-0.0078022605739533,60.0,-24.681167602539062,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,293.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,9.398193651577458e-05,292.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,9.896750998450445e-05,291.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1560974121094,0.0,0.0,7.309808279387653e-05,290.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5998229980469,0.0,0.0,9.896921255858616e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5483703613281,0.0,0.0,0.0004694592498708,291.1251220703125,294.1499938964844,254.87744140625,254.0400238037109,268.08905029296875,254.8441467285156,290.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030225208064621e-09,0.0010014155413955,-0.0148505382239818,0.0,0.0,0.0,-0.0078022605739533,60.0,-24.681167602539062,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,293.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,9.387128375237808e-05,292.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,9.885098552331328e-05,291.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1495361328125,0.0,0.0,7.301201549125835e-05,290.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.59674072265625,0.0,0.0,9.88526808214374e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.5206604003906,0.0,0.0,0.0004689065099228,291.1249694824219,294.1499938964844,254.8839569091797,254.0457458496093,267.9714660644531,254.84835815429688,290.87420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.8923181889269935e-09,0.0010002361377701,-0.0144892716780304,0.0,0.0,0.0,-0.0077338935807347,60.0,-24.636863708496094,-0.0,-6.821331766104778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,293.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,9.37747026910074e-05,292.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,9.87492749118246e-05,291.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1430358886719,0.0,0.0,7.29368839529343e-05,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936889648437,0.0,0.0,9.875095565803348e-05,291.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.4931335449219,0.0,0.0,0.0004684240557253,291.1247863769531,294.1499938964844,254.8902282714844,254.0512542724609,267.8551025390625,254.85272216796875,290.86505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771937150456097e-09,0.0009992066770792,-0.0141739137470722,0.0,0.0,0.0,-0.0076742153614759,60.0,-24.59661865234375,-0.0,-6.807297125988043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,293.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,9.362012497149408e-05,292.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,9.85864971880801e-05,291.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1300964355469,0.0,0.0,7.28166414774023e-05,290.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.58758544921875,0.0,0.0,9.858815610641614e-05,291.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4386291503906,0.0,0.0,0.0004676519019994,291.1243896484375,294.1499938964844,254.9019012451172,254.0615234375,267.6259155273437,254.86170959472656,290.8466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579269046762647e-09,0.0009975590510293,-0.0136691769585013,0.0,0.0,0.0,-0.0075787003152072,60.0,-24.52752494812012,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,293.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,9.362012497149408e-05,292.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,9.85864971880801e-05,291.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1300964355469,0.0,0.0,7.28166414774023e-05,290.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.58758544921875,0.0,0.0,9.858815610641614e-05,291.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4386291503906,0.0,0.0,0.0004676519019994,291.1243896484375,294.1499938964844,254.9019012451172,254.0615234375,267.6259155273437,254.86170959472656,290.8466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579269046762647e-09,0.0009975590510293,-0.0136691769585013,0.0,0.0,0.0,-0.0075787003152072,60.0,-24.52752494812012,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,293.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,9.351062908535825e-05,292.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,9.847119508776814e-05,291.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1173400878906,0.0,0.0,7.273146911757067e-05,290.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5815124511719,0.0,0.0,9.847283217823132e-05,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3848571777344,0.0,0.0,0.0004671049828175,291.1239318847656,294.1499938964844,254.91207885742188,254.0704803466797,267.4013061523437,254.87081909179688,290.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442769790420243e-09,0.0009963917545974,-0.0133115826174616,0.0,0.0,0.0,-0.0075110308825969,60.0,-24.472291946411133,-0.0,-6.768995319816895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,293.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,9.351062908535825e-05,292.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,9.847119508776814e-05,291.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1173400878906,0.0,0.0,7.273146911757067e-05,290.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5815124511719,0.0,0.0,9.847283217823132e-05,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3848571777344,0.0,0.0,0.0004671049828175,291.1239318847656,294.1499938964844,254.91207885742188,254.0704803466797,267.4013061523437,254.87081909179688,290.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442769790420243e-09,0.0009963917545974,-0.0133115826174616,0.0,0.0,0.0,-0.0075110308825969,60.0,-24.472291946411133,-0.0,-6.768995319816895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,293.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,9.343277633888648e-05,292.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,9.838921687332912e-05,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.10467529296875,0.0,0.0,7.26709040463902e-05,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.57550048828125,0.0,0.0,9.839082485996188e-05,291.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.33172607421875,0.0,0.0,0.0004667160683311,291.1234130859375,294.1499938964844,254.9203948974609,254.0778350830078,267.1810302734375,254.8797607421875,290.8098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.3456918891470195e-09,0.0009955614805221,-0.0130572589114308,0.0,0.0,0.0,-0.0074629047885537,60.0,-24.42849349975586,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,293.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,9.343277633888648e-05,292.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,9.838921687332912e-05,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.10467529296875,0.0,0.0,7.26709040463902e-05,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.57550048828125,0.0,0.0,9.839082485996188e-05,291.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.33172607421875,0.0,0.0,0.0004667160683311,291.1234130859375,294.1499938964844,254.9203948974609,254.0778350830078,267.1810302734375,254.8797607421875,290.8098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.3456918891470195e-09,0.0009955614805221,-0.0130572589114308,0.0,0.0,0.0,-0.0074629047885537,60.0,-24.42849349975586,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,293.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,9.337299707112834e-05,292.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,9.832626528805122e-05,291.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.09210205078125,0.0,0.0,7.262439612532035e-05,290.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5694885253906,0.0,0.0,9.832785144681112e-05,291.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2792358398437,0.0,0.0,0.0004664174630306,291.1228332519531,294.1499938964844,254.92648315429688,254.08322143554688,266.9649658203125,254.88821411132807,290.7914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271135083972922e-09,0.0009949238738045,-0.0128619335591793,0.0,0.0,0.0,-0.0074259438551962,60.0,-24.392690658569336,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,293.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,9.337299707112834e-05,292.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,9.832626528805122e-05,291.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.09210205078125,0.0,0.0,7.262439612532035e-05,290.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5694885253906,0.0,0.0,9.832785144681112e-05,291.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2792358398437,0.0,0.0,0.0004664174630306,291.1228332519531,294.1499938964844,254.92648315429688,254.08322143554688,266.9649658203125,254.88821411132807,290.7914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271135083972922e-09,0.0009949238738045,-0.0128619335591793,0.0,0.0,0.0,-0.0074259438551962,60.0,-24.392690658569336,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,293.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,9.334754577139392e-05,292.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,9.829946066020057e-05,291.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0858764648437,0.0,0.0,7.260459096869454e-05,290.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5664978027344,0.0,0.0,9.830103954300284e-05,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.25323486328125,0.0,0.0,0.0004662903083954,291.1225280761719,294.1499938964844,254.92857360839844,254.0850982666016,266.8584289550781,254.8921661376953,290.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239386258182321e-09,0.000994652393274,-0.0127787562087178,0.0,0.0,0.0,-0.0074102045036852,60.0,-24.37699317932129,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,293.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119689941406,0.0,0.0,9.332444460596888e-05,292.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.827512985793874e-05,291.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0796813964844,0.0,0.0,7.25866193533875e-05,290.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5635070800781,0.0,0.0,9.82767014647834e-05,291.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2273864746094,0.0,0.0,0.0004661749117076,291.1221923828125,294.1499938964844,254.92996215820312,254.0863494873047,266.7528991699219,254.8958740234375,290.7731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.36250305175781,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,293.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,9.328487067250536e-05,292.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,9.823346044868232e-05,291.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0673217773437,0.0,0.0,7.255582750076428e-05,290.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5575561523437,0.0,0.0,9.823501022765412e-05,291.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1761474609375,0.0,0.0,0.0004659772384911,291.1214904785156,294.1499938964844,254.93045043945312,254.0868682861328,266.544677734375,254.90235900878903,290.7547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.33689308166504,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,293.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,9.328487067250536e-05,292.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,9.823346044868232e-05,291.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0673217773437,0.0,0.0,7.255582750076428e-05,290.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5575561523437,0.0,0.0,9.823501022765412e-05,291.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1761474609375,0.0,0.0,0.0004659772384911,291.1214904785156,294.1499938964844,254.93045043945312,254.0868682861328,266.544677734375,254.90235900878903,290.7547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.33689308166504,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,293.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,9.325480641564354e-05,292.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,9.8201802757103e-05,291.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0550842285156,0.0,0.0,7.253243529703468e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516052246094,0.0,0.0,9.82033379841596e-05,291.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.12548828125,0.0,0.0,0.0004658270918298,291.1206970214844,294.1499938964844,254.92759704589844,254.08447265625,266.3401794433594,254.90737915039065,290.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755855649709,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.31587791442871,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,293.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,9.325480641564354e-05,292.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,9.8201802757103e-05,291.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0550842285156,0.0,0.0,7.253243529703468e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516052246094,0.0,0.0,9.82033379841596e-05,291.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.12548828125,0.0,0.0,0.0004658270918298,291.1206970214844,294.1499938964844,254.92759704589844,254.08447265625,266.3401794433594,254.90737915039065,290.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755855649709,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.31587791442871,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,293.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,9.3236165412236e-05,292.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,9.818216494750232e-05,291.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0429382324219,0.0,0.0,7.251791976159438e-05,290.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5456848144531,0.0,0.0,9.818367834668608e-05,291.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0754089355469,0.0,0.0,0.0004657339304685,291.11981201171875,294.1499938964844,254.9210205078125,254.07882690429688,266.1392822265625,254.91053771972656,290.7182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003627987711306e-09,0.0009934634435921,-0.0124145364388823,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.30000305175781,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,293.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,9.3236165412236e-05,292.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,9.818216494750232e-05,291.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0429382324219,0.0,0.0,7.251791976159438e-05,290.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5456848144531,0.0,0.0,9.818367834668608e-05,291.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0754089355469,0.0,0.0,0.0004657339304685,291.11981201171875,294.1499938964844,254.9210205078125,254.07882690429688,266.1392822265625,254.91053771972656,290.7182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003627987711306e-09,0.0009934634435921,-0.0124145364388823,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.30000305175781,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,293.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,9.323136328021064e-05,292.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,9.817711543291809e-05,291.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0308837890625,0.0,0.0,7.251417264342308e-05,290.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5397644042969,0.0,0.0,9.817860700422898e-05,291.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.02587890625,0.0,0.0,0.0004657099489122,291.118896484375,294.1499938964844,254.91033935546875,254.0695953369141,265.9417724609375,254.9114990234375,290.70001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934167610481,5.0943125273761325e-09,0.0009934117551892,-0.0123986853286623,0.0,0.0,0.0,-0.0073382840491831,60.0,-24.29006576538086,-0.0,-6.728566148694881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
