time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590040,293.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,9.323136328021064e-05,292.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,9.817711543291809e-05,291.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0308837890625,0.0,0.0,7.251417264342308e-05,290.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5397644042969,0.0,0.0,9.817860700422898e-05,291.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.02587890625,0.0,0.0,0.0004657099489122,291.118896484375,294.1499938964844,254.91033935546875,254.0695953369141,265.9417724609375,254.9114990234375,290.70001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934167610481,5.0943125273761325e-09,0.0009934117551892,-0.0123986853286623,0.0,0.0,0.0,-0.0073382840491831,60.0,-24.29006576538086,-0.0,-6.728566148694881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,293.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,9.323495032731444e-05,292.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,9.818089165491985e-05,291.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248718261719,0.0,0.0,7.251695933518931e-05,290.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.53680419921875,0.0,0.0,9.818237595027313e-05,291.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0013427734375,0.0,0.0,0.0004657278768718,291.1183776855469,294.1499938964844,254.90335083007807,254.06353759765625,265.8442687988281,254.9110412597656,290.69091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.012410300783813,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.2876033782959,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,293.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,9.32429320528172e-05,292.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,9.81892953859642e-05,291.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0188903808594,0.0,0.0,7.252316572703421e-05,290.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5338439941406,0.0,0.0,9.81907724053599e-05,291.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9769287109375,0.0,0.0,0.0004657677491195,291.11785888671875,294.1499938964844,254.89520263671875,254.05645751953125,265.7475280761719,254.90988159179688,290.68182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108661937924808e-09,0.0009935343405231,-0.0124362790957093,0.0,0.0,0.0,-0.007345397491008,60.0,-24.286958694458008,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,293.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,9.327331645181404e-05,292.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,9.82212950475514e-05,291.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0069885253906,0.0,0.0,7.254678348544985e-05,290.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279235839844,0.0,0.0,9.822275023907424e-05,291.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.928466796875,0.0,0.0,0.0004659195255953,291.11676025390625,294.1499938964844,254.8751983642578,254.03909301757807,265.55633544921875,254.9052734375,290.6636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146451709236999e-09,0.0009938573930412,-0.0125352833420038,0.0,0.0,0.0,-0.0073641310445964,60.0,-24.29156494140625,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,293.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,9.327331645181404e-05,292.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,9.82212950475514e-05,291.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0069885253906,0.0,0.0,7.254678348544985e-05,290.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279235839844,0.0,0.0,9.822275023907424e-05,291.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.928466796875,0.0,0.0,0.0004659195255953,291.11676025390625,294.1499938964844,254.8751983642578,254.03909301757807,265.55633544921875,254.9052734375,290.6636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146451709236999e-09,0.0009938573930412,-0.0125352833420038,0.0,0.0,0.0,-0.0073641310445964,60.0,-24.29156494140625,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,293.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,9.332432091468944e-05,292.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,9.827499889070168e-05,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.99517822265625,0.0,0.0,7.258644473040476e-05,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.52203369140625,0.0,0.0,9.827643953030928e-05,291.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8805236816406,0.0,0.0,0.0004661743005272,291.1156005859375,294.1499938964844,254.8500061035156,254.01715087890625,265.3680419921875,254.8972320556641,290.6455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994405359961,5.2099271563577085e-09,0.0009944001212716,-0.0127015793696045,0.0,0.0,0.0,-0.0073955985717475,60.0,-24.304664611816406,-0.0,-6.741966274148582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,293.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,9.332432091468944e-05,292.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,9.827499889070168e-05,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.99517822265625,0.0,0.0,7.258644473040476e-05,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.52203369140625,0.0,0.0,9.827643953030928e-05,291.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8805236816406,0.0,0.0,0.0004661743005272,291.1156005859375,294.1499938964844,254.8500061035156,254.01715087890625,265.3680419921875,254.8972320556641,290.6455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994405359961,5.2099271563577085e-09,0.0009944001212716,-0.0127015793696045,0.0,0.0,0.0,-0.0073955985717475,60.0,-24.304664611816406,-0.0,-6.741966274148582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,293.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,9.339235111838208e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,9.834663796937092e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833984375,0.0,0.0,7.263934821821749e-05,290.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.51611328125,0.0,0.0,9.834806405706332e-05,291.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.8330993652344,0.0,0.0,0.0004665141168516,291.11431884765625,294.1499938964844,254.8212280273437,253.9920349121093,265.1824645996094,254.8853759765625,290.6275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.32610893249512,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,293.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,9.339235111838208e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,9.834663796937092e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833984375,0.0,0.0,7.263934821821749e-05,290.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.51611328125,0.0,0.0,9.834806405706332e-05,291.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.8330993652344,0.0,0.0,0.0004665141168516,291.11431884765625,294.1499938964844,254.8212280273437,253.9920349121093,265.1824645996094,254.8853759765625,290.6275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.32610893249512,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,293.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,9.347041486762464e-05,292.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,9.84288490144536e-05,291.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9717102050781,0.0,0.0,7.270005880855024e-05,290.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101928710937,0.0,0.0,9.843026055023074e-05,291.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.7861022949219,0.0,0.0,0.0004669041081797,291.11297607421875,294.1499938964844,254.79087829589844,253.9654235839844,264.99951171875,254.8698883056641,290.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.3918283171583425e-09,0.0009959555463865,-0.013178126886487,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.35254096984864,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,293.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,9.347041486762464e-05,292.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,9.84288490144536e-05,291.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9717102050781,0.0,0.0,7.270005880855024e-05,290.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101928710937,0.0,0.0,9.843026055023074e-05,291.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.7861022949219,0.0,0.0,0.0004669041081797,291.11297607421875,294.1499938964844,254.79087829589844,253.9654235839844,264.99951171875,254.8698883056641,290.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.3918283171583425e-09,0.0009959555463865,-0.013178126886487,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.35254096984864,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,293.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,9.351333574159072e-05,292.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,9.84740472631529e-05,291.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9658508300781,0.0,0.0,7.27334336261265e-05,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072326660156,0.0,0.0,9.847545152297243e-05,291.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.7627868652344,0.0,0.0,0.0004671184869948,291.1122741699219,294.1499938964844,254.775146484375,253.9515838623047,264.9089660644531,254.86083984375,290.6005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.36726951599121,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,293.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,9.355882502859458e-05,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,9.852194489212708e-05,291.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9600524902344,0.0,0.0,7.276880933204666e-05,290.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5042419433594,0.0,0.0,9.8523341875989e-05,291.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7395935058594,0.0,0.0,0.0004673457005992,291.1115417480469,294.1499938964844,254.75906372070312,253.9374084472656,264.8190612792969,254.85096740722656,290.5915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.3829345703125,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,293.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,9.36573269427754e-05,292.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,9.862567821983248e-05,291.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9484558105469,0.0,0.0,7.284541061380878e-05,290.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4983215332031,0.0,0.0,9.862705337582156e-05,291.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.69354248046875,0.0,0.0,0.0004678377590607,291.1099853515625,294.1499938964844,254.7258758544922,253.9081115722656,264.6410522460937,254.8289031982422,290.5736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.6245781365760195e-09,0.0009979457827284,-0.0137878768146038,0.0,0.0,0.0,-0.0076011586934328,60.0,-24.41697883605957,-0.0,-6.790137518919438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,293.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,9.36573269427754e-05,292.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,9.862567821983248e-05,291.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9484558105469,0.0,0.0,7.284541061380878e-05,290.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4983215332031,0.0,0.0,9.862705337582156e-05,291.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.69354248046875,0.0,0.0,0.0004678377590607,291.1099853515625,294.1499938964844,254.7258758544922,253.9081115722656,264.6410522460937,254.8289031982422,290.5736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.6245781365760195e-09,0.0009979457827284,-0.0137878768146038,0.0,0.0,0.0,-0.0076011586934328,60.0,-24.41697883605957,-0.0,-6.790137518919438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,293.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,9.376547677675262e-05,292.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,9.873956150840968e-05,291.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9368896484375,0.0,0.0,7.292952068382874e-05,290.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4923400878906,0.0,0.0,9.874092211248352e-05,291.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6479187011719,0.0,0.0,0.0004683779843617,291.1083679199219,294.1499938964844,254.69143676757807,253.87762451171875,264.46539306640625,254.8038787841797,290.55572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759261512139346e-09,0.000999097363092,-0.0141407074406743,0.0,0.0,0.0,-0.0076679266057908,60.0,-24.454559326171875,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,293.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,9.376547677675262e-05,292.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,9.873956150840968e-05,291.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9368896484375,0.0,0.0,7.292952068382874e-05,290.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4923400878906,0.0,0.0,9.874092211248352e-05,291.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6479187011719,0.0,0.0,0.0004683779843617,291.1083679199219,294.1499938964844,254.69143676757807,253.87762451171875,264.46539306640625,254.8038787841797,290.55572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759261512139346e-09,0.000999097363092,-0.0141407074406743,0.0,0.0,0.0,-0.0076679266057908,60.0,-24.454559326171875,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,293.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,9.388259059051052e-05,292.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,9.886288898997007e-05,291.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9254150390625,0.0,0.0,7.302059384528548e-05,290.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4863586425781,0.0,0.0,9.886423504212873e-05,291.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.60272216796875,0.0,0.0,0.0004689629713539,291.1066589355469,294.1499938964844,254.65586853027344,253.84605407714844,264.2920227050781,254.77609252929688,290.537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.905110622705933e-09,0.0010003445204347,-0.0145227843895554,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.495445251464844,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,293.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,9.388259059051052e-05,292.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,9.886288898997007e-05,291.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9254150390625,0.0,0.0,7.302059384528548e-05,290.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4863586425781,0.0,0.0,9.886423504212873e-05,291.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.60272216796875,0.0,0.0,0.0004689629713539,291.1066589355469,294.1499938964844,254.65586853027344,253.84605407714844,264.2920227050781,254.77609252929688,290.537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.905110622705933e-09,0.0010003445204347,-0.0145227843895554,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.495445251464844,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,293.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,9.400777344126254e-05,292.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,9.899471479002386e-05,291.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139404296875,0.0,0.0,7.311795343412086e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4803771972656,0.0,0.0,9.899603901430964e-05,291.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5579528808594,0.0,0.0,0.000469588296255,291.1048278808594,294.1499938964844,254.6192779541016,253.81349182128903,264.1208801269531,254.74575805664065,290.5199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.53936004638672,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,293.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,9.400777344126254e-05,292.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,9.899471479002386e-05,291.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139404296875,0.0,0.0,7.311795343412086e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4803771972656,0.0,0.0,9.899603901430964e-05,291.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5579528808594,0.0,0.0,0.000469588296255,291.1048278808594,294.1499938964844,254.6192779541016,253.81349182128903,264.1208801269531,254.74575805664065,290.5199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.53936004638672,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,293.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,9.407306788489224e-05,292.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,9.90634725894779e-05,291.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9082336425781,0.0,0.0,7.316873234231025e-05,290.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47735595703125,0.0,0.0,9.906479681376368e-05,291.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.53570556640625,0.0,0.0,0.000469914462883,291.1038818359375,294.1499938964844,254.60061645507807,253.796875,264.0361328125,254.72970581054688,290.5110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.5623722076416,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,293.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,9.413996303919704e-05,292.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,9.91339111351408e-05,291.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90252685546875,0.0,0.0,7.322075543925166e-05,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.474365234375,0.0,0.0,9.913522808346896e-05,291.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5135803222656,0.0,0.0,0.0004702486039604,291.1029357910156,294.1499938964844,254.58175659179688,253.78005981445312,263.951904296875,254.71307373046875,290.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.58600234985352,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,293.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.427790064364672e-05,292.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,9.927916835295036e-05,291.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.89111328125,0.0,0.0,7.332803215831518e-05,290.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682922363281,0.0,0.0,9.928046347340568e-05,291.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4696044921875,0.0,0.0,0.0004709376080427,291.1009216308594,294.1499938964844,254.5434417724609,253.745849609375,263.78497314453125,254.67832946777344,290.4843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397456342455143e-09,0.0010045545641332,-0.0158125218003988,0.0,0.0,0.0,-0.0079843075945973,60.0,-24.634923934936523,-0.0,-6.88038142016012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,293.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.427790064364672e-05,292.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,9.927916835295036e-05,291.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.89111328125,0.0,0.0,7.332803215831518e-05,290.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682922363281,0.0,0.0,9.928046347340568e-05,291.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4696044921875,0.0,0.0,0.0004709376080427,291.1009216308594,294.1499938964844,254.5434417724609,253.745849609375,263.78497314453125,254.67832946777344,290.4843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397456342455143e-09,0.0010045545641332,-0.0158125218003988,0.0,0.0,0.0,-0.0079843075945973,60.0,-24.634923934936523,-0.0,-6.88038142016012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,293.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,9.442022565053776e-05,292.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,9.942904580384492e-05,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8797607421875,0.0,0.0,7.343872130149975e-05,290.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.46221923828125,0.0,0.0,9.943033364834264e-05,291.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.426025390625,0.0,0.0,0.0004716485855169,291.0987854003906,294.1499938964844,254.50442504882807,253.7109832763672,263.6201171875,254.6416931152344,290.466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729649599931e-09,0.0010060704080387,-0.0162768829613924,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.68578338623047,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,293.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,9.442022565053776e-05,292.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,9.942904580384492e-05,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8797607421875,0.0,0.0,7.343872130149975e-05,290.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.46221923828125,0.0,0.0,9.943033364834264e-05,291.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.426025390625,0.0,0.0,0.0004716485855169,291.0987854003906,294.1499938964844,254.50442504882807,253.7109832763672,263.6201171875,254.6416931152344,290.466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729649599931e-09,0.0010060704080387,-0.0162768829613924,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.68578338623047,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,293.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,9.456548286834732e-05,292.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,9.958200826076792e-05,291.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8684387207031,0.0,0.0,7.355169509537518e-05,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.45611572265625,0.0,0.0,9.95832815533504e-05,291.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3828430175781,0.0,0.0,0.000472374173114,291.0965881347656,294.1499938964844,254.4648284912109,253.6755523681641,263.45721435546875,254.60340881347656,290.44879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755651593692846e-09,0.0010076174512505,-0.0167507920414209,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.73811721801757,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,293.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,9.456548286834732e-05,292.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,9.958200826076792e-05,291.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8684387207031,0.0,0.0,7.355169509537518e-05,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.45611572265625,0.0,0.0,9.95832815533504e-05,291.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3828430175781,0.0,0.0,0.000472374173114,291.0965881347656,294.1499938964844,254.4648284912109,253.6755523681641,263.45721435546875,254.60340881347656,290.44879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755651593692846e-09,0.0010076174512505,-0.0167507920414209,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.73811721801757,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,293.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,9.471215889789164e-05,292.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,9.97364622890018e-05,291.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8571472167969,0.0,0.0,7.366576755885035e-05,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499816894531,0.0,0.0,9.973772102966905e-05,291.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.34002685546875,0.0,0.0,0.0004731068329419,291.0942687988281,294.1499938964844,254.4247589111328,253.6396484375,263.2962951660156,254.563720703125,290.4309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383396805733355e-09,0.0010091796284541,-0.0172293148934841,0.0,0.0,0.0,-0.0082524465397,60.0,-24.791460037231445,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,293.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,9.471215889789164e-05,292.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,9.97364622890018e-05,291.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8571472167969,0.0,0.0,7.366576755885035e-05,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499816894531,0.0,0.0,9.973772102966905e-05,291.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.34002685546875,0.0,0.0,0.0004731068329419,291.0942687988281,294.1499938964844,254.4247589111328,253.6396484375,263.2962951660156,254.563720703125,290.4309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383396805733355e-09,0.0010091796284541,-0.0172293148934841,0.0,0.0,0.0,-0.0082524465397,60.0,-24.791460037231445,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,293.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,9.478555148234592e-05,292.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,9.981374751077964e-05,291.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8515014648437,0.0,0.0,7.372284744633362e-05,290.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468994140625,0.0,0.0,9.981499897548928e-05,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3187561035156,0.0,0.0,0.0004734734538942,291.0930480957031,294.1499938964844,254.4045867919922,253.6215667724609,263.216552734375,254.5434112548828,290.422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.818368911743164,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,293.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,9.485873306402937e-05,292.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,9.989080717787148e-05,291.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8458557128906,0.0,0.0,7.377975271083415e-05,290.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4438171386719,0.0,0.0,9.989205136662348e-05,291.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2975769042969,0.0,0.0,0.0004738389980047,291.0918273925781,294.1499938964844,254.38433837890625,253.6033935546875,263.1372985839844,254.52284240722656,290.4132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.1209007579398084e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.845346450805664,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,293.109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,9.500370651949196e-05,292.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,0.0001000434785964,291.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345947265625,0.0,0.0,7.389250822598115e-05,290.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4376220703125,0.0,0.0,0.0001000447082333,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2554931640625,0.0,0.0,0.000474563188618,291.0892944335937,294.1499938964844,254.3436584472656,253.56689453125,262.98016357421875,254.48106384277344,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.8992862701416,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,293.109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,9.500370651949196e-05,292.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,0.0001000434785964,291.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345947265625,0.0,0.0,7.389250822598115e-05,290.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4376220703125,0.0,0.0,0.0001000447082333,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2554931640625,0.0,0.0,0.000474563188618,291.0892944335937,294.1499938964844,254.3436584472656,253.56689453125,262.98016357421875,254.48106384277344,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.8992862701416,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,293.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,9.514567500445992e-05,292.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,0.0001001929776975,291.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233642578125,0.0,0.0,7.400292088277638e-05,290.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4313659667969,0.0,0.0,0.0001001941927825,291.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2137756347656,0.0,0.0,0.0004752723616547,291.086669921875,294.1499938964844,254.30284118652344,253.5302581787109,262.82489013671875,254.4385681152344,290.37774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478304198116348e-09,0.0010137968929484,-0.0186436027288436,0.0,0.0,0.0,-0.0085201300680637,60.0,-24.95283508300781,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,293.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,9.514567500445992e-05,292.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,0.0001001929776975,291.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233642578125,0.0,0.0,7.400292088277638e-05,290.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4313659667969,0.0,0.0,0.0001001941927825,291.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2137756347656,0.0,0.0,0.0004752723616547,291.086669921875,294.1499938964844,254.30284118652344,253.5302581787109,262.82489013671875,254.4385681152344,290.37774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478304198116348e-09,0.0010137968929484,-0.0186436027288436,0.0,0.0,0.0,-0.0085201300680637,60.0,-24.95283508300781,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,293.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865173339844,0.0,0.0,9.528331429464744e-05,292.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,0.0001003379220492,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8121337890625,0.0,0.0,7.410996477119625e-05,290.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42510986328125,0.0,0.0,0.0001003391225822,291.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.17242431640625,0.0,0.0,0.0004759599105454,291.0839233398437,294.1499938964844,254.2620086669922,253.4935607910156,262.6714172363281,254.3955841064453,290.3599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649740396686866e-09,0.0010152629110962,-0.019092608243227,0.0,0.0,0.0,-0.0086051188409328,60.0,-25.00554847717285,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,293.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865173339844,0.0,0.0,9.528331429464744e-05,292.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,0.0001003379220492,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8121337890625,0.0,0.0,7.410996477119625e-05,290.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42510986328125,0.0,0.0,0.0001003391225822,291.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.17242431640625,0.0,0.0,0.0004759599105454,291.0839233398437,294.1499938964844,254.2620086669922,253.4935607910156,262.6714172363281,254.3955841064453,290.3599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649740396686866e-09,0.0010152629110962,-0.019092608243227,0.0,0.0,0.0,-0.0086051188409328,60.0,-25.00554847717285,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
