time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592380,293.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,9.5415445684921e-05,292.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,0.0001004770529107,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8009338378906,0.0,0.0,7.421272312058136e-05,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4187927246094,0.0,0.0,0.0001004782461677,291.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.13140869140625,0.0,0.0,0.0004766198981087,291.0810546875,294.1499938964844,254.2212677001953,253.4569396972656,262.519775390625,254.3523101806641,290.3422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016677939333,7.814305647002584e-09,0.0010166700230911,-0.0195236075669527,0.0,0.0,0.0,-0.008686700835824,60.0,-25.05701446533203,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,293.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,9.5415445684921e-05,292.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,0.0001004770529107,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8009338378906,0.0,0.0,7.421272312058136e-05,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4187927246094,0.0,0.0,0.0001004782461677,291.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.13140869140625,0.0,0.0,0.0004766198981087,291.0810546875,294.1499938964844,254.2212677001953,253.4569396972656,262.519775390625,254.3523101806641,290.3422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016677939333,7.814305647002584e-09,0.0010166700230911,-0.0195236075669527,0.0,0.0,0.0,-0.008686700835824,60.0,-25.05701446533203,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,293.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,9.547910303808747e-05,292.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,0.0001005440935841,291.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7953491210937,0.0,0.0,7.426223601214588e-05,290.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4156188964844,0.0,0.0,0.0001005452795652,291.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1110534667969,0.0,0.0,0.0004769379156641,291.07958984375,294.1499938964844,254.20095825195312,253.43869018554688,262.44464111328125,254.33062744140625,290.3333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893597775421313e-09,0.0010173481423407,-0.0197312720119953,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.08214569091797,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,293.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,9.554101416142656e-05,292.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,0.0001006092861643,291.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7897644042969,0.0,0.0,7.431038102367893e-05,290.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4124450683594,0.0,0.0,0.0001006104648695,291.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0907897949219,0.0,0.0,0.0004772471438627,291.0780944824219,294.1499938964844,254.1807098388672,253.4205017089844,262.3699645996094,254.30894470214844,290.324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.106834411621094,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,293.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,9.565916116116568e-05,292.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,0.0001007337050396,291.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7785949707031,0.0,0.0,7.440226181643084e-05,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4060363769531,0.0,0.0,0.0001007348691928,291.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.05047607421875,0.0,0.0,0.0004778373113367,291.07501220703125,294.1499938964844,254.1404571533203,253.3843231201172,262.2218933105469,254.2656707763672,290.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.15473937988281,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,293.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,9.565916116116568e-05,292.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,0.0001007337050396,291.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7785949707031,0.0,0.0,7.440226181643084e-05,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4060363769531,0.0,0.0,0.0001007348691928,291.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.05047607421875,0.0,0.0,0.0004778373113367,291.07501220703125,294.1499938964844,254.1404571533203,253.3843231201172,262.2218933105469,254.2656707763672,290.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.15473937988281,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,293.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0778503417969,0.0,0.0,9.576916636433452e-05,292.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,0.0001008495455607,291.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7674255371094,0.0,0.0,7.44878125260584e-05,290.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.39959716796875,0.0,0.0,0.000100850695162,291.875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0105285644531,0.0,0.0,0.0004783868207596,291.0718078613281,294.1499938964844,254.10064697265625,253.34852600097656,262.0755920410156,254.2226409912109,290.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.20039176940918,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,293.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0778503417969,0.0,0.0,9.576916636433452e-05,292.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,0.0001008495455607,291.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7674255371094,0.0,0.0,7.44878125260584e-05,290.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.39959716796875,0.0,0.0,0.000100850695162,291.875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0105285644531,0.0,0.0,0.0004783868207596,291.0718078613281,294.1499938964844,254.10064697265625,253.34852600097656,262.0755920410156,254.2226409912109,290.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.20039176940918,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,9.58704767981544e-05,292.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,0.0001009562329272,291.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7562866210937,0.0,0.0,7.45666038710624e-05,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39312744140625,0.0,0.0,0.0001009573679766,291.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9709167480469,0.0,0.0,0.0004788928781636,291.0685119628906,294.1499938964844,254.06134033203125,253.313217163086,261.9310302734375,254.1800079345703,290.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.24352264404297,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,9.58704767981544e-05,292.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,0.0001009562329272,291.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7562866210937,0.0,0.0,7.45666038710624e-05,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39312744140625,0.0,0.0,0.0001009573679766,291.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9709167480469,0.0,0.0,0.0004788928781636,291.0685119628906,294.1499938964844,254.06134033203125,253.313217163086,261.9310302734375,254.1800079345703,290.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.24352264404297,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,293.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,9.59626995609142e-05,292.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.077880859375,0.0,0.0,0.0001010533451335,291.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7451477050781,0.0,0.0,7.463833026122302e-05,290.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3865966796875,0.0,0.0,0.000101054465631,291.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.931640625,0.0,0.0,0.0004793535626959,291.0650939941406,294.1499938964844,254.022705078125,253.27850341796875,261.7882385253906,254.137924194336,290.2532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.28392219543457,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,293.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,9.59626995609142e-05,292.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.077880859375,0.0,0.0,0.0001010533451335,291.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7451477050781,0.0,0.0,7.463833026122302e-05,290.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3865966796875,0.0,0.0,0.000101054465631,291.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.931640625,0.0,0.0,0.0004793535626959,291.0650939941406,294.1499938964844,254.022705078125,253.27850341796875,261.7882385253906,254.137924194336,290.2532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.28392219543457,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,293.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,9.600531484466046e-05,292.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,0.0001010982232401,291.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7395935058594,0.0,0.0,7.467147224815562e-05,290.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3833312988281,0.0,0.0,0.0001010993364616,291.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9121398925781,0.0,0.0,0.0004795664281118,291.0633544921875,294.1499938964844,254.003646850586,253.2613983154297,261.717529296875,254.1171264648437,290.244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229607578366,8.548956209608605e-09,0.0010229521431028,-0.0214475393295288,0.0,0.0,0.0,-0.0090508991852402,60.0,-25.303035736083984,-0.0,-7.13473156110922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,293.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,9.604556544218212e-05,292.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752258300781,0.0,0.0,0.0001011406056932,291.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7340393066406,0.0,0.0,7.470277341781184e-05,290.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3800354003906,0.0,0.0,0.0001011417189147,291.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8927307128906,0.0,0.0,0.0004797675064764,291.06158447265625,294.1499938964844,253.9848022460937,253.2444763183593,261.6472473144531,254.0965270996093,290.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599080558724381e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.32140350341797,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,293.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,9.611892164684832e-05,292.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,0.0001012178545352,291.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7229309082031,0.0,0.0,7.475981692550704e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734436035156,0.0,0.0,0.0001012189459288,291.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8541259765625,0.0,0.0,0.0004801338945981,291.05792236328125,294.1499938964844,253.94776916503903,253.2112579345703,261.5080261230469,254.055908203125,290.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179859220981,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.355907440185547,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,293.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,9.611892164684832e-05,292.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,0.0001012178545352,291.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7229309082031,0.0,0.0,7.475981692550704e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734436035156,0.0,0.0,0.0001012189459288,291.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8541259765625,0.0,0.0,0.0004801338945981,291.05792236328125,294.1499938964844,253.94776916503903,253.2112579345703,261.5080261230469,254.055908203125,290.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179859220981,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.355907440185547,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,293.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,9.61826808634214e-05,292.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,0.000101284997072,291.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7118225097656,0.0,0.0,7.48094025766477e-05,290.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667907714844,0.0,0.0,0.0001012860811897,291.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8158874511719,0.0,0.0,0.0004804524069186,291.0541687011719,294.1499938964844,253.9117126464844,253.178955078125,261.3705444335937,254.01622009277344,290.19976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258869230747,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.387237548828125,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,293.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,9.61826808634214e-05,292.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,0.000101284997072,291.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7118225097656,0.0,0.0,7.48094025766477e-05,290.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667907714844,0.0,0.0,0.0001012860811897,291.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8158874511719,0.0,0.0,0.0004804524069186,291.0541687011719,294.1499938964844,253.9117126464844,253.178955078125,261.3705444335937,254.01622009277344,290.19976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258869230747,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.387237548828125,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,293.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,9.623683581594378e-05,292.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,0.0001013420260278,291.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7007141113281,0.0,0.0,7.485151581931859e-05,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600769042969,0.0,0.0,0.0001013430955936,291.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.77801513671875,0.0,0.0,0.0004807229270227,291.0503234863281,294.1499938964844,253.8767547607422,253.1476593017578,261.23486328125,253.97755432128903,290.181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.41531181335449,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,293.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,9.623683581594378e-05,292.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,0.0001013420260278,291.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7007141113281,0.0,0.0,7.485151581931859e-05,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600769042969,0.0,0.0,0.0001013430955936,291.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.77801513671875,0.0,0.0,0.0004807229270227,291.0503234863281,294.1499938964844,253.8767547607422,253.1476593017578,261.23486328125,253.97755432128903,290.181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.41531181335449,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,293.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,9.62813792284578e-05,292.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,0.0001013889268506,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68963623046875,0.0,0.0,7.48861493775621e-05,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35333251953125,0.0,0.0,0.0001013899818644,291.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7404479980469,0.0,0.0,0.0004809454258065,291.0463256835937,294.1499938964844,253.84298706054688,253.11749267578125,261.1009826660156,253.9400329589844,290.1640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.44004821777344,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,293.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,9.62813792284578e-05,292.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,0.0001013889268506,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68963623046875,0.0,0.0,7.48861493775621e-05,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35333251953125,0.0,0.0,0.0001013899818644,291.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7404479980469,0.0,0.0,0.0004809454258065,291.0463256835937,294.1499938964844,253.84298706054688,253.11749267578125,261.1009826660156,253.9400329589844,290.1640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.44004821777344,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,293.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,9.629999112803488e-05,292.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,0.0001014085282804,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6841125488281,0.0,0.0,7.490062125725672e-05,290.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3499450683594,0.0,0.0,0.0001014095832942,291.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7218017578125,0.0,0.0,0.0004810384125448,291.0442810058594,294.1499938964844,253.8265838623047,253.1028594970703,261.03472900390625,253.92173767089844,290.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260985000059,8.915848503932011e-09,0.0010260895360261,-0.0224082842469215,0.0,0.0,0.0,-0.0092327836900949,60.0,-25.45108795166016,-0.0,-7.178565653020996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,293.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,9.63162528933026e-05,292.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,0.0001014256486087,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6785583496094,0.0,0.0,7.491326687159017e-05,290.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3465576171875,0.0,0.0,0.0001014266963466,291.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7032470703125,0.0,0.0,0.0004811196122318,291.042236328125,294.1499938964844,253.8105316162109,253.0885467529297,260.96893310546875,253.90377807617188,290.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262714931741,8.93608120833278e-09,0.0010262625291943,-0.0224612634629011,0.0,0.0,0.0,-0.0092428140342235,60.0,-25.46129035949707,-0.0,-7.180987182664468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,293.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,9.634153684601188e-05,292.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574645996094,0.0,0.0,0.0001014522786135,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66748046875,0.0,0.0,7.493291923310608e-05,290.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397216796875,0.0,0.0,0.0001014533045236,291.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6663513183594,0.0,0.0,0.000481245922856,291.0380249023437,294.1499938964844,253.7794952392578,253.0609436035156,260.838623046875,253.8688201904297,290.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753427070962e-09,0.001026531565003,-0.0225436240434646,0.0,0.0,0.0,-0.0092584071680903,60.0,-25.479154586791992,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,293.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,9.634153684601188e-05,292.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574645996094,0.0,0.0,0.0001014522786135,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66748046875,0.0,0.0,7.493291923310608e-05,290.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397216796875,0.0,0.0,0.0001014533045236,291.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6663513183594,0.0,0.0,0.000481245922856,291.0380249023437,294.1499938964844,253.7794952392578,253.0609436035156,260.838623046875,253.8688201904297,290.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753427070962e-09,0.001026531565003,-0.0225436240434646,0.0,0.0,0.0,-0.0092584071680903,60.0,-25.479154586791992,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,293.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,9.635696915211156e-05,292.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05419921875,0.0,0.0,0.0001014685258269,290.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65643310546875,0.0,0.0,7.494491728721187e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.33282470703125,0.0,0.0,0.0001014695444609,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6297912597656,0.0,0.0,0.0004813230189029,291.03369140625,294.1499938964844,253.75,253.03477478027344,260.7100524902344,253.83523559570312,290.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267045581713,8.986712707326205e-09,0.0010266955941915,-0.022593842819333,0.0,0.0,0.0,-0.0092679150402545,60.0,-25.493438720703125,-0.0,-7.187047401657767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,293.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,9.635696915211156e-05,292.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05419921875,0.0,0.0,0.0001014685258269,290.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65643310546875,0.0,0.0,7.494491728721187e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.33282470703125,0.0,0.0,0.0001014695444609,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6297912597656,0.0,0.0,0.0004813230189029,291.03369140625,294.1499938964844,253.75,253.03477478027344,260.7100524902344,253.83523559570312,290.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267045581713,8.986712707326205e-09,0.0010266955941915,-0.022593842819333,0.0,0.0,0.0,-0.0092679150402545,60.0,-25.493438720703125,-0.0,-7.187047401657767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,292.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,9.635561582399532e-05,292.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,0.0001014671070151,290.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6453552246094,0.0,0.0,7.494386227335781e-05,290.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3258972167969,0.0,0.0,0.0001014681110973,291.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.59356689453125,0.0,0.0,0.0004813162668142,291.0292663574219,294.1499938964844,253.72149658203125,253.0095367431641,260.5832824707031,253.8031463623047,290.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984982535764631e-09,0.0010266808094456,-0.0225893128663301,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.503387451171875,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,292.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,9.635561582399532e-05,292.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,0.0001014671070151,290.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6453552246094,0.0,0.0,7.494386227335781e-05,290.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3258972167969,0.0,0.0,0.0001014681110973,291.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.59356689453125,0.0,0.0,0.0004813162668142,291.0292663574219,294.1499938964844,253.72149658203125,253.0095367431641,260.5832824707031,253.8031463623047,290.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984982535764631e-09,0.0010266808094456,-0.0225893128663301,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.503387451171875,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,292.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,9.633127774577588e-05,292.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,0.0001014414738165,290.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6343078613281,0.0,0.0,7.492491567973047e-05,290.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3189392089844,0.0,0.0,0.0001014424633467,291.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5576477050781,0.0,0.0,0.0004811946710105,291.02471923828125,294.1499938964844,253.69338989257807,252.9846649169922,260.4583435058594,253.7723083496093,290.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.507476806640625,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,292.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,9.633127774577588e-05,292.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,0.0001014414738165,290.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6343078613281,0.0,0.0,7.492491567973047e-05,290.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3189392089844,0.0,0.0,0.0001014424633467,291.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5576477050781,0.0,0.0,0.0004811946710105,291.02471923828125,294.1499938964844,253.69338989257807,252.9846649169922,260.4583435058594,253.7723083496093,290.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.507476806640625,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,292.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,9.631067950977013e-05,292.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,0.0001014197841868,290.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6287841796875,0.0,0.0,7.490889402106404e-05,290.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3154296875,0.0,0.0,0.0001014207664411,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5398254394531,0.0,0.0,0.0004810917889699,291.0223999023437,294.1499938964844,253.6794891357422,252.9723663330078,260.39654541015625,253.7573089599609,290.06524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928918937556318e-09,0.0010262015275657,-0.0224425103515386,0.0,0.0,0.0,-0.0092392647638916,60.0,-25.507123947143555,-0.0,-7.180129557582404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,292.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,9.628450789023192e-05,292.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,0.0001013922228594,290.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.623291015625,0.0,0.0,7.488853589165956e-05,290.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3119201660156,0.0,0.0,0.0001013932051137,291.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5220947265625,0.0,0.0,0.0004809610545635,291.0200500488281,294.1499938964844,253.6656951904297,252.96017456054688,260.3352355957031,253.7425537109375,290.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025931444019,8.896288150594955e-09,0.0010259225964546,-0.0223570652306079,0.0,0.0,0.0,-0.0092230886220932,60.0,-25.505245208740234,-0.0,-7.176225125249402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,292.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,9.621538629289716e-05,292.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401306152344,0.0,0.0,0.0001013194414554,290.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122436523437,0.0,0.0,7.483476656489074e-05,290.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3048400878906,0.0,0.0,0.0001013204018818,291.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.48687744140625,0.0,0.0,0.0004806157958228,291.0152893066406,294.1499938964844,253.6384429931641,252.93609619140625,260.2138977050781,253.7137451171875,290.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.496936798095703,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,292.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,9.621538629289716e-05,292.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401306152344,0.0,0.0,0.0001013194414554,290.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122436523437,0.0,0.0,7.483476656489074e-05,290.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3048400878906,0.0,0.0,0.0001013204018818,291.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.48687744140625,0.0,0.0,0.0004806157958228,291.0152893066406,294.1499938964844,253.6384429931641,252.93609619140625,260.2138977050781,253.7137451171875,290.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.496936798095703,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,292.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,9.6123680123128e-05,292.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,0.000101222860394,290.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6012268066406,0.0,0.0,7.476343307644129e-05,290.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2977294921875,0.0,0.0,0.0001012238135444,291.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.45196533203125,0.0,0.0,0.0004801576724275,291.01043701171875,294.1499938964844,253.61163330078125,252.9124298095703,260.0943908691406,253.685775756836,290.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.0010242083808407,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.48228073120117,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,292.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,9.6123680123128e-05,292.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,0.000101222860394,290.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6012268066406,0.0,0.0,7.476343307644129e-05,290.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2977294921875,0.0,0.0,0.0001012238135444,291.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.45196533203125,0.0,0.0,0.0004801576724275,291.01043701171875,294.1499938964844,253.61163330078125,252.9124298095703,260.0943908691406,253.685775756836,290.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.0010242083808407,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.48228073120117,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,292.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,9.600912017049268e-05,292.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,0.0001011022250168,290.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902099609375,0.0,0.0,7.467431714758277e-05,290.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29058837890625,0.0,0.0,0.0001011031636153,291.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4174194335937,0.0,0.0,0.0004795854329131,291.0054626464844,294.1499938964844,253.58531188964844,252.88922119140625,259.9766540527344,253.6586303710937,290.0021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.46125030517578,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
