time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
594720,292.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,9.600912017049268e-05,292.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,0.0001011022250168,290.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902099609375,0.0,0.0,7.467431714758277e-05,290.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29058837890625,0.0,0.0,0.0001011031636153,291.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4174194335937,0.0,0.0,0.0004795854329131,291.0054626464844,294.1499938964844,253.58531188964844,252.88922119140625,259.9766540527344,253.6586303710937,290.0021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.46125030517578,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,292.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,9.587166277924553e-05,292.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286865234375,0.0,0.0,0.000100957477116,290.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5792236328125,0.0,0.0,7.456739695044234e-05,290.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2834167480469,0.0,0.0,0.0001009584011626,291.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3832092285156,0.0,0.0,0.0004788987862411,291.0003662109375,294.1499938964844,253.5594940185547,252.8664703369141,259.8607788085937,253.6322631835937,289.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171487771433e-09,0.0010215227957814,-0.0210095811635255,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.43379020690918,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,292.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,9.587166277924553e-05,292.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286865234375,0.0,0.0,0.000100957477116,290.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5792236328125,0.0,0.0,7.456739695044234e-05,290.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2834167480469,0.0,0.0,0.0001009584011626,291.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3832092285156,0.0,0.0,0.0004788987862411,291.0003662109375,294.1499938964844,253.5594940185547,252.8664703369141,259.8607788085937,253.6322631835937,289.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171487771433e-09,0.0010215227957814,-0.0210095811635255,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.43379020690918,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,292.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,9.57944503170438e-05,292.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,0.0001008761682896,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.57373046875,0.0,0.0,7.450734847225249e-05,290.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27978515625,0.0,0.0,0.0001008770923363,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3662414550781,0.0,0.0,0.0004785131313838,290.997802734375,294.1499938964844,253.54676818847656,252.8552703857422,259.80352783203125,253.619384765625,289.9750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285494956794537e-09,0.0010207000887021,-0.0207576025277376,0.0,0.0,0.0,-0.0089202942326664,60.0,-25.417593002319336,-0.0,-7.103336940872397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,292.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,9.571173723088576e-05,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,0.000100789067801,290.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682373046875,0.0,0.0,7.444300717907026e-05,290.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.27618408203125,0.0,0.0,0.0001007899772957,291.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.349365234375,0.0,0.0,0.0004780999443028,290.99517822265625,294.1499938964844,253.5341796875,252.8441925048828,259.7467346191406,253.606689453125,289.9659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.18241208122572e-09,0.0010198187083005,-0.0204876456409692,0.0,0.0,0.0,-0.0088691916316747,60.0,-25.399845123291016,-0.0,-7.091072973253176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,292.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166320800781,0.0,0.0,9.553049312671646e-05,292.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,0.0001005982048809,290.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5572814941406,0.0,0.0,7.430202822433785e-05,290.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2688903808594,0.0,0.0,0.0001005991070996,291.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158569335937,0.0,0.0,0.0004771945823449,290.9898986816406,294.1499938964844,253.5094146728516,252.8224334716797,259.63446044921875,253.5818786621093,289.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.956550085452818e-09,0.0010178873781114,-0.019896138459444,0.0,0.0,0.0,-0.008757222443819,60.0,-25.359848022460938,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,292.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166320800781,0.0,0.0,9.553049312671646e-05,292.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,0.0001005982048809,290.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5572814941406,0.0,0.0,7.430202822433785e-05,290.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2688903808594,0.0,0.0,0.0001005991070996,291.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158569335937,0.0,0.0,0.0004771945823449,290.9898986816406,294.1499938964844,253.5094146728516,252.8224334716797,259.63446044921875,253.5818786621093,289.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.956550085452818e-09,0.0010178873781114,-0.019896138459444,0.0,0.0,0.0,-0.008757222443819,60.0,-25.359848022460938,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,292.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,9.532994590699671e-05,292.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,0.0001003870274871,290.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5463256835937,0.0,0.0,7.414604624500498e-05,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615966796875,0.0,0.0,0.000100387907878,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2826843261719,0.0,0.0,0.0004761928285006,290.9845275878906,294.1499938964844,253.48521423339844,252.8011779785156,259.52398681640625,253.557846069336,289.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706644211680214e-09,0.0010157505748793,-0.0192416384816169,0.0,0.0,0.0,-0.0086333332583308,60.0,-25.313945770263672,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,292.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,9.532994590699671e-05,292.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,0.0001003870274871,290.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5463256835937,0.0,0.0,7.414604624500498e-05,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615966796875,0.0,0.0,0.000100387907878,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2826843261719,0.0,0.0,0.0004761928285006,290.9845275878906,294.1499938964844,253.48521423339844,252.8011779785156,259.52398681640625,253.557846069336,289.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706644211680214e-09,0.0010157505748793,-0.0192416384816169,0.0,0.0,0.0,-0.0086333332583308,60.0,-25.313945770263672,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,292.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,9.511313692200928e-05,292.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121765136719,0.0,0.0,0.0001001587152131,290.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.535400390625,0.0,0.0,7.397740409942344e-05,290.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2542724609375,0.0,0.0,0.000100159588328,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2498474121094,0.0,0.0,0.0004751098167616,290.9790344238281,294.1499938964844,253.46157836914065,252.78048706054688,259.415283203125,253.5346069335937,289.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134477633982,7.4364723268161e-09,0.0010134403128176,-0.0185340363532304,0.0,0.0,0.0,-0.0084993978962302,60.0,-25.262914657592773,-0.0,-7.002637403275004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,292.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,9.511313692200928e-05,292.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121765136719,0.0,0.0,0.0001001587152131,290.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.535400390625,0.0,0.0,7.397740409942344e-05,290.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2542724609375,0.0,0.0,0.000100159588328,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2498474121094,0.0,0.0,0.0004751098167616,290.9790344238281,294.1499938964844,253.46157836914065,252.78048706054688,259.415283203125,253.5346069335937,289.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134477633982,7.4364723268161e-09,0.0010134403128176,-0.0185340363532304,0.0,0.0,0.0,-0.0084993978962302,60.0,-25.262914657592773,-0.0,-7.002637403275004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,292.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040283203125,0.0,0.0,9.488411160418764e-05,292.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,9.991753177018836e-05,290.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.52447509765625,0.0,0.0,7.379926682915539e-05,290.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24688720703125,0.0,0.0,9.991839760914444e-05,291.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2173767089844,0.0,0.0,0.0004739657742902,290.97344970703125,294.1499938964844,253.4385528564453,252.7603454589844,259.3083801269531,253.5121459960937,289.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110071161761,7.1510757315707e-09,0.0010109998984262,-0.0177865289151668,0.0,0.0,0.0,-0.0083579150959849,60.0,-25.207576751708984,-0.0,-6.968949151087146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,292.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040283203125,0.0,0.0,9.488411160418764e-05,292.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,9.991753177018836e-05,290.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.52447509765625,0.0,0.0,7.379926682915539e-05,290.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24688720703125,0.0,0.0,9.991839760914444e-05,291.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2173767089844,0.0,0.0,0.0004739657742902,290.97344970703125,294.1499938964844,253.4385528564453,252.7603454589844,259.3083801269531,253.5121459960937,289.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110071161761,7.1510757315707e-09,0.0010109998984262,-0.0177865289151668,0.0,0.0,0.0,-0.0083579150959849,60.0,-25.207576751708984,-0.0,-6.968949151087146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,292.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018615722656,0.0,0.0,9.476653940510003e-05,292.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,9.979372407542542e-05,290.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51904296875,0.0,0.0,7.370781531790271e-05,290.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431945800781,0.0,0.0,9.979457536246628e-05,291.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2012634277344,0.0,0.0,0.0004733784589916,290.9706420898437,294.1499938964844,253.42727661132807,252.75048828125,259.255615234375,253.5012359619141,289.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097541380673,7.004568924884324e-09,0.001009747153148,-0.0174027886241674,0.0,0.0,0.0,-0.0082852849736809,60.0,-25.17863655090332,-0.0,-6.951686515321853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,292.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,9.464785398449747e-05,292.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,9.96687522274442e-05,290.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135803222656,0.0,0.0,7.361550524365157e-05,290.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2394714355469,0.0,0.0,9.966959623852743e-05,291.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18524169921875,0.0,0.0,0.000472785643069,290.9677734375,294.1499938964844,253.4161376953125,252.74078369140625,259.2032775878906,253.49050903320312,289.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084895184263,6.856682777112155e-09,0.0010084826499223,-0.0170154273509979,0.0,0.0,0.0,-0.0082119712606072,60.0,-25.14911460876465,-0.0,-6.934283902637618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,292.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952392578125,0.0,0.0,9.441013389732689e-05,292.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989318847656,0.0,0.0,9.941842290572822e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5027160644531,0.0,0.0,7.343060860875994e-05,290.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320251464844,0.0,0.0,9.941925236489624e-05,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534423828125,0.0,0.0,0.0004715981776826,290.9620361328125,294.1499938964844,253.3943786621093,252.7218170166016,259.099853515625,253.4696502685547,289.85723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956204608,6.560463283733497e-09,0.0010059495689347,-0.0162395108491182,0.0,0.0,0.0,-0.0080651231110095,60.0,-25.08902931213379,-0.0,-6.899490045952916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,292.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952392578125,0.0,0.0,9.441013389732689e-05,292.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989318847656,0.0,0.0,9.941842290572822e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5027160644531,0.0,0.0,7.343060860875994e-05,290.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320251464844,0.0,0.0,9.941925236489624e-05,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534423828125,0.0,0.0,0.0004715981776826,290.9620361328125,294.1499938964844,253.3943786621093,252.7218170166016,259.099853515625,253.4696502685547,289.85723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956204608,6.560463283733497e-09,0.0010059495689347,-0.0162395108491182,0.0,0.0,0.0,-0.0080651231110095,60.0,-25.08902931213379,-0.0,-6.899490045952916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,292.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99072265625,0.0,0.0,9.417715773452072e-05,292.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9943542480469,0.0,0.0,9.917308489093556e-05,290.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4918518066406,0.0,0.0,7.324939360842109e-05,290.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245483398437,0.0,0.0,9.917390707414596e-05,291.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219787597656,0.0,0.0,0.0004704344028141,290.9561767578125,294.1499938964844,253.373275756836,252.7034912109375,258.9981689453125,253.4495544433593,289.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034734150394,6.270152841381105e-09,0.0010034671286121,-0.0154790459200739,0.0,0.0,0.0,-0.0079212030395865,60.0,-25.028806686401367,-0.0,-6.865475654649347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,292.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99072265625,0.0,0.0,9.417715773452072e-05,292.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9943542480469,0.0,0.0,9.917308489093556e-05,290.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4918518066406,0.0,0.0,7.324939360842109e-05,290.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245483398437,0.0,0.0,9.917390707414596e-05,291.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219787597656,0.0,0.0,0.0004704344028141,290.9561767578125,294.1499938964844,253.373275756836,252.7034912109375,258.9981689453125,253.4495544433593,289.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034734150394,6.270152841381105e-09,0.0010034671286121,-0.0154790459200739,0.0,0.0,0.0,-0.0079212030395865,60.0,-25.028806686401367,-0.0,-6.865475654649347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,292.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,9.395524830324577e-05,292.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897155761719,0.0,0.0,9.893940296024084e-05,290.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48101806640625,0.0,0.0,7.307678606593981e-05,290.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.217041015625,0.0,0.0,9.894021059153602e-05,291.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908203125,0.0,0.0,0.0004693259252235,290.9502258300781,294.1499938964844,253.35284423828125,252.685791015625,258.8981628417969,253.43020629882807,289.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011085541918,5.993632257172976e-09,0.0010011026170104,-0.0147546781226992,0.0,0.0,0.0,-0.0077841198071837,60.0,-24.970121383666992,-0.0,-6.833155197227826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,292.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,9.395524830324577e-05,292.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897155761719,0.0,0.0,9.893940296024084e-05,290.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48101806640625,0.0,0.0,7.307678606593981e-05,290.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.217041015625,0.0,0.0,9.894021059153602e-05,291.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908203125,0.0,0.0,0.0004693259252235,290.9502258300781,294.1499938964844,253.35284423828125,252.685791015625,258.8981628417969,253.43020629882807,289.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011085541918,5.993632257172976e-09,0.0010011026170104,-0.0147546781226992,0.0,0.0,0.0,-0.0077841198071837,60.0,-24.970121383666992,-0.0,-6.833155197227826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,292.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814147949219,0.0,0.0,9.375047375215216e-05,292.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,9.872376540442929e-05,290.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4701843261719,0.0,0.0,7.291751535376534e-05,290.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,9.872455848380925e-05,291.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599670410156,0.0,0.0,0.0004683030419982,290.9441833496094,294.1499938964844,253.3331298828125,252.6687469482422,258.7997741699219,253.4115295410156,289.8028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989262325689,5.738464370352858e-09,0.0009989205282181,-0.0140862241387367,0.0,0.0,0.0,-0.0076576215215027,60.0,-24.91458320617676,-0.0,-6.803397667454193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,292.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814147949219,0.0,0.0,9.375047375215216e-05,292.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,9.872376540442929e-05,290.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4701843261719,0.0,0.0,7.291751535376534e-05,290.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,9.872455848380925e-05,291.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599670410156,0.0,0.0,0.0004683030419982,290.9441833496094,294.1499938964844,253.3331298828125,252.6687469482422,258.7997741699219,253.4115295410156,289.8028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989262325689,5.738464370352858e-09,0.0009989205282181,-0.0140862241387367,0.0,0.0,0.0,-0.0076576215215027,60.0,-24.91458320617676,-0.0,-6.803397667454193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,292.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,9.365623554913328e-05,292.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,9.862452134257182e-05,290.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4647521972656,0.0,0.0,7.284421008080244e-05,290.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,9.862531442195176e-05,291.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0446472167969,0.0,0.0,0.0004678322875406,290.9411315917969,294.1499938964844,253.32354736328125,252.6604919433593,258.7511901855469,253.40245056152344,289.7937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979219175875,5.621030307878527e-09,0.000997916329652,-0.0137785812839865,0.0,0.0,0.0,-0.0075994040817022,60.0,-24.88849639892578,-0.0,-6.789723983047224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,292.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,9.356822556583212e-05,292.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801940917969,0.0,0.0,9.853184747043996e-05,290.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4593505859375,0.0,0.0,7.27757578715682e-05,290.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,9.85326332738623e-05,291.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0294189453125,0.0,0.0,0.0004673926450777,290.9380798339844,294.1499938964844,253.3141326904297,252.65240478515625,258.7029724121094,253.3935089111328,289.7847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969839593395,5.5113615893276355e-09,0.0009969784878194,-0.0134912775829434,0.0,0.0,0.0,-0.0075450362637639,60.0,-24.8637638092041,-0.0,-6.776967609312123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,292.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718322753906,0.0,0.0,9.341289842268452e-05,292.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753112792969,0.0,0.0,9.836828394327311e-05,290.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4485168457031,0.0,0.0,7.265494059538469e-05,290.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.836905519478024e-05,291.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9991455078125,0.0,0.0,0.0004666167660616,290.9318542480469,294.1499938964844,253.2958831787109,252.63674926757807,258.60772705078125,253.3760681152344,289.7666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953286498785,5.317805751303695e-09,0.0009953232947736,-0.0129842013120651,0.0,0.0,0.0,-0.0074490816332399,60.0,-24.81894874572754,-0.0,-6.754482484438995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,292.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718322753906,0.0,0.0,9.341289842268452e-05,292.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753112792969,0.0,0.0,9.836828394327311e-05,290.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4485168457031,0.0,0.0,7.265494059538469e-05,290.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.836905519478024e-05,291.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9991455078125,0.0,0.0,0.0004666167660616,290.9318542480469,294.1499938964844,253.2958831787109,252.63674926757807,258.60772705078125,253.3760681152344,289.7666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953286498785,5.317805751303695e-09,0.0009953232947736,-0.0129842013120651,0.0,0.0,0.0,-0.0074490816332399,60.0,-24.81894874572754,-0.0,-6.754482484438995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,292.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,9.328764281235637e-05,292.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,9.82363781076856e-05,290.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4377136230469,0.0,0.0,7.255750824697316e-05,290.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,9.823714208323509e-05,291.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9691772460937,0.0,0.0,0.0004659910628106,290.925537109375,294.1499938964844,253.27838134765625,252.621810913086,258.5140075683594,253.359130859375,289.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939934825524,5.161707505862978e-09,0.0009939883602783,-0.0125752501189708,0.0,0.0,0.0,-0.0073716966435313,60.0,-24.78117752075196,-0.0,-6.73637572390362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,292.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,9.328764281235637e-05,292.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,9.82363781076856e-05,290.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4377136230469,0.0,0.0,7.255750824697316e-05,290.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,9.823714208323509e-05,291.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9691772460937,0.0,0.0,0.0004659910628106,290.925537109375,294.1499938964844,253.27838134765625,252.621810913086,258.5140075683594,253.359130859375,289.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939934825524,5.161707505862978e-09,0.0009939883602783,-0.0125752501189708,0.0,0.0,0.0,-0.0073716966435313,60.0,-24.78117752075196,-0.0,-6.73637572390362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,292.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,9.319416858488694e-05,292.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,9.813794895308092e-05,290.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4268798828125,0.0,0.0,7.248480687849224e-05,290.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,9.81387056526728e-05,291.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9394226074219,0.0,0.0,0.0004655241791624,290.91912841796875,294.1499938964844,253.26168823242188,252.6076202392578,258.4217224121094,253.3426208496093,289.73046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929972002282,5.045221573851677e-09,0.0009929921943694,-0.0122700724750757,0.0,0.0,0.0,-0.0073139485903084,60.0,-24.75106811523437,-0.0,-6.722879675180593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,292.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,9.319416858488694e-05,292.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,9.813794895308092e-05,290.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4268798828125,0.0,0.0,7.248480687849224e-05,290.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,9.81387056526728e-05,291.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9394226074219,0.0,0.0,0.0004655241791624,290.91912841796875,294.1499938964844,253.26168823242188,252.6076202392578,258.4217224121094,253.3426208496093,289.73046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929972002282,5.045221573851677e-09,0.0009929921943694,-0.0122700724750757,0.0,0.0,0.0,-0.0073139485903084,60.0,-24.75106811523437,-0.0,-6.722879675180593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,292.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,9.31328468141146e-05,292.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,9.807337482925504e-05,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4160461425781,0.0,0.0,7.243710570037365e-05,290.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,9.807411697693168e-05,291.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9099426269531,0.0,0.0,0.0004652178613469,290.9126281738281,294.1499938964844,253.24578857421875,252.5941925048828,258.33087158203125,253.3264923095703,289.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923434117808,4.9687809422493964e-09,0.000992338405922,-0.0120698064565658,0.0,0.0,0.0,-0.0072760535404086,60.0,-24.72890853881836,-0.0,-6.714031286492175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,292.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,9.31328468141146e-05,292.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,9.807337482925504e-05,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4160461425781,0.0,0.0,7.243710570037365e-05,290.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,9.807411697693168e-05,291.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9099426269531,0.0,0.0,0.0004652178613469,290.9126281738281,294.1499938964844,253.24578857421875,252.5941925048828,258.33087158203125,253.3264923095703,289.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923434117808,4.9687809422493964e-09,0.000992338405922,-0.0120698064565658,0.0,0.0,0.0,-0.0072760535404086,60.0,-24.72890853881836,-0.0,-6.714031286492175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,292.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,9.311398025602102e-05,292.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9575500488281,0.0,0.0,9.805350418901072e-05,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.41064453125,0.0,0.0,7.242243009386584e-05,290.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,9.805424633668736e-05,291.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.895263671875,0.0,0.0,0.0004651236231438,290.9093322753906,294.1499938964844,253.23814392089844,252.5877685546875,258.2859802246094,253.31854248046875,289.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921421296894,4.945258869071267e-09,0.0009921372402459,-0.0120081808418035,0.0,0.0,0.0,-0.0072643924504518,60.0,-24.720890045166016,-0.0,-6.711309197271478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,292.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515991210937,0.0,0.0,9.31026879698038e-05,292.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,9.804161527426912e-05,290.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4052124023437,0.0,0.0,7.241364073706791e-05,290.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,9.804235014598817e-05,291.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88067626953125,0.0,0.0,0.0004650671908166,290.906005859375,294.1499938964844,253.230712890625,252.58154296875,258.241455078125,253.3106689453125,289.6943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920216398313,4.931173691602453e-09,0.0009920167503878,-0.0119712790474295,0.0,0.0,0.0,-0.0072574093937873,60.0,-24.71475601196289,-0.0,-6.709679922778379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,292.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,9.310158930020408e-05,292.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,9.804045839700848e-05,290.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39434814453125,0.0,0.0,7.241278217406943e-05,290.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,9.804117871681228e-05,291.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.85162353515625,0.0,0.0,0.0004650617192965,290.8993225097656,294.1499938964844,253.2164764404297,252.56968688964844,258.1533203125,253.2951202392578,289.67633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920095326378,4.929769481520907e-09,0.0009920046431943,-0.0119675993919372,0.0,0.0,0.0,-0.0072567127645015,60.0,-24.707847595214844,-0.0,-6.70951720849189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,292.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,9.310158930020408e-05,292.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,9.804045839700848e-05,290.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39434814453125,0.0,0.0,7.241278217406943e-05,290.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,9.804117871681228e-05,291.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.85162353515625,0.0,0.0,0.0004650617192965,290.8993225097656,294.1499938964844,253.2164764404297,252.56968688964844,258.1533203125,253.2951202392578,289.67633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920095326378,4.929769481520907e-09,0.0009920046431943,-0.0119675993919372,0.0,0.0,0.0,-0.0072567127645015,60.0,-24.707847595214844,-0.0,-6.70951720849189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,292.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94097900390625,0.0,0.0,9.31265894905664e-05,292.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442138671875,0.0,0.0,9.80667828116566e-05,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3834533691406,0.0,0.0,7.243221625685692e-05,290.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.806749585550278e-05,291.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8227844238281,0.0,0.0,0.0004651865747291,290.8924865722656,294.1499938964844,253.2031097412109,252.55865478515625,258.0664978027344,253.27984619140625,289.6582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922756580635,4.9608845920090525e-09,0.0009922706522047,-0.0120491189882159,0.0,0.0,0.0,-0.0072721373289823,60.0,-24.70783233642578,-0.0,-6.713117528533985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,292.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94097900390625,0.0,0.0,9.31265894905664e-05,292.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442138671875,0.0,0.0,9.80667828116566e-05,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3834533691406,0.0,0.0,7.243221625685692e-05,290.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.806749585550278e-05,291.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8227844238281,0.0,0.0,0.0004651865747291,290.8924865722656,294.1499938964844,253.2031097412109,252.55865478515625,258.0664978027344,253.27984619140625,289.6582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922756580635,4.9608845920090525e-09,0.0009922706522047,-0.0120491189882159,0.0,0.0,0.0,-0.0072721373289823,60.0,-24.70783233642578,-0.0,-6.713117528533985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
