time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597060,292.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,9.317400690633804e-05,292.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,9.811671770876274e-05,290.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37255859375,0.0,0.0,7.246909808600321e-05,290.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.811742347665132e-05,291.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.79412841796875,0.0,0.0,0.0004654234508052,290.8855895996094,294.1499938964844,253.1906280517578,252.5484619140625,257.9809875488281,253.2648468017578,289.6402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927805513143,5.0199315815291365e-09,0.0009927755454555,-0.0122038163244724,0.0,0.0,0.0,-0.0073014092631638,60.0,-24.71372413635254,-0.0,-6.719951528566527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,292.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,9.317400690633804e-05,292.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,9.811671770876274e-05,290.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37255859375,0.0,0.0,7.246909808600321e-05,290.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.811742347665132e-05,291.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.79412841796875,0.0,0.0,0.0004654234508052,290.8855895996094,294.1499938964844,253.1906280517578,252.5484619140625,257.9809875488281,253.2648468017578,289.6402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927805513143,5.0199315815291365e-09,0.0009927755454555,-0.0122038163244724,0.0,0.0,0.0,-0.0073014092631638,60.0,-24.71372413635254,-0.0,-6.719951528566527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,292.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92999267578125,0.0,0.0,9.323968697572128e-05,292.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331359863281,0.0,0.0,9.818588296184316e-05,290.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.36163330078125,0.0,0.0,7.252017530845478e-05,290.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.818658145377412e-05,291.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7656555175781,0.0,0.0,0.0004657515382859,290.8785705566406,294.1499938964844,253.17906188964844,252.53912353515625,257.896728515625,253.25018310546875,289.622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934800909832,5.101732813983517e-09,0.000993474968709,-0.0124181248247623,0.0,0.0,0.0,-0.0073419613763689,60.0,-24.72444534301757,-0.0,-6.729425905405152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,292.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92999267578125,0.0,0.0,9.323968697572128e-05,292.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331359863281,0.0,0.0,9.818588296184316e-05,290.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.36163330078125,0.0,0.0,7.252017530845478e-05,290.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.818658145377412e-05,291.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7656555175781,0.0,0.0,0.0004657515382859,290.8785705566406,294.1499938964844,253.17906188964844,252.53912353515625,257.896728515625,253.25018310546875,289.622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934800909832,5.101732813983517e-09,0.000993474968709,-0.0124181248247623,0.0,0.0,0.0,-0.0073419613763689,60.0,-24.72444534301757,-0.0,-6.729425905405152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,292.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271545410156,0.0,0.0,9.327816223958509e-05,292.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302978515625,0.0,0.0,9.822639549383894e-05,290.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35614013671875,0.0,0.0,7.25500940461643e-05,290.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,9.82270939857699e-05,291.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7514953613281,0.0,0.0,0.0004659437108784,290.875,294.1499938964844,253.1736297607422,252.5347900390625,257.8550720214844,253.2429962158203,289.6133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993889872916,5.149648707458709e-09,0.0009938846342265,-0.0125436587259173,0.0,0.0,0.0,-0.0073657156899571,60.0,-24.731325149536133,-0.0,-6.73497808634238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,292.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9243469238281,0.0,0.0,9.331917681265622e-05,292.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9274597167969,0.0,0.0,9.826958557823672e-05,290.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.35064697265625,0.0,0.0,7.25819991203025e-05,290.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,9.827027679421008e-05,291.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.73736572265625,0.0,0.0,0.0004661486018449,290.8714294433594,294.1499938964844,253.16842651367188,252.5306701660156,257.813720703125,253.2359313964844,289.6043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943266632035,5.200735397892231e-09,0.000994321424514,-0.0126774981617927,0.0,0.0,0.0,-0.0073910411447286,60.0,-24.73887825012207,-0.0,-6.740900460044942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,292.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186096191406,0.0,0.0,9.340720862383024e-05,292.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92169189453125,0.0,0.0,9.836229583015664e-05,290.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33966064453125,0.0,0.0,7.265046588145196e-05,290.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,9.83629797701724e-05,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.709228515625,0.0,0.0,0.0004665883607231,290.8641967773437,294.1499938964844,253.15872192382807,252.5231170654297,257.7318725585937,253.22213745117188,289.5863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952643886208,5.310387685142359e-09,0.0009952591499313,-0.0129647683352231,0.0,0.0,0.0,-0.0074454005807638,60.0,-24.755584716796875,-0.0,-6.753621306643255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,292.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186096191406,0.0,0.0,9.340720862383024e-05,292.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92169189453125,0.0,0.0,9.836229583015664e-05,290.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33966064453125,0.0,0.0,7.265046588145196e-05,290.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,9.83629797701724e-05,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.709228515625,0.0,0.0,0.0004665883607231,290.8641967773437,294.1499938964844,253.15872192382807,252.5231170654297,257.7318725585937,253.22213745117188,289.5863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952643886208,5.310387685142359e-09,0.0009952591499313,-0.0129647683352231,0.0,0.0,0.0,-0.0074454005807638,60.0,-24.755584716796875,-0.0,-6.753621306643255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,292.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91278076171875,0.0,0.0,9.349927131552248e-05,292.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,9.845923341345042e-05,291.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32861328125,0.0,0.0,7.272206130437553e-05,290.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,9.845991007750854e-05,291.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6812744140625,0.0,0.0,0.0004670482303481,290.8568420410156,294.1499938964844,253.1499938964844,252.5164794921875,257.6513061523437,253.208984375,289.56842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962450712919,5.425055071839324e-09,0.0009962395997717,-0.013265173882246,0.0,0.0,0.0,-0.0075022461824119,60.0,-24.7734375,-0.0,-6.766936877511398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,292.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91278076171875,0.0,0.0,9.349927131552248e-05,292.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,9.845923341345042e-05,291.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32861328125,0.0,0.0,7.272206130437553e-05,290.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,9.845991007750854e-05,291.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6812744140625,0.0,0.0,0.0004670482303481,290.8568420410156,294.1499938964844,253.1499938964844,252.5164794921875,257.6513061523437,253.208984375,289.56842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962450712919,5.425055071839324e-09,0.0009962395997717,-0.013265173882246,0.0,0.0,0.0,-0.0075022461824119,60.0,-24.7734375,-0.0,-6.766936877511398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,292.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068603515625,0.0,0.0,9.359729301650076e-05,292.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90985107421875,0.0,0.0,9.856245742412284e-05,291.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175354003906,0.0,0.0,7.279829878825694e-05,290.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,9.856312681222336e-05,291.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6534423828125,0.0,0.0,0.0004675378731917,290.8493957519531,294.1499938964844,253.14453125,252.51251220703125,257.5719299316406,253.19674682617188,289.55047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972892003133,5.547150294660241e-09,0.0009972836123779,-0.0135850356891751,0.0,0.0,0.0,-0.00756277423352,60.0,-24.791200637817383,-0.0,-6.78112925811547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,292.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068603515625,0.0,0.0,9.359729301650076e-05,292.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90985107421875,0.0,0.0,9.856245742412284e-05,291.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175354003906,0.0,0.0,7.279829878825694e-05,290.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,9.856312681222336e-05,291.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6534423828125,0.0,0.0,0.0004675378731917,290.8493957519531,294.1499938964844,253.14453125,252.51251220703125,257.5719299316406,253.19674682617188,289.55047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972892003133,5.547150294660241e-09,0.0009972836123779,-0.0135850356891751,0.0,0.0,0.0,-0.00756277423352,60.0,-24.791200637817383,-0.0,-6.78112925811547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,292.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008178710937,0.0,0.0,9.370654152007774e-05,292.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,9.867750486591832e-05,291.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3064270019531,0.0,0.0,7.288326014531776e-05,290.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,9.86781597021036e-05,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62579345703125,0.0,0.0,0.0004680835700128,290.8418273925781,294.1499938964844,253.14431762695312,252.5127410888672,257.4938659667969,253.18630981445312,289.5325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984530042856,5.683232551234596e-09,0.0009984472999349,-0.0139415338635444,0.0,0.0,0.0,-0.0076302355155348,60.0,-24.80839157104492,-0.0,-6.796965124067357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,292.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008178710937,0.0,0.0,9.370654152007774e-05,292.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,9.867750486591832e-05,291.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3064270019531,0.0,0.0,7.288326014531776e-05,290.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,9.86781597021036e-05,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62579345703125,0.0,0.0,0.0004680835700128,290.8418273925781,294.1499938964844,253.14431762695312,252.5127410888672,257.4938659667969,253.18630981445312,289.5325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984530042856,5.683232551234596e-09,0.0009984472999349,-0.0139415338635444,0.0,0.0,0.0,-0.0076302355155348,60.0,-24.80839157104492,-0.0,-6.796965124067357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,292.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89776611328125,0.0,0.0,9.37653603614308e-05,292.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007263183594,0.0,0.0,9.873943781713024e-05,291.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3008728027344,0.0,0.0,7.292901136679575e-05,290.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,9.874009992927311e-05,291.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6120300292969,0.0,0.0,0.0004683774022851,290.8380126953125,294.1499938964844,253.1460723876953,252.51434326171875,257.4553527832031,253.1820526123047,289.52362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990795515477,5.7565010536109185e-09,0.0009990738471969,-0.0141334757208824,0.0,0.0,0.0,-0.0076665580272674,60.0,-24.81675338745117,-0.0,-6.805498742323834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,292.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89471435546875,0.0,0.0,9.382616553921252e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89764404296875,0.0,0.0,9.880347352009268e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2952880859375,0.0,0.0,7.297629781533033e-05,290.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,9.880412835627794e-05,291.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5982971191406,0.0,0.0,0.0004686811298597,290.83416748046875,294.1499938964844,253.1490173339844,252.5168609619141,257.4171447753906,253.1783599853516,289.5146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997272863984,5.832241800618476e-09,0.0009997214656323,-0.0143318930640816,0.0,0.0,0.0,-0.0077041056938469,60.0,-24.824987411499023,-0.0,-6.814326525272918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,292.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88848876953125,0.0,0.0,9.395408415002748e-05,292.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913879394531,0.0,0.0,9.893818059936166e-05,291.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840881347656,0.0,0.0,7.307578925974667e-05,290.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,9.893882815958932e-05,291.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5709228515625,0.0,0.0,0.0004693201044574,290.8263854980469,294.1499938964844,253.15821838378903,252.5245819091797,257.3417663574219,253.1733856201172,289.4967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010900441557,5.9915898908968765e-09,0.0010010839905589,-0.014749327674508,0.0,0.0,0.0,-0.0077831014059484,60.0,-24.84081649780273,-0.0,-6.83291645486861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,292.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88848876953125,0.0,0.0,9.395408415002748e-05,292.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913879394531,0.0,0.0,9.893818059936166e-05,291.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840881347656,0.0,0.0,7.307578925974667e-05,290.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,9.893882815958932e-05,291.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5709228515625,0.0,0.0,0.0004693201044574,290.8263854980469,294.1499938964844,253.15821838378903,252.5245819091797,257.3417663574219,253.1733856201172,289.4967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010900441557,5.9915898908968765e-09,0.0010010839905589,-0.014749327674508,0.0,0.0,0.0,-0.0077831014059484,60.0,-24.84081649780273,-0.0,-6.83291645486861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,292.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822021484375,0.0,0.0,9.408756886841728e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8850402832031,0.0,0.0,9.907873754855244e-05,291.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728576660156,0.0,0.0,7.317960262298584e-05,290.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,9.90793778328225e-05,291.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5436706542969,0.0,0.0,0.0004699868732132,290.8185119628906,294.1499938964844,253.17156982421875,252.5355682373047,257.26776123046875,253.17176818847656,289.4788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025120573118,6.157865328759726e-09,0.0010025058872997,-0.0151849035173654,0.0,0.0,0.0,-0.0078655313700437,60.0,-24.85553359985352,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,292.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822021484375,0.0,0.0,9.408756886841728e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8850402832031,0.0,0.0,9.907873754855244e-05,291.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728576660156,0.0,0.0,7.317960262298584e-05,290.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,9.90793778328225e-05,291.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5436706542969,0.0,0.0,0.0004699868732132,290.8185119628906,294.1499938964844,253.17156982421875,252.5355682373047,257.26776123046875,253.17176818847656,289.4788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025120573118,6.157865328759726e-09,0.0010025058872997,-0.0151849035173654,0.0,0.0,0.0,-0.0078655313700437,60.0,-24.85553359985352,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,292.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,9.422311268281192e-05,292.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,9.92214772850275e-05,291.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615966796875,0.0,0.0,7.328502397285774e-05,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,9.922211029333994e-05,291.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5165710449219,0.0,0.0,0.0004706639447249,290.810546875,294.1499938964844,253.1886749267578,252.54953002929688,257.1951904296875,253.1738739013672,289.4609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.868520736694336,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,292.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,9.422311268281192e-05,292.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,9.92214772850275e-05,291.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615966796875,0.0,0.0,7.328502397285774e-05,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,9.922211029333994e-05,291.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5165710449219,0.0,0.0,0.0004706639447249,290.810546875,294.1499938964844,253.1886749267578,252.54953002929688,257.1951904296875,253.1738739013672,289.4609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.868520736694336,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,292.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,9.43565319175832e-05,292.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720703125,0.0,0.0,9.93619760265574e-05,291.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2502746582031,0.0,0.0,7.338879368035123e-05,290.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,9.93626017589122e-05,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4895935058594,0.0,0.0,0.0004713304224424,290.80242919921875,294.1499938964844,253.2091827392578,252.566162109375,257.12420654296875,253.1800842285156,289.4430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492915982647673e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.8789291381836,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,292.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,9.43565319175832e-05,292.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720703125,0.0,0.0,9.93619760265574e-05,291.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2502746582031,0.0,0.0,7.338879368035123e-05,290.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,9.93626017589122e-05,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4895935058594,0.0,0.0,0.0004713304224424,290.80242919921875,294.1499938964844,253.2091827392578,252.566162109375,257.12420654296875,253.1800842285156,289.4430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492915982647673e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.8789291381836,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659973144531,0.0,0.0,9.442102600587532e-05,292.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687744140625,0.0,0.0,9.942988981492816e-05,291.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445983886719,0.0,0.0,7.34389468561858e-05,290.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,9.943050827132538e-05,291.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4761657714844,0.0,0.0,0.0004716525727417,290.79833984375,294.1499938964844,253.2205810546875,252.57537841796875,257.0893249511719,253.18475341796875,289.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.5732521647987604e-09,0.001006057835184,-0.0162730123847723,0.0,0.0,0.0,-0.0080714570358395,60.0,-24.88287734985352,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,292.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627014160156,0.0,0.0,9.448356286156924e-05,292.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86541748046875,0.0,0.0,9.949573723133652e-05,291.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2389221191406,0.0,0.0,7.348758663283661e-05,290.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,9.949635568773374e-05,291.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4627380371094,0.0,0.0,0.000471964944154,290.7942199707031,294.1499938964844,253.23269653320312,252.58514404296875,257.0548400878906,253.1903533935547,289.4252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651149409009349e-09,0.0010067239636555,-0.0164770595729351,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.885967254638672,-0.0,-6.910132555049131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,292.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559875488281,0.0,0.0,9.459983266424388e-05,292.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85870361328125,0.0,0.0,9.961818432202564e-05,291.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275085449219,0.0,0.0,7.357801223406568e-05,290.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,9.961879550246522e-05,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43603515625,0.0,0.0,0.0004725457692984,290.7859191894531,294.1499938964844,253.25885009765625,252.60617065429688,256.9870300292969,253.204330444336,289.4073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795988660712737e-09,0.0010079625062644,-0.0168564487248659,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.888877868652344,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,292.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559875488281,0.0,0.0,9.459983266424388e-05,292.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85870361328125,0.0,0.0,9.961818432202564e-05,291.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275085449219,0.0,0.0,7.357801223406568e-05,290.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,9.961879550246522e-05,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43603515625,0.0,0.0,0.0004725457692984,290.7859191894531,294.1499938964844,253.25885009765625,252.60617065429688,256.9870300292969,253.204330444336,289.4073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795988660712737e-09,0.0010079625062644,-0.0168564487248659,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.888877868652344,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,292.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84918212890625,0.0,0.0,9.470138320466504e-05,292.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85186767578125,0.0,0.0,9.972511179512368e-05,291.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.216064453125,0.0,0.0,7.365699275396764e-05,290.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,9.972571569960564e-05,291.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4094543457031,0.0,0.0,0.0004730529908556,290.7774963378906,294.1499938964844,253.28726196289065,252.62893676757807,256.9208984375,253.2219390869141,289.3894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090511059388,6.922477702175911e-09,0.0010090442374348,-0.0171877667307853,0.0,0.0,0.0,-0.0082445833832025,60.0,-24.88662338256836,-0.0,-6.942023844658253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,292.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84918212890625,0.0,0.0,9.470138320466504e-05,292.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85186767578125,0.0,0.0,9.972511179512368e-05,291.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.216064453125,0.0,0.0,7.365699275396764e-05,290.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,9.972571569960564e-05,291.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4094543457031,0.0,0.0,0.0004730529908556,290.7774963378906,294.1499938964844,253.28726196289065,252.62893676757807,256.9208984375,253.2219390869141,289.3894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090511059388,6.922477702175911e-09,0.0010090442374348,-0.0171877667307853,0.0,0.0,0.0,-0.0082445833832025,60.0,-24.88662338256836,-0.0,-6.942023844658253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,292.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8423156738281,0.0,0.0,9.478506399318576e-05,292.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8449401855469,0.0,0.0,9.981323819374666e-05,290.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,7.372207619482651e-05,290.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113525390625,0.0,0.0,9.981383482227102e-05,291.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3830261230469,0.0,0.0,0.0004734710091724,290.7689514160156,294.1499938964844,253.3175506591797,252.65313720703125,256.8564147949219,253.24282836914065,289.3715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099426144734,7.026712989244288e-09,0.0010099355131387,-0.0174607913941144,0.0,0.0,0.0,-0.008296257816255,60.0,-24.87863540649414,-0.0,-6.95429491770483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,292.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8423156738281,0.0,0.0,9.478506399318576e-05,292.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8449401855469,0.0,0.0,9.981323819374666e-05,290.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,7.372207619482651e-05,290.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113525390625,0.0,0.0,9.981383482227102e-05,291.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3830261230469,0.0,0.0,0.0004734710091724,290.7689514160156,294.1499938964844,253.3175506591797,252.65313720703125,256.8564147949219,253.24282836914065,289.3715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099426144734,7.026712989244288e-09,0.0010099355131387,-0.0174607913941144,0.0,0.0,0.0,-0.008296257816255,60.0,-24.87863540649414,-0.0,-6.95429491770483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,292.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353271484375,0.0,0.0,9.484949987381695e-05,292.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83795166015625,0.0,0.0,9.988109377445652e-05,290.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,7.37721857149154e-05,290.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00225830078125,0.0,0.0,9.988168312702328e-05,291.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3567199707031,0.0,0.0,0.0004737928975373,290.76031494140625,294.1499938964844,253.34933471679688,252.678451538086,256.79345703125,253.266342163086,289.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106289992108,7.106967903069972e-09,0.0010106218978762,-0.0176710002124309,0.0,0.0,0.0,-0.0083360439166426,60.0,-24.864965438842773,-0.0,-6.963750109889588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,292.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353271484375,0.0,0.0,9.484949987381695e-05,292.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83795166015625,0.0,0.0,9.988109377445652e-05,290.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,7.37721857149154e-05,290.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00225830078125,0.0,0.0,9.988168312702328e-05,291.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3567199707031,0.0,0.0,0.0004737928975373,290.76031494140625,294.1499938964844,253.34933471679688,252.678451538086,256.79345703125,253.266342163086,289.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106289992108,7.106967903069972e-09,0.0010106218978762,-0.0176710002124309,0.0,0.0,0.0,-0.0083360439166426,60.0,-24.864965438842773,-0.0,-6.963750109889588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,292.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318176269531,0.0,0.0,9.487432544119656e-05,292.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8344116210937,0.0,0.0,9.990722901420668e-05,290.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,7.379148883046582e-05,290.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976806640625,0.0,0.0,9.990781836677344e-05,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3435974121094,0.0,0.0,0.0004739169089589,290.7559814453125,294.1499938964844,253.36569213867188,252.69143676757807,256.7626342773437,253.27911376953125,289.3447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108933784067,7.137881841146054e-09,0.0010108862770721,-0.0177519731223583,0.0,0.0,0.0,-0.0083513697609305,60.0,-24.855613708496094,-0.0,-6.967393773038566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,292.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282470703125,0.0,0.0,9.489444346399978e-05,292.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8308410644531,0.0,0.0,9.992841660277918e-05,290.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,7.380713941529393e-05,290.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,9.992899867938831e-05,291.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3305358886719,0.0,0.0,0.0004740173753816,290.7515869140625,294.1499938964844,253.3822631835937,252.7045745849609,256.73223876953125,253.2924346923828,289.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111076990142,7.162931581206067e-09,0.0010111004812642,-0.0178175829350948,0.0,0.0,0.0,-0.0083637880161404,60.0,-24.84481811523437,-0.0,-6.970346788648385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,292.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82110595703125,0.0,0.0,9.492111712461336e-05,292.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236389160156,0.0,0.0,9.995650179916991e-05,290.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,7.382787589449435e-05,290.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838562011719,0.0,0.0,9.995707659982143e-05,291.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.30450439453125,0.0,0.0,0.0004741506127174,290.7427673339844,294.1499938964844,253.4159393310547,252.7312164306641,256.67266845703125,253.3205108642578,289.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196136131426556e-09,0.0010113845346495,-0.0179045535624027,0.0,0.0,0.0,-0.0083802491426467,60.0,-24.819190979003903,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,292.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82110595703125,0.0,0.0,9.492111712461336e-05,292.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236389160156,0.0,0.0,9.995650179916991e-05,290.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,7.382787589449435e-05,290.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838562011719,0.0,0.0,9.995707659982143e-05,291.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.30450439453125,0.0,0.0,0.0004741506127174,290.7427673339844,294.1499938964844,253.4159393310547,252.7312164306641,256.67266845703125,253.3205108642578,289.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196136131426556e-09,0.0010113845346495,-0.0179045535624027,0.0,0.0,0.0,-0.0083802491426467,60.0,-24.819190979003903,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,292.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138427734375,0.0,0.0,9.493127436144276e-05,292.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163757324219,0.0,0.0,9.996719745686278e-05,290.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,7.383577030850574e-05,290.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,9.99677722575143e-05,291.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.27862548828125,0.0,0.0,0.0004742013697978,290.7338562011719,294.1499938964844,253.4499969482422,252.758056640625,256.61480712890625,253.3501739501953,289.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764696287062e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.788461685180664,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
