time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
599400,292.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138427734375,0.0,0.0,9.493127436144276e-05,292.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163757324219,0.0,0.0,9.996719745686278e-05,290.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,7.383577030850574e-05,290.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,9.99677722575143e-05,291.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.27862548828125,0.0,0.0,0.0004742013697978,290.7338562011719,294.1499938964844,253.4499969482422,252.758056640625,256.61480712890625,253.3501739501953,289.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764696287062e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.788461685180664,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,292.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065185546875,0.0,0.0,9.493093239143492e-05,292.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089904785156,0.0,0.0,9.996684093493968e-05,290.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,7.383550837403163e-05,290.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,9.996740118367596e-05,291.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2528991699219,0.0,0.0,0.0004741996526718,290.7248229980469,294.1499938964844,253.4840545654297,252.7848052978516,256.55865478515625,253.38101196289065,289.2822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114959441125,7.208315278006694e-09,0.0010114887263625,-0.0179364532232284,0.0,0.0,0.0,-0.008386286906898,60.0,-24.75399398803711,-0.0,-6.975699307076867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,292.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065185546875,0.0,0.0,9.493093239143492e-05,292.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089904785156,0.0,0.0,9.996684093493968e-05,290.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,7.383550837403163e-05,290.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,9.996740118367596e-05,291.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2528991699219,0.0,0.0,0.0004741996526718,290.7248229980469,294.1499938964844,253.4840545654297,252.7848052978516,256.55865478515625,253.38101196289065,289.2822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114959441125,7.208315278006694e-09,0.0010114887263625,-0.0179364532232284,0.0,0.0,0.0,-0.008386286906898,60.0,-24.75399398803711,-0.0,-6.975699307076867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,292.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.799072265625,0.0,0.0,9.497025894233956e-05,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8015441894531,0.0,0.0,0.0001000082629616,290.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,7.386608922388405e-05,290.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557800292969,0.0,0.0,0.0001000088159344,291.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2273254394531,0.0,0.0,0.0004743961326312,290.7157287597656,294.1499938964844,253.51773071289065,252.8111572265625,256.50408935546875,253.4127349853516,289.2643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119145736098,7.257291212425798e-09,0.0010119073558598,-0.0180647317320108,0.0,0.0,0.0,-0.0084105655550956,60.0,-24.72359275817871,-0.0,-6.981477440604067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,292.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.799072265625,0.0,0.0,9.497025894233956e-05,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8015441894531,0.0,0.0,0.0001000082629616,290.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,7.386608922388405e-05,290.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557800292969,0.0,0.0,0.0001000088159344,291.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2273254394531,0.0,0.0,0.0004743961326312,290.7157287597656,294.1499938964844,253.51773071289065,252.8111572265625,256.50408935546875,253.4127349853516,289.2643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119145736098,7.257291212425798e-09,0.0010119073558598,-0.0180647317320108,0.0,0.0,0.0,-0.0084105655550956,60.0,-24.72359275817871,-0.0,-6.981477440604067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,292.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953186035156,0.0,0.0,9.49931563809514e-05,292.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977600097656,0.0,0.0,0.0001000323682092,290.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,7.388389349216595e-05,290.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,0.0001000329211819,291.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2145690917969,0.0,0.0,0.000474510481581,290.71112060546875,294.1499938964844,253.5343170166016,252.82408142089844,256.4773864746094,253.4288482666016,289.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012158463709,7.285799963341333e-09,0.0010121511295437,-0.0181394014507532,0.0,0.0,0.0,-0.008424699306488,60.0,-24.711036682128903,-0.0,-6.984841860457891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,292.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79156494140625,0.0,0.0,9.500145097263156e-05,292.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939758300781,0.0,0.0,0.0001000410993583,290.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,7.389034726656973e-05,290.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462890625,0.0,0.0,0.0001000416523311,291.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2018737792969,0.0,0.0,0.0004745519254356,290.7065124511719,294.1499938964844,253.5506591796875,252.8367919921875,256.4510803222656,253.44503784179688,289.2465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122468229383,7.296124149291927e-09,0.001012239488773,-0.0181664433330297,0.0,0.0,0.0,-0.0084298178553581,60.0,-24.69753074645996,-0.0,-6.98606044124972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,292.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839660644531,0.0,0.0,9.496782149653882e-05,292.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7863464355469,0.0,0.0,0.0001000056945485,290.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,7.386419019894674e-05,290.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367370605469,0.0,0.0,0.0001000062329694,291.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1765441894531,0.0,0.0,0.0004743839381262,290.6972045898437,294.1499938964844,253.5824584960937,252.8614501953125,256.39959716796875,253.4772491455078,289.2286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118883801624,7.254203016060501e-09,0.0010118810459971,-0.0180566422641277,0.0,0.0,0.0,-0.0084090353921055,60.0,-24.66181945800781,-0.0,-6.981112932180622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,292.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839660644531,0.0,0.0,9.496782149653882e-05,292.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7863464355469,0.0,0.0,0.0001000056945485,290.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,7.386419019894674e-05,290.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367370605469,0.0,0.0,0.0001000062329694,291.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1765441894531,0.0,0.0,0.0004743839381262,290.6972045898437,294.1499938964844,253.5824584960937,252.8614501953125,256.39959716796875,253.4772491455078,289.2286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118883801624,7.254203016060501e-09,0.0010118810459971,-0.0180566422641277,0.0,0.0,0.0,-0.0084090353921055,60.0,-24.66181945800781,-0.0,-6.981112932180622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,292.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762756347656,0.0,0.0,9.488126670476048e-05,292.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.77862548828125,0.0,0.0,9.991454135160892e-05,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,7.379685848718509e-05,290.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271545410156,0.0,0.0,9.991507249651475e-05,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1513977050781,0.0,0.0,0.000473951571621,290.68780517578125,294.1499938964844,253.6127471923828,252.88479614257807,256.3496398925781,253.5087280273437,289.2108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109661379829,7.146329306095822e-09,0.0010109589202329,-0.0177740976214408,0.0,0.0,0.0,-0.0083555597811937,60.0,-24.612892150878903,-0.0,-6.968389243411367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,292.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762756347656,0.0,0.0,9.488126670476048e-05,292.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.77862548828125,0.0,0.0,9.991454135160892e-05,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,7.379685848718509e-05,290.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271545410156,0.0,0.0,9.991507249651475e-05,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1513977050781,0.0,0.0,0.000473951571621,290.68780517578125,294.1499938964844,253.6127471923828,252.88479614257807,256.3496398925781,253.5087280273437,289.2108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109661379829,7.146329306095822e-09,0.0010109589202329,-0.0177740976214408,0.0,0.0,0.0,-0.0083555597811937,60.0,-24.612892150878903,-0.0,-6.968389243411367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,292.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685241699219,0.0,0.0,9.47768712649122e-05,292.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7708435058594,0.0,0.0,9.980460890801623e-05,290.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,7.37156588002108e-05,290.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,9.980513277696446e-05,291.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1264038085937,0.0,0.0,0.0004734300891868,290.6783447265625,294.1499938964844,253.6411590576172,252.90655517578125,256.3011169433594,253.53912353515625,289.1929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098535567522,7.016239589319184e-09,0.0010098465718328,-0.0174333583563566,0.0,0.0,0.0,-0.0082910684868693,60.0,-24.556352615356445,-0.0,-6.953061415515549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,292.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685241699219,0.0,0.0,9.47768712649122e-05,292.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7708435058594,0.0,0.0,9.980460890801623e-05,290.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,7.37156588002108e-05,290.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,9.980513277696446e-05,291.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1264038085937,0.0,0.0,0.0004734300891868,290.6783447265625,294.1499938964844,253.6411590576172,252.90655517578125,256.3011169433594,253.53912353515625,289.1929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098535567522,7.016239589319184e-09,0.0010098465718328,-0.0174333583563566,0.0,0.0,0.0,-0.0082910684868693,60.0,-24.556352615356445,-0.0,-6.953061415515549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,292.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606811523437,0.0,0.0,9.467876952840017e-05,292.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76300048828125,0.0,0.0,9.970130486181006e-05,290.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,7.363935583271086e-05,290.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078063964844,0.0,0.0,9.970182145480068e-05,291.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1015319824219,0.0,0.0,0.0004729400388896,290.6688232421875,294.1499938964844,253.66729736328125,252.9264373779297,256.25390625,253.5682373046875,289.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088080307468,6.893987603007191e-09,0.0010088011622428,-0.0171131417155265,0.0,0.0,0.0,-0.0082304626703262,60.0,-24.49939346313477,-0.0,-6.938671504030935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,292.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606811523437,0.0,0.0,9.467876952840017e-05,292.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76300048828125,0.0,0.0,9.970130486181006e-05,290.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,7.363935583271086e-05,290.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078063964844,0.0,0.0,9.970182145480068e-05,291.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1015319824219,0.0,0.0,0.0004729400388896,290.6688232421875,294.1499938964844,253.66729736328125,252.9264373779297,256.25390625,253.5682373046875,289.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088080307468,6.893987603007191e-09,0.0010088011622428,-0.0171131417155265,0.0,0.0,0.0,-0.0082304626703262,60.0,-24.49939346313477,-0.0,-6.938671504030935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,292.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567443847656,0.0,0.0,9.46331419982016e-05,292.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.759033203125,0.0,0.0,9.9653254437726e-05,290.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,7.360386371146888e-05,290.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029235839844,0.0,0.0,9.96537710307166e-05,291.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0892028808594,0.0,0.0,0.0004727121267933,290.6640014648437,294.1499938964844,253.67941284179688,252.93556213378903,256.2308959960937,253.5821228027344,289.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083217639476,6.837125976488778e-09,0.0010083148954436,-0.0169642008841037,0.0,0.0,0.0,-0.0082022743299603,60.0,-24.47222328186035,-0.0,-6.931983875801961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,292.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527770996094,0.0,0.0,9.458915155846626e-05,292.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75506591796875,0.0,0.0,9.96069356915541e-05,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,7.356964488280937e-05,290.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980712890625,0.0,0.0,9.960744500858708e-05,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0768737792969,0.0,0.0,0.0004724923928733,290.6591796875,294.1499938964844,253.69081115722656,252.94412231445312,256.2081298828125,253.59567260742188,289.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078529594466,6.782310268960145e-09,0.0010078460909426,-0.0168206188827753,0.0,0.0,0.0,-0.0081750992685556,60.0,-24.44576644897461,-0.0,-6.925539963731353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,292.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447814941406,0.0,0.0,9.450917423237116e-05,292.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470397949219,0.0,0.0,9.952271648216993e-05,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,7.350744272116572e-05,290.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,9.95232185232453e-05,291.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0523376464844,0.0,0.0,0.0004720929136965,290.64947509765625,294.1499938964844,253.71131896972656,252.95933532714844,256.16363525390625,253.6212615966797,289.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070005664601,6.682643327593496e-09,0.0010069939307868,-0.0165595524013042,0.0,0.0,0.0,-0.0081256898120045,60.0,-24.39640617370605,-0.0,-6.913830929988762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,292.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447814941406,0.0,0.0,9.450917423237116e-05,292.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470397949219,0.0,0.0,9.952271648216993e-05,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,7.350744272116572e-05,290.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,9.95232185232453e-05,291.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0523376464844,0.0,0.0,0.0004720929136965,290.64947509765625,294.1499938964844,253.71131896972656,252.95933532714844,256.16363525390625,253.6212615966797,289.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070005664601,6.682643327593496e-09,0.0010069939307868,-0.0165595524013042,0.0,0.0,0.0,-0.0081256898120045,60.0,-24.39640617370605,-0.0,-6.913830929988762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,292.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367248535156,0.0,0.0,9.443865565117449e-05,292.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73895263671875,0.0,0.0,9.944845078280196e-05,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,7.345258200075477e-05,290.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,9.944894554791972e-05,291.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0279541015625,0.0,0.0,0.0004717406118288,290.63970947265625,294.1499938964844,253.7284240722656,252.97178649902344,256.1202392578125,253.6448669433593,289.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062488727271,6.59475318798286e-09,0.0010062423534691,-0.0163293313235044,0.0,0.0,0.0,-0.0080821188166737,60.0,-24.35146141052246,-0.0,-6.90351313892279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,292.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367248535156,0.0,0.0,9.443865565117449e-05,292.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73895263671875,0.0,0.0,9.944845078280196e-05,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,7.345258200075477e-05,290.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,9.944894554791972e-05,291.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0279541015625,0.0,0.0,0.0004717406118288,290.63970947265625,294.1499938964844,253.7284240722656,252.97178649902344,256.1202392578125,253.6448669433593,289.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062488727271,6.59475318798286e-09,0.0010062423534691,-0.0163293313235044,0.0,0.0,0.0,-0.0080821188166737,60.0,-24.35146141052246,-0.0,-6.90351313892279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,292.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286071777344,0.0,0.0,9.437910921406e-05,292.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73077392578125,0.0,0.0,9.938575385604054e-05,290.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,7.34062705305405e-05,290.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684997558594,0.0,0.0,9.938624134520067e-05,291.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0036926269531,0.0,0.0,0.0004714431997854,290.6298522949219,294.1499938964844,253.7417755126953,252.9811553955078,256.077880859375,253.6662750244141,289.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056142928078,6.520548989641384e-09,0.0010056077735498,-0.0161349587142467,0.0,0.0,0.0,-0.008045332506299,60.0,-24.3115291595459,-0.0,-6.89480899040973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,292.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286071777344,0.0,0.0,9.437910921406e-05,292.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73077392578125,0.0,0.0,9.938575385604054e-05,290.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,7.34062705305405e-05,290.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684997558594,0.0,0.0,9.938624134520067e-05,291.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0036926269531,0.0,0.0,0.0004714431997854,290.6298522949219,294.1499938964844,253.7417755126953,252.9811553955078,256.077880859375,253.6662750244141,289.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056142928078,6.520548989641384e-09,0.0010056077735498,-0.0161349587142467,0.0,0.0,0.0,-0.008045332506299,60.0,-24.3115291595459,-0.0,-6.89480899040973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,292.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72039794921875,0.0,0.0,9.433168452233076e-05,292.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225646972656,0.0,0.0,9.933580440701915e-05,290.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,7.336937414947897e-05,290.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585510253906,0.0,0.0,9.933629189617932e-05,291.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97955322265625,0.0,0.0,0.0004712062946055,290.6199035644531,294.1499938964844,253.75099182128903,252.9871826171875,256.0364685058594,253.6849975585937,289.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051087010651,6.461433166293773e-09,0.0010051021818071,-0.0159801077097654,0.0,0.0,0.0,-0.0080160265788435,60.0,-24.277511596679688,-0.0,-6.887877646022389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,292.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72039794921875,0.0,0.0,9.433168452233076e-05,292.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225646972656,0.0,0.0,9.933580440701915e-05,290.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,7.336937414947897e-05,290.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585510253906,0.0,0.0,9.933629189617932e-05,291.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97955322265625,0.0,0.0,0.0004712062946055,290.6199035644531,294.1499938964844,253.75099182128903,252.9871826171875,256.0364685058594,253.6849975585937,289.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051087010651,6.461433166293773e-09,0.0010051021818071,-0.0159801077097654,0.0,0.0,0.0,-0.0080160265788435,60.0,-24.277511596679688,-0.0,-6.887877646022389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,292.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162475585937,0.0,0.0,9.431216312805192e-05,292.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7184143066406,0.0,0.0,9.93152498267591e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.010498046875,0.0,0.0,7.335419650189579e-05,290.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8535461425781,0.0,0.0,9.931573731591924e-05,291.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9675598144531,0.0,0.0,0.0004711087967734,290.6148986816406,294.1499938964844,253.75392150878903,252.9888458251953,256.01611328125,253.6931915283203,289.07733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049005504697,6.437104627110557e-09,0.001004894147627,-0.0159163791686296,0.0,0.0,0.0,-0.0080039650201797,60.0,-24.26287841796875,-0.0,-6.885026238023785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,292.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71209716796875,0.0,0.0,9.429621422896162e-05,292.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142333984375,0.0,0.0,9.929844964062796e-05,290.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044860839844,0.0,0.0,7.334178371820599e-05,290.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485412597656,0.0,0.0,9.929892985383049e-05,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.95556640625,0.0,0.0,0.0004710291104856,290.6098937988281,294.1499938964844,253.75567626953125,252.98956298828125,255.9960021972656,253.7005310058593,289.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047304676845,6.417216535936632e-09,0.0010047240648418,-0.0158642828464508,0.0,0.0,0.0,-0.0079941060394048,60.0,-24.24984359741211,-0.0,-6.882696368393226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,292.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037353515625,0.0,0.0,9.427443728782237e-05,292.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7058410644531,0.0,0.0,9.927552309818566e-05,290.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924621582031,0.0,0.0,7.332484528888017e-05,290.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,9.927599603543058e-05,291.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9317321777344,0.0,0.0,0.0004709203494712,290.59979248046875,294.1499938964844,253.75547790527344,252.9879913330078,255.956283569336,253.7127990722656,289.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044982191175,6.3900662539140285e-09,0.0010044919326901,-0.0157931614667177,0.0,0.0,0.0,-0.0079806456342339,60.0,-24.22853660583496,-0.0,-6.879515268565228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,292.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037353515625,0.0,0.0,9.427443728782237e-05,292.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7058410644531,0.0,0.0,9.927552309818566e-05,290.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924621582031,0.0,0.0,7.332484528888017e-05,290.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,9.927599603543058e-05,291.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9317321777344,0.0,0.0,0.0004709203494712,290.59979248046875,294.1499938964844,253.75547790527344,252.9879913330078,255.956283569336,253.7127990722656,289.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044982191175,6.3900662539140285e-09,0.0010044919326901,-0.0157931614667177,0.0,0.0,0.0,-0.0079806456342339,60.0,-24.22853660583496,-0.0,-6.879515268565228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,292.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952819824219,0.0,0.0,9.42667611525394e-05,292.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6973571777344,0.0,0.0,9.92674395092763e-05,290.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804382324219,0.0,0.0,7.331887172767892e-05,290.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283386230469,0.0,0.0,9.92679051705636e-05,291.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.907958984375,0.0,0.0,0.0004708819906227,290.589599609375,294.1499938964844,253.75,252.982177734375,255.91720581054688,253.72146606445312,289.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044162627309,6.3804819205870444e-09,0.0010044098598882,-0.0157680548727512,0.0,0.0,0.0,-0.0079758940264582,60.0,-24.2141342163086,-0.0,-6.878392611042727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,292.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952819824219,0.0,0.0,9.42667611525394e-05,292.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6973571777344,0.0,0.0,9.92674395092763e-05,290.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804382324219,0.0,0.0,7.331887172767892e-05,290.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283386230469,0.0,0.0,9.92679051705636e-05,291.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.907958984375,0.0,0.0,0.0004708819906227,290.589599609375,294.1499938964844,253.75,252.982177734375,255.91720581054688,253.72146606445312,289.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044162627309,6.3804819205870444e-09,0.0010044098598882,-0.0157680548727512,0.0,0.0,0.0,-0.0079758940264582,60.0,-24.2141342163086,-0.0,-6.878392611042727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,292.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867370605469,0.0,0.0,9.425202733837068e-05,292.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888122558594,0.0,0.0,9.925191989168523e-05,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,7.330740481847897e-05,290.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8181457519531,0.0,0.0,9.925238555297256e-05,291.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.88433837890625,0.0,0.0,0.0004708083870355,290.579345703125,294.1499938964844,253.74127197265625,252.97373962402344,255.878646850586,253.72659301757807,289.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042591020464,6.362098403656091e-09,0.0010042526992037,-0.0157198999077081,0.0,0.0,0.0,-0.0079667810350656,60.0,-24.203638076782227,-0.0,-6.876239666553374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,292.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867370605469,0.0,0.0,9.425202733837068e-05,292.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888122558594,0.0,0.0,9.925191989168523e-05,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,7.330740481847897e-05,290.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8181457519531,0.0,0.0,9.925238555297256e-05,291.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.88433837890625,0.0,0.0,0.0004708083870355,290.579345703125,294.1499938964844,253.74127197265625,252.97373962402344,255.878646850586,253.72659301757807,289.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042591020464,6.362098403656091e-09,0.0010042526992037,-0.0157198999077081,0.0,0.0,0.0,-0.0079667810350656,60.0,-24.203638076782227,-0.0,-6.876239666553374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,292.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781616210937,0.0,0.0,9.418151603313164e-05,292.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.68017578125,0.0,0.0,9.91776687442325e-05,290.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,7.325256592594087e-05,290.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80792236328125,0.0,0.0,9.91781271295622e-05,291.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8608093261719,0.0,0.0,0.0004704561724793,290.5690002441406,294.1499938964844,253.7315826416016,252.9644775390625,255.84063720703125,253.7284393310547,288.9976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035078739747,6.274230024416738e-09,0.0010035015875473,-0.0154897263273596,0.0,0.0,0.0,-0.0079232221469283,60.0,-24.186559677124023,-0.0,-6.865953139367775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,292.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781616210937,0.0,0.0,9.418151603313164e-05,292.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.68017578125,0.0,0.0,9.91776687442325e-05,290.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,7.325256592594087e-05,290.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80792236328125,0.0,0.0,9.91781271295622e-05,291.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8608093261719,0.0,0.0,0.0004704561724793,290.5690002441406,294.1499938964844,253.7315826416016,252.9644775390625,255.84063720703125,253.7284393310547,288.9976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035078739747,6.274230024416738e-09,0.0010035015875473,-0.0154897263273596,0.0,0.0,0.0,-0.0079232221469283,60.0,-24.186559677124023,-0.0,-6.865953139367775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,292.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.673828125,0.0,0.0,9.412043436896056e-05,292.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,9.911334927892312e-05,290.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501953125,0.0,0.0,7.320505392272025e-05,290.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027648925781,0.0,0.0,9.91138003882952e-05,291.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.84912109375,0.0,0.0,0.0004701510770246,290.5638122558594,294.1499938964844,253.72637939453125,252.9595489501953,255.82183837890625,253.728271484375,288.98883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028571123257,6.198119795186585e-09,0.0010028509423136,-0.0152903515845537,0.0,0.0,0.0,-0.0078854914754629,60.0,-24.17247009277344,-0.0,-6.85704861780323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,292.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66949462890625,0.0,0.0,9.404859156347813e-05,292.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714782714844,0.0,0.0,9.903769387165084e-05,290.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441223144531,0.0,0.0,7.314917456824332e-05,290.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976379394531,0.0,0.0,9.903814498102292e-05,291.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8374328613281,0.0,0.0,0.0004697921976912,290.55859375,294.1499938964844,253.720932006836,252.9544372558593,255.8031768798828,253.72750854492188,288.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020915651693,6.108598959997381e-09,0.0010020853951573,-0.0150558445602655,0.0,0.0,0.0,-0.0078411120921373,60.0,-24.1551513671875,-0.0,-6.846583744390955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,292.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607666015625,0.0,0.0,9.392458741785958e-05,292.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627197265625,0.0,0.0,9.890711953630672e-05,290.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319763183594,0.0,0.0,7.305272447410971e-05,290.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78729248046875,0.0,0.0,9.890755609376356e-05,291.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.814208984375,0.0,0.0,0.0004691727808676,290.5481262207031,294.1499938964844,253.70936584472656,252.943603515625,255.7662048339844,253.7245330810547,288.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007699020206,5.954083892589779e-09,0.0010007639648392,-0.0146510759368538,0.0,0.0,0.0,-0.0077645117416977,60.0,-24.118200302124023,-0.0,-6.828538801073591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,292.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607666015625,0.0,0.0,9.392458741785958e-05,292.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627197265625,0.0,0.0,9.890711953630672e-05,290.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319763183594,0.0,0.0,7.305272447410971e-05,290.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78729248046875,0.0,0.0,9.890755609376356e-05,291.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.814208984375,0.0,0.0,0.0004691727808676,290.5481262207031,294.1499938964844,253.70936584472656,252.943603515625,255.7662048339844,253.7245330810547,288.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007699020206,5.954083892589779e-09,0.0010007639648392,-0.0146510759368538,0.0,0.0,0.0,-0.0077645117416977,60.0,-24.118200302124023,-0.0,-6.828538801073591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
