time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
601740,292.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519470214844,0.0,0.0,9.383765427628532e-05,292.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539001464844,0.0,0.0,9.881556616164744e-05,290.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197998046875,0.0,0.0,7.298510172404349e-05,290.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769470214844,0.0,0.0,9.881600271910428e-05,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79107666015625,0.0,0.0,0.0004687384935095,290.53759765625,294.1499938964844,253.69688415527344,252.9320373535156,255.7297515869141,253.71958923339844,288.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998434688895,5.845747885757646e-09,0.0009998375317081,-0.0143672730773687,0.0,0.0,0.0,-0.0077108046971261,60.0,-24.08862495422364,-0.0,-6.815901087975362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,292.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519470214844,0.0,0.0,9.383765427628532e-05,292.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539001464844,0.0,0.0,9.881556616164744e-05,290.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197998046875,0.0,0.0,7.298510172404349e-05,290.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769470214844,0.0,0.0,9.881600271910428e-05,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79107666015625,0.0,0.0,0.0004687384935095,290.53759765625,294.1499938964844,253.69688415527344,252.9320373535156,255.7297515869141,253.71958923339844,288.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998434688895,5.845747885757646e-09,0.0009998375317081,-0.0143672730773687,0.0,0.0,0.0,-0.0077108046971261,60.0,-24.08862495422364,-0.0,-6.815901087975362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,292.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64306640625,0.0,0.0,9.375317313242704e-05,292.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64501953125,0.0,0.0,9.872661030385645e-05,290.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076232910156,0.0,0.0,7.29193925508298e-05,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,9.872703958535568e-05,291.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7680969238281,0.0,0.0,0.0004683165170717,290.5269775390625,294.1499938964844,253.6835174560547,252.91970825195312,255.6937561035156,253.71299743652344,288.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989431127905,5.740479203097948e-09,0.0009989374084398,-0.0140915028750896,0.0,0.0,0.0,-0.0076586185023188,60.0,-24.06276512145996,-0.0,-6.803632146556994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,292.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64306640625,0.0,0.0,9.375317313242704e-05,292.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64501953125,0.0,0.0,9.872661030385645e-05,290.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076232910156,0.0,0.0,7.29193925508298e-05,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,9.872703958535568e-05,291.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7680969238281,0.0,0.0,0.0004683165170717,290.5269775390625,294.1499938964844,253.6835174560547,252.91970825195312,255.6937561035156,253.71299743652344,288.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989431127905,5.740479203097948e-09,0.0009989374084398,-0.0140915028750896,0.0,0.0,0.0,-0.0076586185023188,60.0,-24.06276512145996,-0.0,-6.803632146556994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,292.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6341552734375,0.0,0.0,9.366780432173982e-05,292.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.63604736328125,0.0,0.0,9.863670857157558e-05,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954162597656,0.0,0.0,7.285299216164276e-05,290.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75604248046875,0.0,0.0,9.863713785307482e-05,291.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7452392578125,0.0,0.0,0.0004678900877479,290.5163269042969,294.1499938964844,253.66929626464844,252.9066772460937,255.6581268310547,253.7052764892578,288.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980333270505,5.634097632878365e-09,0.000998027739115,-0.0138128139078617,0.0,0.0,0.0,-0.0076058804988861,60.0,-24.03808784484864,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,292.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6341552734375,0.0,0.0,9.366780432173982e-05,292.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.63604736328125,0.0,0.0,9.863670857157558e-05,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954162597656,0.0,0.0,7.285299216164276e-05,290.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75604248046875,0.0,0.0,9.863713785307482e-05,291.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7452392578125,0.0,0.0,0.0004678900877479,290.5163269042969,294.1499938964844,253.66929626464844,252.9066772460937,255.6581268310547,253.7052764892578,288.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980333270505,5.634097632878365e-09,0.000998027739115,-0.0138128139078617,0.0,0.0,0.0,-0.0076058804988861,60.0,-24.03808784484864,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,292.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.629638671875,0.0,0.0,9.362431592307983e-05,292.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.63153076171875,0.0,0.0,9.859091369435193e-05,290.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892822265625,0.0,0.0,7.281916623469442e-05,290.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75079345703125,0.0,0.0,9.859133569989352e-05,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7338562011719,0.0,0.0,0.0004676728276535,290.5109558105469,294.1499938964844,253.661865234375,252.89990234375,255.6404724121093,253.70089721679688,288.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708365753293,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.025955200195312,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,292.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6251525878906,0.0,0.0,9.358020179206504e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62701416015625,0.0,0.0,9.854446398094296e-05,290.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,7.278485281858593e-05,290.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455444335937,0.0,0.0,9.854487871052696e-05,291.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72247314453125,0.0,0.0,0.0004674524825531,290.5055847167969,294.1499938964844,253.6542205810547,252.8929443359375,255.62290954589844,253.6962432861328,288.8919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.5249356201159125e-09,0.0009970943210646,-0.0135268373414874,0.0,0.0,0.0,-0.0075517641380429,60.0,-24.01384735107422,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,292.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6160888671875,0.0,0.0,9.348899038741364e-05,292.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6179504394531,0.0,0.0,9.844841406447812e-05,290.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87091064453125,0.0,0.0,7.271391223184764e-05,290.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7349853515625,0.0,0.0,9.844882879406214e-05,291.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6998291015625,0.0,0.0,0.0004669968911912,290.4947814941406,294.1499938964844,253.6383209228516,252.87852478027344,255.5880584716797,253.6861724853516,288.8744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961278410628,5.4112785363713556e-09,0.0009961223695427,-0.0132290814071893,0.0,0.0,0.0,-0.0074954195879399,60.0,-23.989501953125,-0.0,-6.765336735270466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,292.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6160888671875,0.0,0.0,9.348899038741364e-05,292.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6179504394531,0.0,0.0,9.844841406447812e-05,290.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87091064453125,0.0,0.0,7.271391223184764e-05,290.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7349853515625,0.0,0.0,9.844882879406214e-05,291.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6998291015625,0.0,0.0,0.0004669968911912,290.4947814941406,294.1499938964844,253.6383209228516,252.87852478027344,255.5880584716797,253.6861724853516,288.8744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961278410628,5.4112785363713556e-09,0.0009961223695427,-0.0132290814071893,0.0,0.0,0.0,-0.0074954195879399,60.0,-23.989501953125,-0.0,-6.765336735270466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,292.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.60693359375,0.0,0.0,9.339224925497548e-05,292.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087646484375,0.0,0.0,9.834653610596432e-05,290.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.858642578125,0.0,0.0,7.263866427820176e-05,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243957519531,0.0,0.0,9.834695083554834e-05,291.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6773376464844,0.0,0.0,0.0004665136220864,290.4839172363281,294.1499938964844,253.62161254882807,252.86343383789065,255.5535888671875,253.6750640869141,288.85693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950968669727,5.290729632179136e-09,0.0009950916282832,-0.0129132671281695,0.0,0.0,0.0,-0.007435658480972,60.0,-23.964540481567383,-0.0,-6.751339753918728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,292.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.60693359375,0.0,0.0,9.339224925497548e-05,292.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087646484375,0.0,0.0,9.834653610596432e-05,290.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.858642578125,0.0,0.0,7.263866427820176e-05,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243957519531,0.0,0.0,9.834695083554834e-05,291.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6773376464844,0.0,0.0,0.0004665136220864,290.4839172363281,294.1499938964844,253.62161254882807,252.86343383789065,255.5535888671875,253.6750640869141,288.85693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950968669727,5.290729632179136e-09,0.0009950916282832,-0.0129132671281695,0.0,0.0,0.0,-0.007435658480972,60.0,-23.964540481567383,-0.0,-6.751339753918728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,292.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5977478027344,0.0,0.0,9.328874875791372e-05,292.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995483398437,0.0,0.0,9.823754226090388e-05,290.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463439941406,0.0,0.0,7.255815580720082e-05,290.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137451171875,0.0,0.0,9.823794971453026e-05,291.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6549377441406,0.0,0.0,0.0004659966216422,290.47296142578125,294.1499938964844,253.6041259765625,252.8477020263672,255.5194702148437,253.6630706787109,288.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939939482137,5.1617559115868525e-09,0.0009939887095242,-0.012575376778841,0.0,0.0,0.0,-0.0073717203922569,60.0,-23.938596725463867,-0.0,-6.736381408245506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,292.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5977478027344,0.0,0.0,9.328874875791372e-05,292.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995483398437,0.0,0.0,9.823754226090388e-05,290.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463439941406,0.0,0.0,7.255815580720082e-05,290.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137451171875,0.0,0.0,9.823794971453026e-05,291.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6549377441406,0.0,0.0,0.0004659966216422,290.47296142578125,294.1499938964844,253.6041259765625,252.8477020263672,255.5194702148437,253.6630706787109,288.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939939482137,5.1617559115868525e-09,0.0009939887095242,-0.012575376778841,0.0,0.0,0.0,-0.0073717203922569,60.0,-23.938596725463867,-0.0,-6.736381408245506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,292.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5885009765625,0.0,0.0,9.317756484961136e-05,292.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902709960937,0.0,0.0,9.812045755097644e-05,290.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340148925781,0.0,0.0,7.247167377499864e-05,290.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030639648437,0.0,0.0,9.81208577286452e-05,291.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63262939453125,0.0,0.0,0.0004654412332456,290.46197509765625,294.1499938964844,253.5858612060547,252.83132934570312,255.48565673828125,253.650390625,288.8219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928090730682,5.023214733057557e-09,0.0009928040672093,-0.012212417088449,0.0,0.0,0.0,-0.0073030395433306,60.0,-23.91142463684082,-0.0,-6.720331668930157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,292.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5885009765625,0.0,0.0,9.317756484961136e-05,292.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902709960937,0.0,0.0,9.812045755097644e-05,290.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340148925781,0.0,0.0,7.247167377499864e-05,290.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030639648437,0.0,0.0,9.81208577286452e-05,291.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63262939453125,0.0,0.0,0.0004654412332456,290.46197509765625,294.1499938964844,253.5858612060547,252.83132934570312,255.48565673828125,253.650390625,288.8219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928090730682,5.023214733057557e-09,0.0009928040672093,-0.012212417088449,0.0,0.0,0.0,-0.0073030395433306,60.0,-23.91142463684082,-0.0,-6.720331668930157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,292.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5838317871094,0.0,0.0,9.31187969399616e-05,292.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5856018066406,0.0,0.0,9.80585828074254e-05,290.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8278503417969,0.0,0.0,7.242597348522395e-05,290.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976928710937,0.0,0.0,9.805897570913658e-05,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6215515136719,0.0,0.0,0.0004651476920116,290.4564514160156,294.1499938964844,253.5764617919922,252.8229217529297,255.4688720703125,253.64376831054688,288.8132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921829914674,4.949994192315898e-09,0.0009921779856085,-0.01202058698982,0.0,0.0,0.0,-0.007266741245985,60.0,-23.897201538085938,-0.0,-6.711857025720748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,292.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.57916259765625,0.0,0.0,9.305845014750956e-05,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809326171875,0.0,0.0,9.799502731766552e-05,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216552734375,0.0,0.0,7.237902900669724e-05,290.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923217773437,0.0,0.0,9.799542021937668e-05,291.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6104736328125,0.0,0.0,0.0004648462054319,290.450927734375,294.1499938964844,253.56686401367188,252.81434631347656,255.4521484375,253.6370086669922,288.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874792569609099e-09,0.0009915350237861,-0.0118235647678375,0.0,0.0,0.0,-0.0072294604033231,60.0,-23.882673263549805,-0.0,-6.703158561549571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,292.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697937011719,0.0,0.0,9.29329835344106e-05,292.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.571533203125,0.0,0.0,9.786290320334956e-05,290.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.809326171875,0.0,0.0,7.22814365872182e-05,290.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6815490722656,0.0,0.0,9.786328882910313e-05,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5884094238281,0.0,0.0,0.0004642194835469,290.4398498535156,294.1499938964844,253.54714965820312,252.7967834472656,255.41891479492188,253.62307739257807,288.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902028832584,4.718456736441112e-09,0.0009901981102302,-0.0114139737561345,0.0,0.0,0.0,-0.0071519580669701,60.0,-23.85273170471192,-0.0,-6.685093723035608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,292.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697937011719,0.0,0.0,9.29329835344106e-05,292.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.571533203125,0.0,0.0,9.786290320334956e-05,290.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.809326171875,0.0,0.0,7.22814365872182e-05,290.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6815490722656,0.0,0.0,9.786328882910313e-05,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5884094238281,0.0,0.0,0.0004642194835469,290.4398498535156,294.1499938964844,253.54714965820312,252.7967834472656,255.41891479492188,253.62307739257807,288.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902028832584,4.718456736441112e-09,0.0009901981102302,-0.0114139737561345,0.0,0.0,0.0,-0.0071519580669701,60.0,-23.85273170471192,-0.0,-6.685093723035608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,292.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56036376953125,0.0,0.0,9.280373342335224e-05,292.0,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621032714844,0.0,0.0,9.772679914021865e-05,290.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79693603515625,0.0,0.0,7.218091195682064e-05,290.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707458496094,0.0,0.0,9.77271847659722e-05,291.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.56646728515625,0.0,0.0,0.0004635738732758,290.4286804199219,294.1499938964844,253.5267333984375,252.7786407470703,255.3859405517578,253.608642578125,288.76959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557413113559505e-09,0.0009888210333883,-0.0109920427203178,0.0,0.0,0.0,-0.0070721213705837,60.0,-23.8219051361084,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,292.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56036376953125,0.0,0.0,9.280373342335224e-05,292.0,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621032714844,0.0,0.0,9.772679914021865e-05,290.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79693603515625,0.0,0.0,7.218091195682064e-05,290.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707458496094,0.0,0.0,9.77271847659722e-05,291.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.56646728515625,0.0,0.0,0.0004635738732758,290.4286804199219,294.1499938964844,253.5267333984375,252.7786407470703,255.3859405517578,253.608642578125,288.76959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557413113559505e-09,0.0009888210333883,-0.0109920427203178,0.0,0.0,0.0,-0.0070721213705837,60.0,-23.8219051361084,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,292.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5508728027344,0.0,0.0,9.267467976314948e-05,291.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5525817871094,0.0,0.0,9.759090607985854e-05,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845458984375,0.0,0.0,7.208053284557536e-05,290.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.659912109375,0.0,0.0,9.759128442965448e-05,291.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5446472167969,0.0,0.0,0.0004629292234312,290.41748046875,294.1499938964844,253.505615234375,252.7599334716797,255.3532257080078,253.5937347412109,288.7521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396615072010945e-09,0.0009874460520222,-0.0105707487091422,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.791046142578125,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,292.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5508728027344,0.0,0.0,9.267467976314948e-05,291.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5525817871094,0.0,0.0,9.759090607985854e-05,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845458984375,0.0,0.0,7.208053284557536e-05,290.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.659912109375,0.0,0.0,9.759128442965448e-05,291.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5446472167969,0.0,0.0,0.0004629292234312,290.41748046875,294.1499938964844,253.505615234375,252.7599334716797,255.3532257080078,253.5937347412109,288.7521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396615072010945e-09,0.0009874460520222,-0.0105707487091422,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.791046142578125,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,292.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5413513183594,0.0,0.0,9.255041368305684e-05,291.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54302978515625,0.0,0.0,9.746004070620984e-05,290.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77215576171875,0.0,0.0,7.198387174867094e-05,290.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490478515625,0.0,0.0,9.746041178004816e-05,291.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5229187011719,0.0,0.0,0.0004623084678314,290.4062194824219,294.1499938964844,253.48385620117188,252.74069213867188,255.32077026367188,253.5783843994141,288.7347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861261351034,4.241769158142006e-09,0.0009861218277364,-0.0101650450378656,0.0,0.0,0.0,-0.0069156428799033,60.0,-23.7612419128418,-0.0,-6.63016095359126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,292.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5413513183594,0.0,0.0,9.255041368305684e-05,291.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54302978515625,0.0,0.0,9.746004070620984e-05,290.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77215576171875,0.0,0.0,7.198387174867094e-05,290.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490478515625,0.0,0.0,9.746041178004816e-05,291.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5229187011719,0.0,0.0,0.0004623084678314,290.4062194824219,294.1499938964844,253.48385620117188,252.74069213867188,255.32077026367188,253.5783843994141,288.7347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861261351034,4.241769158142006e-09,0.0009861218277364,-0.0101650450378656,0.0,0.0,0.0,-0.0069156428799033,60.0,-23.7612419128418,-0.0,-6.63016095359126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,292.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5365295410156,0.0,0.0,9.249190770788118e-05,291.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382080078125,0.0,0.0,9.739843517309056e-05,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76593017578125,0.0,0.0,7.193836790975183e-05,290.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435852050781,0.0,0.0,9.739879897097126e-05,291.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5121154785156,0.0,0.0,0.0004620162362698,290.40057373046875,294.1499938964844,253.4727325439453,252.7308654785156,255.3046264648437,253.570556640625,288.7261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855026146396,4.1688736907019575e-09,0.0009854985401034,-0.0099740540608763,0.0,0.0,0.0,-0.0068795052357017,60.0,-23.74717330932617,-0.0,-6.621780812565703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,292.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.53173828125,0.0,0.0,9.243607200914994e-05,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5334167480469,0.0,0.0,9.733963815961032e-05,290.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597351074219,0.0,0.0,7.189494499471039e-05,290.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6381225585937,0.0,0.0,9.734000195749104e-05,291.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5013122558594,0.0,0.0,0.0004617373342625,290.3948974609375,294.1499938964844,253.46144104003903,252.72091674804688,255.2885284423828,253.5626220703125,288.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849076159298,4.099301342819217e-09,0.0009849035413935,-0.0097917690873146,0.0,0.0,0.0,-0.0068450151011347,60.0,-23.73370742797852,-0.0,-6.613787206788403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,292.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5220947265625,0.0,0.0,9.233636956196278e-05,291.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5237121582031,0.0,0.0,9.723463881528004e-05,290.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472839355469,0.0,0.0,7.18173905625008e-05,290.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6271667480469,0.0,0.0,9.723500261316076e-05,291.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.47979736328125,0.0,0.0,0.0004612392804119,290.3835144042969,294.1499938964844,253.4384155273437,252.70065307617188,255.2564849853516,253.5464324951172,288.7000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975064721828403e-09,0.0009838411351665,-0.0094662550836801,0.0,0.0,0.0,-0.0067834253422915,60.0,-23.709646224975582,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,292.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5220947265625,0.0,0.0,9.233636956196278e-05,291.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5237121582031,0.0,0.0,9.723463881528004e-05,290.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472839355469,0.0,0.0,7.18173905625008e-05,290.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6271667480469,0.0,0.0,9.723500261316076e-05,291.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.47979736328125,0.0,0.0,0.0004612392804119,290.3835144042969,294.1499938964844,253.4384155273437,252.70065307617188,255.2564849853516,253.5464324951172,288.7000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975064721828403e-09,0.0009838411351665,-0.0094662550836801,0.0,0.0,0.0,-0.0067834253422915,60.0,-23.709646224975582,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,292.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5123596191406,0.0,0.0,9.225571557180956e-05,291.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51397705078125,0.0,0.0,9.714970656204967e-05,290.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348022460937,0.0,0.0,7.175465725595132e-05,290.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161499023437,0.0,0.0,9.71500703599304e-05,291.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4584045410156,0.0,0.0,0.0004608363960869,290.3721008300781,294.1499938964844,253.414794921875,252.67990112304688,255.22462463378903,253.5297241210937,288.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829855989664,3.874565557282494e-09,0.0009829816408455,-0.0092029348015785,0.0,0.0,0.0,-0.0067336033098399,60.0,-23.6904296875,-0.0,-6.58799947927946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,292.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5123596191406,0.0,0.0,9.225571557180956e-05,291.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51397705078125,0.0,0.0,9.714970656204967e-05,290.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348022460937,0.0,0.0,7.175465725595132e-05,290.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161499023437,0.0,0.0,9.71500703599304e-05,291.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4584045410156,0.0,0.0,0.0004608363960869,290.3721008300781,294.1499938964844,253.414794921875,252.67990112304688,255.22462463378903,253.5297241210937,288.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829855989664,3.874565557282494e-09,0.0009829816408455,-0.0092029348015785,0.0,0.0,0.0,-0.0067336033098399,60.0,-23.6904296875,-0.0,-6.58799947927946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,292.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5025939941406,0.0,0.0,9.2197151388973e-05,291.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5041809082031,0.0,0.0,9.708804282126948e-05,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7223205566406,0.0,0.0,7.170910248532891e-05,290.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6051025390625,0.0,0.0,9.708839206723496e-05,291.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.43707275390625,0.0,0.0,0.0004605438443832,290.3606262207031,294.1499938964844,253.3905792236328,252.6586761474609,255.1929168701172,253.5124664306641,288.6654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801587045160204e-09,0.0009823575383052,-0.0090117203071713,0.0,0.0,0.0,-0.0066974242217838,60.0,-23.67662811279297,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,292.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5025939941406,0.0,0.0,9.2197151388973e-05,291.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5041809082031,0.0,0.0,9.708804282126948e-05,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7223205566406,0.0,0.0,7.170910248532891e-05,290.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6051025390625,0.0,0.0,9.708839206723496e-05,291.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.43707275390625,0.0,0.0,0.0004605438443832,290.3606262207031,294.1499938964844,253.3905792236328,252.6586761474609,255.1929168701172,253.5124664306641,288.6654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801587045160204e-09,0.0009823575383052,-0.0090117203071713,0.0,0.0,0.0,-0.0066974242217838,60.0,-23.67662811279297,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,292.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49273681640625,0.0,0.0,9.21635510167107e-05,291.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49432373046875,0.0,0.0,9.705265983939172e-05,290.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098083496094,0.0,0.0,7.168297452153638e-05,290.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5940246582031,0.0,0.0,9.70530090853572e-05,291.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158630371094,0.0,0.0,0.0004603760316967,290.3490600585937,294.1499938964844,253.3658142089844,252.63699340820312,255.161361694336,253.49449157714844,288.6481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820031700655,3.759713429474232e-09,0.0009819994447752,-0.0089020049199461,0.0,0.0,0.0,-0.0066766650415956,60.0,-23.66952514648437,-0.0,-6.574840227813183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,292.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49273681640625,0.0,0.0,9.21635510167107e-05,291.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49432373046875,0.0,0.0,9.705265983939172e-05,290.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098083496094,0.0,0.0,7.168297452153638e-05,290.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5940246582031,0.0,0.0,9.70530090853572e-05,291.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158630371094,0.0,0.0,0.0004603760316967,290.3490600585937,294.1499938964844,253.3658142089844,252.63699340820312,255.161361694336,253.49449157714844,288.6481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820031700655,3.759713429474232e-09,0.0009819994447752,-0.0089020049199461,0.0,0.0,0.0,-0.0066766650415956,60.0,-23.66952514648437,-0.0,-6.574840227813183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,292.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.48779296875,0.0,0.0,9.215536556439474e-05,291.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4893798828125,0.0,0.0,9.70440378296189e-05,290.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035217285156,0.0,0.0,7.167660805862397e-05,290.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5884704589844,0.0,0.0,9.704438707558438e-05,291.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4052734375,0.0,0.0,0.000460335140815,290.34326171875,294.1499938964844,253.3532257080078,252.62599182128903,255.1456298828125,253.48521423339844,288.63946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819158585742,3.749509147610297e-09,0.0009819121332839,-0.0088752685114741,0.0,0.0,0.0,-0.0066716060973703,60.0,-23.66830062866211,-0.0,-6.573671385012858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,292.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828491210937,0.0,0.0,9.215374302584678e-05,291.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844055175781,0.0,0.0,9.704232797957955e-05,290.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.697265625,0.0,0.0,7.167533476604149e-05,290.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5828857421875,0.0,0.0,9.704266994958743e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946838378906,0.0,0.0,0.0004603270208463,290.33746337890625,294.1499938964844,253.34051513671875,252.6148834228516,255.1299285888672,253.4757232666016,288.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818983962759,3.747475219029184e-09,0.0009818946709856,-0.0088699385523796,0.0,0.0,0.0,-0.006670597475022,60.0,-23.66873359680176,-0.0,-6.57343832699553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,292.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4728698730469,0.0,0.0,9.216864418704064e-05,291.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.47442626953125,0.0,0.0,9.705802222015336e-05,290.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846618652344,0.0,0.0,7.168692536652088e-05,290.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5716857910156,0.0,0.0,9.705836419016124e-05,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736267089844,0.0,0.0,0.0004604014684446,290.3257751464844,294.1499938964844,253.314682006836,252.5923614501953,255.0985870361328,253.4560089111328,288.61358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820570703595,3.766030598484349e-09,0.0009820532286539,-0.0089185563847422,0.0,0.0,0.0,-0.0066797956824302,60.0,-23.67460823059082,-0.0,-6.575563560318187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
