time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604080,292.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4728698730469,0.0,0.0,9.216864418704064e-05,291.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.47442626953125,0.0,0.0,9.705802222015336e-05,290.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846618652344,0.0,0.0,7.168692536652088e-05,290.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5716857910156,0.0,0.0,9.705836419016124e-05,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736267089844,0.0,0.0,0.0004604014684446,290.3257751464844,294.1499938964844,253.314682006836,252.5923614501953,255.0985870361328,253.4560089111328,288.61358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820570703595,3.766030598484349e-09,0.0009820532286539,-0.0089185563847422,0.0,0.0,0.0,-0.0066797956824302,60.0,-23.67460823059082,-0.0,-6.575563560318187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,292.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4628295898437,0.0,0.0,9.22068502404727e-05,291.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46435546875,0.0,0.0,9.709825098980218e-05,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67205810546875,0.0,0.0,7.17166403774172e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604553222656,0.0,0.0,9.709858568385243e-05,291.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.35260009765625,0.0,0.0,0.0004605923022609,290.3140563964844,294.1499938964844,253.28836059570312,252.56944274902344,255.0673217773437,253.43527221679688,288.5963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982463825494,3.813608540070845e-09,0.0009824599837884,-0.0090432185679674,0.0,0.0,0.0,-0.0067033818922936,60.0,-23.686792373657227,-0.0,-6.581013423101467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,292.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4628295898437,0.0,0.0,9.22068502404727e-05,291.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46435546875,0.0,0.0,9.709825098980218e-05,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67205810546875,0.0,0.0,7.17166403774172e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604553222656,0.0,0.0,9.709858568385243e-05,291.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.35260009765625,0.0,0.0,0.0004605923022609,290.3140563964844,294.1499938964844,253.28836059570312,252.56944274902344,255.0673217773437,253.43527221679688,288.5963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982463825494,3.813608540070845e-09,0.0009824599837884,-0.0090432185679674,0.0,0.0,0.0,-0.0067033818922936,60.0,-23.686792373657227,-0.0,-6.581013423101467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,292.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527282714844,0.0,0.0,9.226477413903922e-05,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4542236328125,0.0,0.0,9.71592526184395e-05,290.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6593933105469,0.0,0.0,7.176168583100662e-05,290.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491638183594,0.0,0.0,9.715958003653212e-05,291.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3316345214844,0.0,0.0,0.0004608816525433,290.30224609375,294.1499938964844,253.2615661621093,252.546142578125,255.0361328125,253.4132537841797,288.5791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830808266997,3.885762378530444e-09,0.0009830769849941,-0.0092322723940014,0.0,0.0,0.0,-0.0067391516640782,60.0,-23.705297470092773,-0.0,-6.589283430002979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,292.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527282714844,0.0,0.0,9.226477413903922e-05,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4542236328125,0.0,0.0,9.71592526184395e-05,290.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6593933105469,0.0,0.0,7.176168583100662e-05,290.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491638183594,0.0,0.0,9.715958003653212e-05,291.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3316345214844,0.0,0.0,0.0004608816525433,290.30224609375,294.1499938964844,253.2615661621093,252.546142578125,255.0361328125,253.4132537841797,288.5791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830808266997,3.885762378530444e-09,0.0009830769849941,-0.0092322723940014,0.0,0.0,0.0,-0.0067391516640782,60.0,-23.705297470092773,-0.0,-6.589283430002979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,292.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425354003906,0.0,0.0,9.23396073631011e-05,291.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.44403076171875,0.0,0.0,9.72380512394011e-05,290.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466979980469,0.0,0.0,7.181989349192008e-05,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.53778076171875,0.0,0.0,9.723837865749374e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31072998046875,0.0,0.0,0.0004612554621417,290.29034423828125,294.1499938964844,253.2343139648437,252.52247619628903,255.0049743652344,253.3900451660156,288.5618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838780388236,3.978981144570071e-09,0.0009838740807026,-0.0094765173271298,0.0,0.0,0.0,-0.0067853643558919,60.0,-23.728561401367188,-0.0,-6.599974966547961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,292.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425354003906,0.0,0.0,9.23396073631011e-05,291.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.44403076171875,0.0,0.0,9.72380512394011e-05,290.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466979980469,0.0,0.0,7.181989349192008e-05,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.53778076171875,0.0,0.0,9.723837865749374e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31072998046875,0.0,0.0,0.0004612554621417,290.29034423828125,294.1499938964844,253.2343139648437,252.52247619628903,255.0049743652344,253.3900451660156,288.5618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838780388236,3.978981144570071e-09,0.0009838740807026,-0.0094765173271298,0.0,0.0,0.0,-0.0067853643558919,60.0,-23.728561401367188,-0.0,-6.599974966547961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,292.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374084472656,0.0,0.0,9.238238271791488e-05,291.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389038085937,0.0,0.0,9.728309669299053e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.64031982421875,0.0,0.0,7.185315917013213e-05,290.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321044921875,0.0,0.0,9.728342411108316e-05,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.30029296875,0.0,0.0,0.0004614691424649,290.2843933105469,294.1499938964844,253.22052001953125,252.5105133056641,254.98941040039065,253.3779144287109,288.55328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843338048085,4.032269629306029e-09,0.0009843297302722,-0.009616139344871,0.0,0.0,0.0,-0.0068117813207209,60.0,-23.741952896118164,-0.0,-6.606090607874648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,292.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4322814941406,0.0,0.0,9.242798842024058e-05,291.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4337463378906,0.0,0.0,9.733112528920174e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6339416503906,0.0,0.0,7.188862946350127e-05,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263671875,0.0,0.0,9.733145270729436e-05,291.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.28985595703125,0.0,0.0,0.0004616969672497,290.2784118652344,294.1499938964844,253.2066192626953,252.4984741210937,254.973861694336,253.365463256836,288.5447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.0890819619221475e-09,0.0009848155314102,-0.0097649935632944,0.0,0.0,0.0,-0.0068399459123611,60.0,-23.756254196166992,-0.0,-6.612613390188926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,292.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42193603515625,0.0,0.0,9.252595191355796e-05,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42340087890625,0.0,0.0,9.743428381625564e-05,290.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6211242675781,0.0,0.0,7.196481601567939e-05,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.514892578125,0.0,0.0,9.743460395839064e-05,291.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26904296875,0.0,0.0,0.0004621862899512,290.2663879394531,294.1499938964844,253.17849731445312,252.47413635253903,254.9427795410156,253.3396148681641,288.5274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858632693067,4.211112791807636e-09,0.0009858590783551,-0.0100847240537405,0.0,0.0,0.0,-0.0069004418328404,60.0,-23.78717613220215,-0.0,-6.626635951079153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,292.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42193603515625,0.0,0.0,9.252595191355796e-05,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42340087890625,0.0,0.0,9.743428381625564e-05,290.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6211242675781,0.0,0.0,7.196481601567939e-05,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.514892578125,0.0,0.0,9.743460395839064e-05,291.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26904296875,0.0,0.0,0.0004621862899512,290.2663879394531,294.1499938964844,253.17849731445312,252.47413635253903,254.9427795410156,253.3396148681641,288.5274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858632693067,4.211112791807636e-09,0.0009858590783551,-0.0100847240537405,0.0,0.0,0.0,-0.0069004418328404,60.0,-23.78717613220215,-0.0,-6.626635951079153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,292.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115295410156,0.0,0.0,9.26297580008395e-05,291.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129638671875,0.0,0.0,9.75435905274935e-05,290.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6082763671875,0.0,0.0,7.204555731732398e-05,290.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5033569335937,0.0,0.0,9.754391066962852e-05,291.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.248291015625,0.0,0.0,0.0004627048037946,290.2542724609375,294.1499938964844,253.1499938964844,252.4495086669922,254.9116973876953,253.31253051757807,288.5103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869690984487,4.340427128823876e-09,0.0009869647910818,-0.0104235354810953,0.0,0.0,0.0,-0.0069645484909415,60.0,-23.82041358947754,-0.0,-6.641511873795025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,292.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115295410156,0.0,0.0,9.26297580008395e-05,291.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129638671875,0.0,0.0,9.75435905274935e-05,290.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6082763671875,0.0,0.0,7.204555731732398e-05,290.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5033569335937,0.0,0.0,9.754391066962852e-05,291.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.248291015625,0.0,0.0,0.0004627048037946,290.2542724609375,294.1499938964844,253.1499938964844,252.4495086669922,254.9116973876953,253.31253051757807,288.5103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869690984487,4.340427128823876e-09,0.0009869647910818,-0.0104235354810953,0.0,0.0,0.0,-0.0069645484909415,60.0,-23.82041358947754,-0.0,-6.641511873795025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,292.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40106201171875,0.0,0.0,9.273988689528778e-05,291.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4024658203125,0.0,0.0,9.76595692918636e-05,290.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59539794921875,0.0,0.0,7.213120989035815e-05,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4917297363281,0.0,0.0,9.7659882158041e-05,291.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275390625,0.0,0.0,0.0004632549535017,290.2420959472656,294.1499938964844,253.11959838867188,252.4232635498047,254.880599975586,253.2841339111328,288.4931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628046117843e-09,0.0009881380246952,-0.0107830055058002,0.0,0.0,0.0,-0.0070325648412108,60.0,-23.8560733795166,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,292.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40106201171875,0.0,0.0,9.273988689528778e-05,291.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4024658203125,0.0,0.0,9.76595692918636e-05,290.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59539794921875,0.0,0.0,7.213120989035815e-05,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4917297363281,0.0,0.0,9.7659882158041e-05,291.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275390625,0.0,0.0,0.0004632549535017,290.2420959472656,294.1499938964844,253.11959838867188,252.4232635498047,254.880599975586,253.2841339111328,288.4931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628046117843e-09,0.0009881380246952,-0.0107830055058002,0.0,0.0,0.0,-0.0070325648412108,60.0,-23.8560733795166,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,292.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905029296875,0.0,0.0,9.285790292778984e-05,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39190673828125,0.0,0.0,9.778384992387146e-05,290.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824584960937,0.0,0.0,7.222300337161869e-05,290.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4800720214844,0.0,0.0,9.778415551409124e-05,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20684814453125,0.0,0.0,0.0004638444806914,290.2298278808594,294.1499938964844,253.08599853515625,252.394287109375,254.8494415283203,253.2540740966797,288.4760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246486640200154e-09,0.0009893951937556,-0.0111682005226612,0.0,0.0,0.0,-0.0071054492145776,60.0,-23.895414352416992,-0.0,-6.674265051742624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,292.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905029296875,0.0,0.0,9.285790292778984e-05,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39190673828125,0.0,0.0,9.778384992387146e-05,290.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824584960937,0.0,0.0,7.222300337161869e-05,290.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4800720214844,0.0,0.0,9.778415551409124e-05,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20684814453125,0.0,0.0,0.0004638444806914,290.2298278808594,294.1499938964844,253.08599853515625,252.394287109375,254.8494415283203,253.2540740966797,288.4760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246486640200154e-09,0.0009893951937556,-0.0111682005226612,0.0,0.0,0.0,-0.0071054492145776,60.0,-23.895414352416992,-0.0,-6.674265051742624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,292.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851928710937,0.0,0.0,9.29191883187741e-05,291.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3865966796875,0.0,0.0,9.784838039195164e-05,290.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5759582519531,0.0,0.0,7.22706681699492e-05,290.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742126464844,0.0,0.0,9.784869325812906e-05,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0004641505947802,290.22369384765625,294.1499938964844,253.0680694580078,252.3788604736328,254.8338317871093,253.2383270263672,288.4674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.700994260531388e-09,0.0009900480508804,-0.0113682234659791,0.0,0.0,0.0,-0.0071432972326874,60.0,-23.916475296020508,-0.0,-6.68307720275152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,292.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798522949219,0.0,0.0,9.298181248595938e-05,291.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812561035156,0.0,0.0,9.7914322395809e-05,290.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694580078125,0.0,0.0,7.231937343021855e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46832275390625,0.0,0.0,9.79146352619864e-05,291.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,0.0004644634027499,290.217529296875,294.1499938964844,253.04946899414065,252.3628387451172,254.8181610107422,253.2220153808593,288.4588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.7790074120257495e-09,0.0009907151106745,-0.0115726143121719,0.0,0.0,0.0,-0.0071819717995822,60.0,-23.938465118408203,-0.0,-6.692087595183693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,292.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.369140625,0.0,0.0,9.310947643825784e-05,291.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705139160156,0.0,0.0,9.804876026464626e-05,290.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564270019531,0.0,0.0,7.24186611478217e-05,290.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45654296875,0.0,0.0,9.804906585486606e-05,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,0.0004651010967791,290.2051086425781,294.1499938964844,253.0103302001953,252.32913208007807,254.7867126464844,253.187744140625,288.4416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938045083946463e-09,0.000992075074464,-0.0119892824441194,0.0,0.0,0.0,-0.0072608133777976,60.0,-23.984664916992188,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,292.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.369140625,0.0,0.0,9.310947643825784e-05,291.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705139160156,0.0,0.0,9.804876026464626e-05,290.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564270019531,0.0,0.0,7.24186611478217e-05,290.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45654296875,0.0,0.0,9.804906585486606e-05,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,0.0004651010967791,290.2051086425781,294.1499938964844,253.0103302001953,252.32913208007807,254.7867126464844,253.187744140625,288.4416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938045083946463e-09,0.000992075074464,-0.0119892824441194,0.0,0.0,0.0,-0.0072608133777976,60.0,-23.984664916992188,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,292.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583679199219,0.0,0.0,9.323847916675732e-05,291.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597106933594,0.0,0.0,9.818460966926068e-05,290.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433349609375,0.0,0.0,7.251899660332128e-05,290.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4446716308594,0.0,0.0,9.818490798352286e-05,291.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,0.000465745513793,290.192626953125,294.1499938964844,252.9688873291016,252.2934417724609,254.7550506591797,253.151107788086,288.4245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454363197,5.098755639920682e-09,0.0009934493573382,-0.0124103249981999,0.0,0.0,0.0,-0.0073404847644269,60.0,-24.033266067504883,-0.0,-6.729080581635571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,292.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583679199219,0.0,0.0,9.323847916675732e-05,291.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597106933594,0.0,0.0,9.818460966926068e-05,290.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433349609375,0.0,0.0,7.251899660332128e-05,290.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4446716308594,0.0,0.0,9.818490798352286e-05,291.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,0.000465745513793,290.192626953125,294.1499938964844,252.9688873291016,252.2934417724609,254.7550506591797,253.151107788086,288.4245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454363197,5.098755639920682e-09,0.0009934493573382,-0.0124103249981999,0.0,0.0,0.0,-0.0073404847644269,60.0,-24.033266067504883,-0.0,-6.729080581635571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,292.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475036621094,0.0,0.0,9.336681250715628e-05,291.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3488464355469,0.0,0.0,9.831974603002892e-05,290.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5301818847656,0.0,0.0,7.261880818987265e-05,290.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327392578125,0.0,0.0,9.832004434429108e-05,291.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,0.0004663865547627,290.1800842285156,294.1499938964844,252.9254150390625,252.25601196289065,254.72317504882807,253.1123962402344,288.4073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258630864091174e-09,0.0009948164224624,-0.0128291752189397,0.0,0.0,0.0,-0.0074197421781718,60.0,-24.083404541015625,-0.0,-6.74761579944061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,292.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475036621094,0.0,0.0,9.336681250715628e-05,291.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3488464355469,0.0,0.0,9.831974603002892e-05,290.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5301818847656,0.0,0.0,7.261880818987265e-05,290.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327392578125,0.0,0.0,9.832004434429108e-05,291.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,0.0004663865547627,290.1800842285156,294.1499938964844,252.9254150390625,252.25601196289065,254.72317504882807,253.1123962402344,288.4073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258630864091174e-09,0.0009948164224624,-0.0128291752189397,0.0,0.0,0.0,-0.0074197421781718,60.0,-24.083404541015625,-0.0,-6.74761579944061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,292.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3365783691406,0.0,0.0,9.349203173769638e-05,291.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.337890625,0.0,0.0,9.845161548582836e-05,290.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169982910156,0.0,0.0,7.271620415849611e-05,290.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4207458496094,0.0,0.0,9.845190652413294e-05,291.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,0.0004670120833907,290.16748046875,294.1499938964844,252.8802185058593,252.2170867919922,254.6910400390625,253.07139587402344,288.3902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633186262563e-09,0.0009961504256352,-0.013237870298326,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.134496688842773,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,292.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3365783691406,0.0,0.0,9.349203173769638e-05,291.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.337890625,0.0,0.0,9.845161548582836e-05,290.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169982910156,0.0,0.0,7.271620415849611e-05,290.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4207458496094,0.0,0.0,9.845190652413294e-05,291.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,0.0004670120833907,290.16748046875,294.1499938964844,252.8802185058593,252.2170867919922,254.6910400390625,253.07139587402344,288.3902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633186262563e-09,0.0009961504256352,-0.013237870298326,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.134496688842773,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,292.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310852050781,0.0,0.0,9.355285874335097e-05,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3323974609375,0.0,0.0,9.85156584647484e-05,290.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5103759765625,0.0,0.0,7.276350515894592e-05,290.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41473388671875,0.0,0.0,9.85159567790106e-05,291.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,0.0004673158982768,290.1611328125,294.1499938964844,252.8570709228516,252.1971435546875,254.67486572265625,253.0500946044922,288.38165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401910890341e-09,0.0009967983933165,-0.0134363677352666,0.0,0.0,0.0,-0.007534640841186,60.0,-24.16014671325684,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,292.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255615234375,0.0,0.0,9.361225238535552e-05,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3268737792969,0.0,0.0,9.857820987235756e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5037536621094,0.0,0.0,7.280970748979598e-05,290.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4087219238281,0.0,0.0,9.857850091066211e-05,291.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,0.0004676125827245,290.15478515625,294.1499938964844,252.83360290527344,252.1769256591797,254.6586151123047,253.0282592773437,288.3730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302262544631,0.0,0.0,0.0,-0.0075713256374001,60.0,-24.18574333190918,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,292.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3144836425781,0.0,0.0,9.372603381052612e-05,291.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157653808594,0.0,0.0,9.86980230663903e-05,290.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.490478515625,0.0,0.0,7.289819768629968e-05,290.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3966064453125,0.0,0.0,9.869831410469489e-05,291.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,0.0004681809223257,290.1420288085937,294.1499938964844,252.78585815429688,252.13577270507807,254.6259002685547,252.9831695556641,288.3559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.236478805541992,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,292.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3144836425781,0.0,0.0,9.372603381052612e-05,291.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157653808594,0.0,0.0,9.86980230663903e-05,290.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.490478515625,0.0,0.0,7.289819768629968e-05,290.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3966064453125,0.0,0.0,9.869831410469489e-05,291.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,0.0004681809223257,290.1420288085937,294.1499938964844,252.78585815429688,252.13577270507807,254.6259002685547,252.9831695556641,288.3559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.236478805541992,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,292.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3033447265625,0.0,0.0,9.383197175338864e-05,291.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045959472656,0.0,0.0,9.880958532448858e-05,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4771423339844,0.0,0.0,7.29805906303227e-05,290.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3844299316406,0.0,0.0,9.880986908683552e-05,291.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,0.0004687101463787,290.1291809082031,294.1499938964844,252.73727416992188,252.0938873291016,254.5928649902344,252.9362945556641,288.3387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.0143472868949174,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.28608512878418,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,292.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3033447265625,0.0,0.0,9.383197175338864e-05,291.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045959472656,0.0,0.0,9.880958532448858e-05,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4771423339844,0.0,0.0,7.29805906303227e-05,290.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3844299316406,0.0,0.0,9.880986908683552e-05,291.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,0.0004687101463787,290.1291809082031,294.1499938964844,252.73727416992188,252.0938873291016,254.5928649902344,252.9362945556641,288.3387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.0143472868949174,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.28608512878418,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,292.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2921142578125,0.0,0.0,9.392923675477503e-05,291.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933654785156,0.0,0.0,9.891200897982344e-05,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637451171875,0.0,0.0,7.305623876163736e-05,290.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721923828125,0.0,0.0,9.891228546621278e-05,291.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,0.0004691959766205,290.11627197265625,294.1499938964844,252.68817138671875,252.051513671875,254.5595245361328,252.88800048828125,288.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647002547979,0.0,0.0,0.0,-0.0077670868486166,60.0,-24.334108352661133,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,292.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2921142578125,0.0,0.0,9.392923675477503e-05,291.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933654785156,0.0,0.0,9.891200897982344e-05,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637451171875,0.0,0.0,7.305623876163736e-05,290.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721923828125,0.0,0.0,9.891228546621278e-05,291.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,0.0004691959766205,290.11627197265625,294.1499938964844,252.68817138671875,252.051513671875,254.5595245361328,252.88800048828125,288.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647002547979,0.0,0.0,0.0,-0.0077670868486166,60.0,-24.334108352661133,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,292.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.28082275390625,0.0,0.0,9.401731222169474e-05,291.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28204345703125,0.0,0.0,9.900476288748904e-05,290.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4503173828125,0.0,0.0,7.31247419025749e-05,290.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35992431640625,0.0,0.0,9.90050393738784e-05,291.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.0004696359683293,290.1033020019531,294.1499938964844,252.6388397216797,252.0089111328125,254.52584838867188,252.83856201171875,288.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.38014030456543,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,292.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.28082275390625,0.0,0.0,9.401731222169474e-05,291.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28204345703125,0.0,0.0,9.900476288748904e-05,290.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4503173828125,0.0,0.0,7.31247419025749e-05,290.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35992431640625,0.0,0.0,9.90050393738784e-05,291.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.0004696359683293,290.1033020019531,294.1499938964844,252.6388397216797,252.0089111328125,254.52584838867188,252.83856201171875,288.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.38014030456543,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,292.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.275146484375,0.0,0.0,9.40577738219872e-05,291.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2763671875,0.0,0.0,9.90473636193201e-05,290.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.443603515625,0.0,0.0,7.315621041925624e-05,290.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3537292480469,0.0,0.0,9.904764010570943e-05,291.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99151611328125,0.0,0.0,0.0004698380362242,290.0968017578125,294.1499938964844,252.6141662597656,251.98760986328125,254.50889587402344,252.81350708007807,288.2957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.11940809136513e-09,0.0010021771304309,-0.0150841614231467,0.0,0.0,0.0,-0.0078464671969413,60.0,-24.402263641357425,-0.0,-6.8478463788324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,292.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694396972656,0.0,0.0,9.409795165993272e-05,291.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27069091796875,0.0,0.0,9.908967331284656e-05,290.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4368591308594,0.0,0.0,7.318746065720916e-05,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475646972656,0.0,0.0,9.908994979923592e-05,291.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813537597656,0.0,0.0,0.000470038736239,290.0902709960937,294.1499938964844,252.5895538330078,251.96633911132807,254.4918670654297,252.78829956054688,288.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026113595813,6.169460053939701e-09,0.0010026051895692,-0.0152152767404913,0.0,0.0,0.0,-0.0078712804242968,60.0,-24.424022674560547,-0.0,-6.853697698261385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
