time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
606420,292.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2580261230469,0.0,0.0,9.419232083018868e-05,291.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2592163085937,0.0,0.0,9.91890556178987e-05,290.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42333984375,0.0,0.0,7.326086051762104e-05,290.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.33514404296875,0.0,0.0,9.918932482833044e-05,291.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,0.0004705101600848,290.0771789550781,294.1499938964844,252.5406494140625,251.924057006836,254.45758056640625,252.7374267578125,288.2699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036167223006,6.287026899087777e-09,0.0010036104358732,-0.0155232492834329,0.0,0.0,0.0,-0.0079295635223388,60.0,-24.468673706054688,-0.0,-6.867450252912023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,292.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2580261230469,0.0,0.0,9.419232083018868e-05,291.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2592163085937,0.0,0.0,9.91890556178987e-05,290.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42333984375,0.0,0.0,7.326086051762104e-05,290.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.33514404296875,0.0,0.0,9.918932482833044e-05,291.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,0.0004705101600848,290.0771789550781,294.1499938964844,252.5406494140625,251.924057006836,254.45758056640625,252.7374267578125,288.2699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036167223006,6.287026899087777e-09,0.0010036104358732,-0.0155232492834329,0.0,0.0,0.0,-0.0079295635223388,60.0,-24.468673706054688,-0.0,-6.867450252912023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,292.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2465209960937,0.0,0.0,9.42655824474059e-05,291.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2477111816406,0.0,0.0,9.926619532052428e-05,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4097595214844,0.0,0.0,7.33178312657401e-05,290.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226928710937,0.0,0.0,9.9266464530956e-05,291.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407958984375,0.0,0.0,0.0004708760825451,290.0639953613281,294.1499938964844,252.4923858642578,251.8823089599609,254.4230194091797,252.686264038086,288.2527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043972870334,6.3782836789982875e-09,0.0010043908841907,-0.0157622974365949,0.0,0.0,0.0,-0.0079748043790459,60.0,-24.51245307922364,-0.0,-6.878135394572382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,292.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2465209960937,0.0,0.0,9.42655824474059e-05,291.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2477111816406,0.0,0.0,9.926619532052428e-05,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4097595214844,0.0,0.0,7.33178312657401e-05,290.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226928710937,0.0,0.0,9.9266464530956e-05,291.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407958984375,0.0,0.0,0.0004708760825451,290.0639953613281,294.1499938964844,252.4923858642578,251.8823089599609,254.4230194091797,252.686264038086,288.2527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043972870334,6.3782836789982875e-09,0.0010043908841907,-0.0157622974365949,0.0,0.0,0.0,-0.0079748043790459,60.0,-24.51245307922364,-0.0,-6.878135394572382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,292.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2349548339844,0.0,0.0,9.427021723240614e-05,291.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23614501953125,0.0,0.0,9.92710774880834e-05,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39617919921875,0.0,0.0,7.332144014071673e-05,290.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3101806640625,0.0,0.0,9.927134669851512e-05,291.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92059326171875,0.0,0.0,0.0004708992491941,290.05078125,294.1499938964844,252.44509887695312,251.8413543701172,254.38821411132807,252.63560485839844,288.2354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044468799605,6.384051065566609e-09,0.0010044404771178,-0.0157774053514003,0.0,0.0,0.0,-0.00797766353935,60.0,-24.54322052001953,-0.0,-6.878810410171354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,292.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2349548339844,0.0,0.0,9.427021723240614e-05,291.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23614501953125,0.0,0.0,9.92710774880834e-05,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39617919921875,0.0,0.0,7.332144014071673e-05,290.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3101806640625,0.0,0.0,9.927134669851512e-05,291.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92059326171875,0.0,0.0,0.0004708992491941,290.05078125,294.1499938964844,252.44509887695312,251.8413543701172,254.38821411132807,252.63560485839844,288.2354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044468799605,6.384051065566609e-09,0.0010044404771178,-0.0157774053514003,0.0,0.0,0.0,-0.00797766353935,60.0,-24.54322052001953,-0.0,-6.878810410171354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,292.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22332763671875,0.0,0.0,9.42152619245462e-05,291.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2244873046875,0.0,0.0,9.921320452122018e-05,290.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3825378417969,0.0,0.0,7.32786938897334e-05,290.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2976379394531,0.0,0.0,9.921346645569427e-05,291.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004211425781,0.0,0.0,0.0004706247418653,290.0375061035156,294.1499938964844,252.3990478515625,251.80145263671875,254.35321044921875,252.58624267578125,288.2182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038613108918,6.315564515801952e-09,0.0010038550244644,-0.0155980037525296,0.0,0.0,0.0,-0.007943713106215,60.0,-24.557598114013672,-0.0,-6.870791224855567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,292.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22332763671875,0.0,0.0,9.42152619245462e-05,291.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2244873046875,0.0,0.0,9.921320452122018e-05,290.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3825378417969,0.0,0.0,7.32786938897334e-05,290.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2976379394531,0.0,0.0,9.921346645569427e-05,291.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004211425781,0.0,0.0,0.0004706247418653,290.0375061035156,294.1499938964844,252.3990478515625,251.80145263671875,254.35321044921875,252.58624267578125,288.2182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038613108918,6.315564515801952e-09,0.0010038550244644,-0.0155980037525296,0.0,0.0,0.0,-0.007943713106215,60.0,-24.557598114013672,-0.0,-6.870791224855567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,292.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174987792969,0.0,0.0,9.416982356924564e-05,291.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186584472656,0.0,0.0,9.916535782394932e-05,290.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.375732421875,0.0,0.0,7.32433472876437e-05,290.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.29132080078125,0.0,0.0,9.91656124824658e-05,291.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.890380859375,0.0,0.0,0.0004703977610915,290.0308532714844,294.1499938964844,252.3765869140625,251.7819976806641,254.3356475830078,252.56222534179688,288.20953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033771395683,6.258946250170538e-09,0.0010033708531409,-0.0154496906325221,0.0,0.0,0.0,-0.0079156458377838,60.0,-24.558971405029297,-0.0,-6.864164703301867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,292.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.211669921875,0.0,0.0,9.412253712071106e-05,291.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2128295898437,0.0,0.0,9.911556844599544e-05,290.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.368896484375,0.0,0.0,7.320657459786162e-05,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850341796875,0.0,0.0,9.911582310451196e-05,291.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,0.0004701615835074,290.0242004394531,294.1499938964844,252.35455322265625,251.76287841796875,254.31805419921875,252.5386199951172,288.2008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028732940554,6.200032487413409e-09,0.0010028671240434,-0.0152953630313277,0.0,0.0,0.0,-0.0078864395618438,60.0,-24.558025360107425,-0.0,-6.857272438764994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,292.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1999816894531,0.0,0.0,9.405116725247352e-05,291.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011108398437,0.0,0.0,9.904040780384094e-05,290.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.355224609375,0.0,0.0,7.31510590412654e-05,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2724304199219,0.0,0.0,9.904066246235745e-05,291.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602905273437,0.0,0.0,0.0004698050615843,290.0108642578125,294.1499938964844,252.3119201660156,251.72589111328125,254.2827911376953,252.4925537109375,288.18359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021126363426,6.111101402694885e-09,0.0010021065827459,-0.0150624010711908,0.0,0.0,0.0,-0.0078423516824841,60.0,-24.55560874938965,-0.0,-6.846875777455352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,292.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1999816894531,0.0,0.0,9.405116725247352e-05,291.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011108398437,0.0,0.0,9.904040780384094e-05,290.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.355224609375,0.0,0.0,7.31510590412654e-05,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2724304199219,0.0,0.0,9.904066246235745e-05,291.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602905273437,0.0,0.0,0.0004698050615843,290.0108642578125,294.1499938964844,252.3119201660156,251.72589111328125,254.2827911376953,252.4925537109375,288.18359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021126363426,6.111101402694885e-09,0.0010021065827459,-0.0150624010711908,0.0,0.0,0.0,-0.0078423516824841,60.0,-24.55560874938965,-0.0,-6.846875777455352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,292.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1882019042969,0.0,0.0,9.397934627486392e-05,291.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893310546875,0.0,0.0,9.89647742244415e-05,290.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.341552734375,0.0,0.0,7.30951942387037e-05,290.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.259765625,0.0,0.0,9.8965028882958e-05,291.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84033203125,0.0,0.0,0.0004694462986662,289.9974670410156,294.1499938964844,252.2714233398437,251.69073486328125,254.24745178222656,252.4482879638672,288.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013473220169,6.021604548323012e-09,0.0010013412684202,-0.01482795458287,0.0,0.0,0.0,-0.007797984406352,60.0,-24.553611755371094,-0.0,-6.836420851641378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,292.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1882019042969,0.0,0.0,9.397934627486392e-05,291.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893310546875,0.0,0.0,9.89647742244415e-05,290.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.341552734375,0.0,0.0,7.30951942387037e-05,290.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.259765625,0.0,0.0,9.8965028882958e-05,291.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84033203125,0.0,0.0,0.0004694462986662,289.9974670410156,294.1499938964844,252.2714233398437,251.69073486328125,254.24745178222656,252.4482879638672,288.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013473220169,6.021604548323012e-09,0.0010013412684202,-0.01482795458287,0.0,0.0,0.0,-0.007797984406352,60.0,-24.553611755371094,-0.0,-6.836420851641378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,292.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1764221191406,0.0,0.0,9.390511695528404e-05,291.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1775207519531,0.0,0.0,9.888660861179233e-05,290.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3278503417969,0.0,0.0,7.303745951503515e-05,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470703125,0.0,0.0,9.88868559943512e-05,291.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204345703125,0.0,0.0,0.0004690754867624,289.9840393066406,294.1499938964844,252.23336791992188,251.65768432617188,254.21206665039065,252.40576171875,288.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005563963204,5.92911142405228e-09,0.001000550459139,-0.0145856579765677,0.0,0.0,0.0,-0.0077521316707134,60.0,-24.549701690673828,-0.0,-6.825624154771506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,292.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1764221191406,0.0,0.0,9.390511695528404e-05,291.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1775207519531,0.0,0.0,9.888660861179233e-05,290.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3278503417969,0.0,0.0,7.303745951503515e-05,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470703125,0.0,0.0,9.88868559943512e-05,291.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204345703125,0.0,0.0,0.0004690754867624,289.9840393066406,294.1499938964844,252.23336791992188,251.65768432617188,254.21206665039065,252.40576171875,288.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005563963204,5.92911142405228e-09,0.001000550459139,-0.0145856579765677,0.0,0.0,0.0,-0.0077521316707134,60.0,-24.549701690673828,-0.0,-6.825624154771506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,292.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1645812988281,0.0,0.0,9.382863936480136e-05,291.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656494140625,0.0,0.0,9.880607103696092e-05,290.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3141174316406,0.0,0.0,7.297797128558159e-05,290.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2343444824219,0.0,0.0,9.88063184195198e-05,291.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80059814453125,0.0,0.0,0.0004686934698838,289.9705810546875,294.1499938964844,252.19805908203125,251.6269989013672,254.1766967773437,252.36524963378903,288.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997413726523,5.833815208688975e-09,0.0009997355518862,-0.0143360141664743,0.0,0.0,0.0,-0.0077048889361321,60.0,-24.54327774047852,-0.0,-6.814509845298744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,292.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1645812988281,0.0,0.0,9.382863936480136e-05,291.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656494140625,0.0,0.0,9.880607103696092e-05,290.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3141174316406,0.0,0.0,7.297797128558159e-05,290.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2343444824219,0.0,0.0,9.88063184195198e-05,291.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80059814453125,0.0,0.0,0.0004686934698838,289.9705810546875,294.1499938964844,252.19805908203125,251.6269989013672,254.1766967773437,252.36524963378903,288.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997413726523,5.833815208688975e-09,0.0009997355518862,-0.0143360141664743,0.0,0.0,0.0,-0.0077048889361321,60.0,-24.54327774047852,-0.0,-6.814509845298744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,292.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1586303710937,0.0,0.0,9.37899385462515e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.15972900390625,0.0,0.0,9.876531839836387e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072509765625,0.0,0.0,7.294787064893171e-05,290.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279663085937,0.0,0.0,9.876556578092276e-05,291.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79071044921875,0.0,0.0,0.0004685001622419,289.9638366699219,294.1499938964844,252.1815185546875,251.6126251220703,254.15904235839844,252.3458404541016,288.1228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993290295824,5.785594225926616e-09,0.0009993232088163,-0.014209690503776,0.0,0.0,0.0,-0.0076809837482869,60.0,-24.53913116455078,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,292.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1526794433594,0.0,0.0,9.3751099484507e-05,291.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537475585937,0.0,0.0,9.872442751657218e-05,290.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3003845214844,0.0,0.0,7.291766814887524e-05,290.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215881347656,0.0,0.0,9.872466762317345e-05,291.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.78082275390625,0.0,0.0,0.0004683061852119,289.95709228515625,294.1499938964844,252.1657867431641,251.59893798828125,254.1414031982422,252.32693481445312,288.1141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737204933353723e-09,0.0009989093523472,-0.0140829263255,0.0,0.0,0.0,-0.0076569952070713,60.0,-24.53444099426269,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,292.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407470703125,0.0,0.0,9.36736396397464e-05,291.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1418151855469,0.0,0.0,9.864285675575955e-05,290.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.28662109375,0.0,0.0,7.285741594387218e-05,290.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.20880126953125,0.0,0.0,9.864308958640322e-05,291.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611083984375,0.0,0.0,0.0004679192206822,289.94354248046875,294.1499938964844,252.1368560791016,251.57376098632807,254.1062164306641,252.290771484375,288.0968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685252217281e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.52340316772461,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,292.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407470703125,0.0,0.0,9.36736396397464e-05,291.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1418151855469,0.0,0.0,9.864285675575955e-05,290.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.28662109375,0.0,0.0,7.285741594387218e-05,290.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.20880126953125,0.0,0.0,9.864308958640322e-05,291.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611083984375,0.0,0.0,0.0004679192206822,289.94354248046875,294.1499938964844,252.1368560791016,251.57376098632807,254.1062164306641,252.290771484375,288.0968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685252217281e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.52340316772461,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,292.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1287841796875,0.0,0.0,9.35975622269325e-05,291.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298217773437,0.0,0.0,9.856273391051218e-05,290.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2728271484375,0.0,0.0,7.279824058059603e-05,290.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19598388671875,0.0,0.0,9.856297401711343e-05,291.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.741455078125,0.0,0.0,0.0004675391828641,289.9299621582031,294.1499938964844,252.111557006836,251.5517425537109,254.0712432861328,252.2573089599609,288.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545884196322959e-09,0.0009972733678296,-0.0135817183181643,0.0,0.0,0.0,-0.0075621493160724,60.0,-24.509952545166016,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,292.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1287841796875,0.0,0.0,9.35975622269325e-05,291.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298217773437,0.0,0.0,9.856273391051218e-05,290.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2728271484375,0.0,0.0,7.279824058059603e-05,290.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19598388671875,0.0,0.0,9.856297401711343e-05,291.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.741455078125,0.0,0.0,0.0004675391828641,289.9299621582031,294.1499938964844,252.111557006836,251.5517425537109,254.0712432861328,252.2573089599609,288.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545884196322959e-09,0.0009972733678296,-0.0135817183181643,0.0,0.0,0.0,-0.0075621493160724,60.0,-24.509952545166016,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,292.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.11676025390625,0.0,0.0,9.352370398119092e-05,291.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177978515625,0.0,0.0,9.848496119957416e-05,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.259033203125,0.0,0.0,7.274079689523205e-05,290.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1831359863281,0.0,0.0,9.848519403021784e-05,291.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72186279296875,0.0,0.0,0.0004671702627092,289.9163513183594,294.1499938964844,252.09019470214844,251.5331420898437,254.0364685058593,252.2262115478516,288.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.4538547011873115e-09,0.000996486400254,-0.0133406221866607,0.0,0.0,0.0,-0.0075165261514484,60.0,-24.4946231842041,-0.0,-6.770283533796828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,292.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.11676025390625,0.0,0.0,9.352370398119092e-05,291.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177978515625,0.0,0.0,9.848496119957416e-05,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.259033203125,0.0,0.0,7.274079689523205e-05,290.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1831359863281,0.0,0.0,9.848519403021784e-05,291.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72186279296875,0.0,0.0,0.0004671702627092,289.9163513183594,294.1499938964844,252.09019470214844,251.5331420898437,254.0364685058593,252.2262115478516,288.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.4538547011873115e-09,0.000996486400254,-0.0133406221866607,0.0,0.0,0.0,-0.0075165261514484,60.0,-24.4946231842041,-0.0,-6.770283533796828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,292.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1047058105469,0.0,0.0,9.345340367872268e-05,291.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.105712890625,0.0,0.0,9.841092833084986e-05,290.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452392578125,0.0,0.0,7.268611807376146e-05,290.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702575683594,0.0,0.0,9.841116116149352e-05,291.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.70233154296875,0.0,0.0,0.0004668190958909,289.9027099609375,294.1499938964844,252.07305908203125,251.51821899414065,254.0020294189453,252.1981658935547,288.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366258104544386e-09,0.0009957373840734,-0.0131111377850174,0.0,0.0,0.0,-0.0074731004424393,60.0,-24.47707748413086,-0.0,-6.760107851278009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,292.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1047058105469,0.0,0.0,9.345340367872268e-05,291.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.105712890625,0.0,0.0,9.841092833084986e-05,290.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452392578125,0.0,0.0,7.268611807376146e-05,290.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702575683594,0.0,0.0,9.841116116149352e-05,291.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.70233154296875,0.0,0.0,0.0004668190958909,289.9027099609375,294.1499938964844,252.07305908203125,251.51821899414065,254.0020294189453,252.1981658935547,288.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366258104544386e-09,0.0009957373840734,-0.0131111377850174,0.0,0.0,0.0,-0.0074731004424393,60.0,-24.47707748413086,-0.0,-6.760107851278009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,292.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986633300781,0.0,0.0,9.341983241029084e-05,291.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09967041015625,0.0,0.0,9.837558172876017e-05,290.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2383117675781,0.0,0.0,7.266000466188416e-05,290.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.163818359375,0.0,0.0,9.83758145594038e-05,291.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925964355469,0.0,0.0,0.0004666514287237,289.8958740234375,294.1499938964844,252.066162109375,251.51222229003903,253.9849548339844,252.1853179931641,288.0358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324434226849917e-09,0.0009953797562047,-0.0130015676841139,0.0,0.0,0.0,-0.0074523664079606,60.0,-24.467567443847656,-0.0,-6.755252002221823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,292.515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09259033203125,0.0,0.0,9.338752715848386e-05,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0935974121094,0.0,0.0,9.834156662691385e-05,290.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2313842773437,0.0,0.0,7.263488078024238e-05,290.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573486328125,0.0,0.0,9.834179218159989e-05,291.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.682861328125,0.0,0.0,0.0004664900479838,289.8890380859375,294.1499938964844,252.06044006347656,251.5072479248047,253.96795654296875,252.17312622070312,288.0271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284181536779897e-09,0.0009950355160981,-0.0128961121663451,0.0,0.0,0.0,-0.0074324114248156,60.0,-24.45764541625977,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,292.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0804443359375,0.0,0.0,9.332699119113386e-05,291.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814514160156,0.0,0.0,9.827781468629836e-05,290.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.217529296875,0.0,0.0,7.258779078256339e-05,290.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444091796875,0.0,0.0,9.82780402409844e-05,291.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634216308594,0.0,0.0,0.0004661876300815,289.8753356933594,294.1499938964844,252.0526580810547,251.50045776367188,253.934326171875,252.15115356445312,288.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.436355590820312,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,292.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0804443359375,0.0,0.0,9.332699119113386e-05,291.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814514160156,0.0,0.0,9.827781468629836e-05,290.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.217529296875,0.0,0.0,7.258779078256339e-05,290.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444091796875,0.0,0.0,9.82780402409844e-05,291.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634216308594,0.0,0.0,0.0004661876300815,289.8753356933594,294.1499938964844,252.0526580810547,251.50045776367188,253.934326171875,252.15115356445312,288.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.436355590820312,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,292.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682678222656,0.0,0.0,9.327266889158636e-05,291.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692443847656,0.0,0.0,9.822061110753566e-05,290.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2036437988281,0.0,0.0,7.254553929669783e-05,290.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1314392089844,0.0,0.0,9.82208366622217e-05,291.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64404296875,0.0,0.0,0.0004659162950702,289.8616027832031,294.1499938964844,252.0500030517578,251.4981384277344,253.90122985839844,252.13282775878903,287.9922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.1410591339617895e-09,0.0009938116418197,-0.0125211542472243,0.0,0.0,0.0,-0.0073614590801298,60.0,-24.41308212280273,-0.0,-6.73398261596958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,292.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682678222656,0.0,0.0,9.327266889158636e-05,291.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692443847656,0.0,0.0,9.822061110753566e-05,290.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2036437988281,0.0,0.0,7.254553929669783e-05,290.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1314392089844,0.0,0.0,9.82208366622217e-05,291.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64404296875,0.0,0.0,0.0004659162950702,289.8616027832031,294.1499938964844,252.0500030517578,251.4981384277344,253.90122985839844,252.13282775878903,287.9922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.1410591339617895e-09,0.0009938116418197,-0.0125211542472243,0.0,0.0,0.0,-0.0073614590801298,60.0,-24.41308212280273,-0.0,-6.73398261596958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,292.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560302734375,0.0,0.0,9.323064296040684e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570068359375,0.0,0.0,9.81763587333262e-05,290.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.18975830078125,0.0,0.0,7.251285569509491e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1184387207031,0.0,0.0,9.817657701205462e-05,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.62469482421875,0.0,0.0,0.0004657063691411,289.8478088378906,294.1499938964844,252.0500030517578,251.4981384277344,253.8686981201172,252.11773681640625,287.9747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933687979355,5.08869124615785e-09,0.0009933637920767,-0.0123839573934674,0.0,0.0,0.0,-0.0073354979977011,60.0,-24.389404296875,-0.0,-6.727914581006189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,292.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560302734375,0.0,0.0,9.323064296040684e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570068359375,0.0,0.0,9.81763587333262e-05,290.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.18975830078125,0.0,0.0,7.251285569509491e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1184387207031,0.0,0.0,9.817657701205462e-05,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.62469482421875,0.0,0.0,0.0004657063691411,289.8478088378906,294.1499938964844,252.0500030517578,251.4981384277344,253.8686981201172,252.11773681640625,287.9747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933687979355,5.08869124615785e-09,0.0009933637920767,-0.0123839573934674,0.0,0.0,0.0,-0.0073354979977011,60.0,-24.389404296875,-0.0,-6.727914581006189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,292.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.04376220703125,0.0,0.0,9.320467506768182e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.04473876953125,0.0,0.0,9.814900840865448e-05,290.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.17584228515625,0.0,0.0,7.249265036080033e-05,290.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053771972656,0.0,0.0,9.81492266873829e-05,291.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6054382324219,0.0,0.0,0.0004655766533687,289.833984375,294.1499938964844,252.0500030517578,251.4981384277344,253.83677673339844,252.10562133789065,287.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930919623002,5.056324692276348e-09,0.0009930869564414,-0.0122991623356938,0.0,0.0,0.0,-0.0073194522410631,60.0,-24.368831634521484,-0.0,-6.72416575753232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,292.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.04376220703125,0.0,0.0,9.320467506768182e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.04473876953125,0.0,0.0,9.814900840865448e-05,290.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.17584228515625,0.0,0.0,7.249265036080033e-05,290.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053771972656,0.0,0.0,9.81492266873829e-05,291.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6054382324219,0.0,0.0,0.0004655766533687,289.833984375,294.1499938964844,252.0500030517578,251.4981384277344,253.83677673339844,252.10562133789065,287.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930919623002,5.056324692276348e-09,0.0009930869564414,-0.0122991623356938,0.0,0.0,0.0,-0.0073194522410631,60.0,-24.368831634521484,-0.0,-6.72416575753232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,292.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03759765625,0.0,0.0,9.319791570305824e-05,291.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03857421875,0.0,0.0,9.81418925221078e-05,290.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1688537597656,0.0,0.0,7.248739711940289e-05,290.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0988464355469,0.0,0.0,9.814211080083624e-05,291.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5957946777344,0.0,0.0,0.0004655428929254,289.8270568847656,294.1499938964844,252.0500030517578,251.4981384277344,253.8210601806641,252.1004943847656,287.94854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993019901216,5.047902096322332e-09,0.0009930148953571,-0.0122770955786108,0.0,0.0,0.0,-0.0073152766562998,60.0,-24.360092163085938,-0.0,-6.72319018235612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
