time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
608760,292.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03143310546875,0.0,0.0,9.31950271478854e-05,291.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.03240966796875,0.0,0.0,9.813885117182508e-05,290.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1618957519531,0.0,0.0,7.24851488485001e-05,290.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0923156738281,0.0,0.0,9.813906217459588e-05,291.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.586181640625,0.0,0.0,0.0004655284574255,289.82012939453125,294.1499938964844,252.0500030517578,251.4981384277344,253.8054656982422,252.0958404541016,287.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.044292539224671e-09,0.0009929840452969,-0.0122676389291882,0.0,0.0,0.0,-0.0073134871199727,60.0,-24.352325439453125,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,292.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0190734863281,0.0,0.0,9.320024400949478e-05,291.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02001953125,0.0,0.0,9.81443445198238e-05,290.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479187011719,0.0,0.0,7.24892015568912e-05,290.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791931152344,0.0,0.0,9.81445555225946e-05,291.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5669860839844,0.0,0.0,0.0004655545053537,289.80621337890625,294.1499938964844,252.0500030517578,251.4981384277344,253.77468872070312,252.0877380371093,287.9223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930445812642,5.0507851234726794e-09,0.00099303945899,-0.0122846495360136,0.0,0.0,0.0,-0.0073167057707905,60.0,-24.339637756347656,-0.0,-6.723524137441927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,292.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0190734863281,0.0,0.0,9.320024400949478e-05,291.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02001953125,0.0,0.0,9.81443445198238e-05,290.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479187011719,0.0,0.0,7.24892015568912e-05,290.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791931152344,0.0,0.0,9.81445555225946e-05,291.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5669860839844,0.0,0.0,0.0004655545053537,289.80621337890625,294.1499938964844,252.0500030517578,251.4981384277344,253.77468872070312,252.0877380371093,287.9223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930445812642,5.0507851234726794e-09,0.00099303945899,-0.0122846495360136,0.0,0.0,0.0,-0.0073167057707905,60.0,-24.339637756347656,-0.0,-6.723524137441927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,292.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00665283203125,0.0,0.0,9.322002006229012e-05,291.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0075988769531,0.0,0.0,9.816516831051558e-05,290.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339111328125,0.0,0.0,7.250458293128759e-05,290.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660400390625,0.0,0.0,9.81653793132864e-05,291.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477905273437,0.0,0.0,0.0004656533128581,289.7922668457031,294.1499938964844,252.0500030517578,251.4981384277344,253.7444000244141,252.0809326171875,287.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932550601661,5.075414755140173e-09,0.0009932500543072,-0.0123491752892732,0.0,0.0,0.0,-0.0073289154097437,60.0,-24.33062171936035,-0.0,-6.726376966526004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,292.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00665283203125,0.0,0.0,9.322002006229012e-05,291.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0075988769531,0.0,0.0,9.816516831051558e-05,290.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339111328125,0.0,0.0,7.250458293128759e-05,290.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660400390625,0.0,0.0,9.81653793132864e-05,291.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477905273437,0.0,0.0,0.0004656533128581,289.7922668457031,294.1499938964844,252.0500030517578,251.4981384277344,253.7444000244141,252.0809326171875,287.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932550601661,5.075414755140173e-09,0.0009932500543072,-0.0123491752892732,0.0,0.0,0.0,-0.0073289154097437,60.0,-24.33062171936035,-0.0,-6.726376966526004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,292.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9941711425781,0.0,0.0,9.325193241238594e-05,291.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950866699219,0.0,0.0,9.81987759587355e-05,290.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.119873046875,0.0,0.0,7.252940122270957e-05,290.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528259277344,0.0,0.0,9.819897968554868e-05,291.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5286560058594,0.0,0.0,0.0004658126854337,289.7782897949219,294.1499938964844,252.0500030517578,251.4981384277344,253.71466064453125,252.07537841796875,287.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935949929058,5.115161183510963e-09,0.0009935898706316,-0.0124533055350184,0.0,0.0,0.0,-0.0073486194014549,60.0,-24.325374603271484,-0.0,-6.73098128345373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,292.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9941711425781,0.0,0.0,9.325193241238594e-05,291.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950866699219,0.0,0.0,9.81987759587355e-05,290.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.119873046875,0.0,0.0,7.252940122270957e-05,290.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528259277344,0.0,0.0,9.819897968554868e-05,291.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5286560058594,0.0,0.0,0.0004658126854337,289.7782897949219,294.1499938964844,252.0500030517578,251.4981384277344,253.71466064453125,252.07537841796875,287.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935949929058,5.115161183510963e-09,0.0009935898706316,-0.0124533055350184,0.0,0.0,0.0,-0.0073486194014549,60.0,-24.325374603271484,-0.0,-6.73098128345373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,292.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9816589355469,0.0,0.0,9.32955663301982e-05,291.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9825744628906,0.0,0.0,9.824472363106906e-05,290.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.10577392578125,0.0,0.0,7.256333628902212e-05,290.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0395812988281,0.0,0.0,9.824492735788226e-05,291.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5095520019531,0.0,0.0,0.0004660306731238,289.7642517089844,294.1499938964844,252.0500030517578,251.4981384277344,253.6853942871093,252.0707244873047,287.8699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940598392859,5.169518590975031e-09,0.0009940546005964,-0.0125957140699028,0.0,0.0,0.0,-0.0073755662888288,60.0,-24.32308578491211,-0.0,-6.737281665891717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,292.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9816589355469,0.0,0.0,9.32955663301982e-05,291.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9825744628906,0.0,0.0,9.824472363106906e-05,290.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.10577392578125,0.0,0.0,7.256333628902212e-05,290.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0395812988281,0.0,0.0,9.824492735788226e-05,291.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5095520019531,0.0,0.0,0.0004660306731238,289.7642517089844,294.1499938964844,252.0500030517578,251.4981384277344,253.6853942871093,252.0707244873047,287.8699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940598392859,5.169518590975031e-09,0.0009940546005964,-0.0125957140699028,0.0,0.0,0.0,-0.0073755662888288,60.0,-24.32308578491211,-0.0,-6.737281665891717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,292.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9753723144531,0.0,0.0,9.33217233978212e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9762878417969,0.0,0.0,9.827227040659636e-05,290.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987243652344,0.0,0.0,7.258368714246899e-05,290.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0329284667969,0.0,0.0,9.827247413340956e-05,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5,0.0,0.0,0.0004661613493226,289.7572021484375,294.1499938964844,252.0500030517578,251.4981384277344,253.6709747314453,252.06874084472656,287.86114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943385375663,5.202104080836989e-09,0.0009943332988768,-0.012681083753705,0.0,0.0,0.0,-0.0073917205445468,60.0,-24.3232479095459,-0.0,-6.741059621617751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,292.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9690856933594,0.0,0.0,9.334985952591524e-05,291.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.969970703125,0.0,0.0,9.830189810600132e-05,290.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0916748046875,0.0,0.0,7.260556594701484e-05,290.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0262756347656,0.0,0.0,9.830210183281451e-05,291.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4904479980469,0.0,0.0,0.0004663018917199,289.7501525878906,294.1499938964844,252.0500030517578,251.4981384277344,253.6566619873047,252.06690979003903,287.8524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946381906047,5.237154265813615e-09,0.0009946329519152,-0.0127729093655943,0.0,0.0,0.0,-0.0074090957641601,60.0,-24.323938369750977,-0.0,-6.745124636609034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,292.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564514160156,0.0,0.0,9.341321128886192e-05,291.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95733642578125,0.0,0.0,9.836861136136577e-05,290.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775451660156,0.0,0.0,7.265483873197809e-05,290.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.012939453125,0.0,0.0,9.836880781222136e-05,291.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.47137451171875,0.0,0.0,0.0004666183376684,289.73602294921875,294.1499938964844,252.0500030517578,251.4981384277344,253.62841796875,252.0637664794922,287.8349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953131666406,5.31607113885002e-09,0.0009953078115358,-0.0129796573892235,0.0,0.0,0.0,-0.0074482182972133,60.0,-24.327259063720703,-0.0,-6.754281400844775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,292.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564514160156,0.0,0.0,9.341321128886192e-05,291.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95733642578125,0.0,0.0,9.836861136136577e-05,290.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775451660156,0.0,0.0,7.265483873197809e-05,290.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.012939453125,0.0,0.0,9.836880781222136e-05,291.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.47137451171875,0.0,0.0,0.0004666183376684,289.73602294921875,294.1499938964844,252.0500030517578,251.4981384277344,253.62841796875,252.0637664794922,287.8349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953131666406,5.31607113885002e-09,0.0009953078115358,-0.0129796573892235,0.0,0.0,0.0,-0.0074482182972133,60.0,-24.327259063720703,-0.0,-6.754281400844775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,292.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437561035156,0.0,0.0,9.348370076622814e-05,291.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94464111328125,0.0,0.0,9.844284068094566e-05,290.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633544921875,0.0,0.0,7.270966307260096e-05,290.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.99957275390625,0.0,0.0,9.844303713180123e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45233154296875,0.0,0.0,0.0004669704649131,289.7218322753906,294.1499938964844,252.0500030517578,251.4981384277344,253.60060119628903,252.0611114501953,287.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960641618818,5.403887559651821e-09,0.0009960586903616,-0.0132097192108631,0.0,0.0,0.0,-0.0074917529709637,60.0,-24.33254623413086,-0.0,-6.764477689102932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,292.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437561035156,0.0,0.0,9.348370076622814e-05,291.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94464111328125,0.0,0.0,9.844284068094566e-05,290.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633544921875,0.0,0.0,7.270966307260096e-05,290.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.99957275390625,0.0,0.0,9.844303713180123e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45233154296875,0.0,0.0,0.0004669704649131,289.7218322753906,294.1499938964844,252.0500030517578,251.4981384277344,253.60060119628903,252.0611114501953,287.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960641618818,5.403887559651821e-09,0.0009960586903616,-0.0132097192108631,0.0,0.0,0.0,-0.0074917529709637,60.0,-24.33254623413086,-0.0,-6.764477689102932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,292.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310302734375,0.0,0.0,9.355978545499966e-05,291.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.931884765625,0.0,0.0,9.852295625023544e-05,290.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04913330078125,0.0,0.0,7.276883843587711e-05,290.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.98614501953125,0.0,0.0,9.852315270109102e-05,291.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.43328857421875,0.0,0.0,0.0004673505027312,289.7076110839844,294.1499938964844,252.0500030517578,251.4981384277344,253.5732879638672,252.0589599609375,287.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968746453523,5.4986686315317e-09,0.0009968691738322,-0.0134580247104167,0.0,0.0,0.0,-0.0075387400574982,60.0,-24.33967018127441,-0.0,-6.77549181204995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,292.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310302734375,0.0,0.0,9.355978545499966e-05,291.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.931884765625,0.0,0.0,9.852295625023544e-05,290.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04913330078125,0.0,0.0,7.276883843587711e-05,290.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.98614501953125,0.0,0.0,9.852315270109102e-05,291.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.43328857421875,0.0,0.0,0.0004673505027312,289.7076110839844,294.1499938964844,252.0500030517578,251.4981384277344,253.5732879638672,252.0589599609375,287.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968746453523,5.4986686315317e-09,0.0009968691738322,-0.0134580247104167,0.0,0.0,0.0,-0.0075387400574982,60.0,-24.33967018127441,-0.0,-6.77549181204995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,292.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.918212890625,0.0,0.0,9.36396754696034e-05,291.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190673828125,0.0,0.0,9.860708814812824e-05,290.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.03485107421875,0.0,0.0,7.283097511390224e-05,290.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.97265625,0.0,0.0,9.86072773230262e-05,291.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4142761230469,0.0,0.0,0.0004677495744545,289.6933288574219,294.1499938964844,252.0500030517578,251.4981384277344,253.5464630126953,252.0572052001953,287.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598196128886457e-09,0.0009977202862501,-0.013718762435019,0.0,0.0,0.0,-0.0075880801305174,60.0,-24.348020553588867,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,292.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.918212890625,0.0,0.0,9.36396754696034e-05,291.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190673828125,0.0,0.0,9.860708814812824e-05,290.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.03485107421875,0.0,0.0,7.283097511390224e-05,290.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.97265625,0.0,0.0,9.86072773230262e-05,291.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4142761230469,0.0,0.0,0.0004677495744545,289.6933288574219,294.1499938964844,252.0500030517578,251.4981384277344,253.5464630126953,252.0572052001953,287.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598196128886457e-09,0.0009977202862501,-0.013718762435019,0.0,0.0,0.0,-0.0075880801305174,60.0,-24.348020553588867,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,292.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.91180419921875,0.0,0.0,9.368039900436996e-05,291.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.91265869140625,0.0,0.0,9.864997264230624e-05,290.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0277099609375,0.0,0.0,7.286264735739678e-05,290.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.96588134765625,0.0,0.0,9.86501618172042e-05,291.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4047546386719,0.0,0.0,0.0004679529811255,289.6861572265625,294.1499938964844,252.0500030517578,251.4981384277344,253.53321838378903,252.05645751953125,287.7737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925327506049e-09,0.0009981540497392,-0.0138516584411263,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.352489471435547,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,292.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9053649902344,0.0,0.0,9.372133354190736e-05,291.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9061889648437,0.0,0.0,9.869307541521266e-05,290.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02056884765625,0.0,0.0,7.289448694791645e-05,290.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591064453125,0.0,0.0,9.869326459011064e-05,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.395263671875,0.0,0.0,0.0004681574646383,289.6789855957031,294.1499938964844,252.0500030517578,251.4981384277344,253.5200958251953,252.0557861328125,287.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.699922756008391e-09,0.0009985901415348,-0.0139852585271,0.0,0.0,0.0,-0.0076385103166103,60.0,-24.35706329345703,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,292.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8924560546875,0.0,0.0,9.380288247484714e-05,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932800292969,0.0,0.0,9.877895354293288e-05,290.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062255859375,0.0,0.0,7.295791147043929e-05,290.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9455261230469,0.0,0.0,9.877914271783084e-05,291.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.37628173828125,0.0,0.0,0.0004685648309532,289.6645812988281,294.1499938964844,252.0500030517578,251.4981384277344,253.49417114257807,252.0546264648437,287.7474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151571227816e-09,0.0009994588326662,-0.0142514007166028,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.36629867553711,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,292.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8924560546875,0.0,0.0,9.380288247484714e-05,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932800292969,0.0,0.0,9.877895354293288e-05,290.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062255859375,0.0,0.0,7.295791147043929e-05,290.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9455261230469,0.0,0.0,9.877914271783084e-05,291.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.37628173828125,0.0,0.0,0.0004685648309532,289.6645812988281,294.1499938964844,252.0500030517578,251.4981384277344,253.49417114257807,252.0546264648437,287.7474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151571227816e-09,0.0009994588326662,-0.0142514007166028,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.36629867553711,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,292.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8794860839844,0.0,0.0,9.388276521349326e-05,291.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8802795410156,0.0,0.0,9.886307816486806e-05,290.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9918212890625,0.0,0.0,7.30200408725068e-05,290.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9319152832031,0.0,0.0,9.88632600638084e-05,291.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572998046875,0.0,0.0,0.0004689638735726,289.650146484375,294.1499938964844,252.0500030517578,251.4981384277344,253.46864318847656,252.0536651611328,287.7300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121049135923,0.0,0.0,0.0,-0.007738210260868,60.0,-24.37534523010254,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,292.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8794860839844,0.0,0.0,9.388276521349326e-05,291.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8802795410156,0.0,0.0,9.886307816486806e-05,290.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9918212890625,0.0,0.0,7.30200408725068e-05,290.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9319152832031,0.0,0.0,9.88632600638084e-05,291.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572998046875,0.0,0.0,0.0004689638735726,289.650146484375,294.1499938964844,252.0500030517578,251.4981384277344,253.46864318847656,252.0536651611328,287.7300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121049135923,0.0,0.0,0.0,-0.007738210260868,60.0,-24.37534523010254,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,292.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.866455078125,0.0,0.0,9.39590681809932e-05,291.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86724853515625,0.0,0.0,9.894342656480148e-05,290.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9774169921875,0.0,0.0,7.307938358280808e-05,290.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.918212890625,0.0,0.0,9.894360846374184e-05,291.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3383483886719,0.0,0.0,0.0004693450173363,289.6356506347656,294.1499938964844,252.0500030517578,251.4981384277344,253.44357299804688,252.0529022216797,287.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.996090290949496e-09,0.0010011226404458,-0.0147611172869801,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.38365936279297,-0.0,-6.833442256493073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,292.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.866455078125,0.0,0.0,9.39590681809932e-05,291.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86724853515625,0.0,0.0,9.894342656480148e-05,290.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9774169921875,0.0,0.0,7.307938358280808e-05,290.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.918212890625,0.0,0.0,9.894360846374184e-05,291.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3383483886719,0.0,0.0,0.0004693450173363,289.6356506347656,294.1499938964844,252.0500030517578,251.4981384277344,253.44357299804688,252.0529022216797,287.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.996090290949496e-09,0.0010011226404458,-0.0147611172869801,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.38365936279297,-0.0,-6.833442256493073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,292.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8533630371094,0.0,0.0,9.403097647009416e-05,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8541564941406,0.0,0.0,9.901914017973468e-05,290.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.96295166015625,0.0,0.0,7.313530659303069e-05,290.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9045104980469,0.0,0.0,9.901932207867505e-05,291.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31939697265625,0.0,0.0,0.0004697041877079,289.6211242675781,294.1499938964844,252.0500030517578,251.4981384277344,253.4189453125,252.0522918701172,287.6950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085666193200723e-09,0.0010018886532634,-0.0149957714602351,0.0,0.0,0.0,-0.0078297406435012,60.0,-24.390981674194336,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,292.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8533630371094,0.0,0.0,9.403097647009416e-05,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8541564941406,0.0,0.0,9.901914017973468e-05,290.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.96295166015625,0.0,0.0,7.313530659303069e-05,290.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9045104980469,0.0,0.0,9.901932207867505e-05,291.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31939697265625,0.0,0.0,0.0004697041877079,289.6211242675781,294.1499938964844,252.0500030517578,251.4981384277344,253.4189453125,252.0522918701172,287.6950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085666193200723e-09,0.0010018886532634,-0.0149957714602351,0.0,0.0,0.0,-0.0078297406435012,60.0,-24.390981674194336,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,292.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8468017578125,0.0,0.0,9.40649988478981e-05,291.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475952148437,0.0,0.0,9.905497427098452e-05,290.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9556884765625,0.0,0.0,7.316176925087348e-05,290.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8976135253906,0.0,0.0,9.905514889396728e-05,291.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099365234375,0.0,0.0,0.0004698741540778,289.61383056640625,294.1499938964844,252.0500030517578,251.4981384277344,253.4067840576172,252.05203247070312,287.6863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128051843745652e-09,0.0010022511705756,-0.0151068046689033,0.0,0.0,0.0,-0.0078507531434297,60.0,-24.39417266845703,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,292.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402404785156,0.0,0.0,9.409794438397512e-05,291.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.84100341796875,0.0,0.0,9.908966603688896e-05,290.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9484558105469,0.0,0.0,7.318739517359063e-05,290.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907165527344,0.0,0.0,9.908984793582933e-05,291.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.30047607421875,0.0,0.0,0.000470038736239,289.6065368652344,294.1499938964844,252.0500030517578,251.4981384277344,253.3947296142578,252.0518035888672,287.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026082163676,6.169097233055254e-09,0.0010026020463556,-0.0152143258601427,0.0,0.0,0.0,-0.0078711006790399,60.0,-24.397056579589844,-0.0,-6.85365506569724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,292.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8270263671875,0.0,0.0,9.418162517249584e-05,291.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82781982421875,0.0,0.0,9.917778515955432e-05,290.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93389892578125,0.0,0.0,7.32524786144495e-05,290.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768920898437,0.0,0.0,9.917795978253709e-05,291.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28155517578125,0.0,0.0,0.0004704566963482,289.5918884277344,294.1499938964844,252.0500030517578,251.4981384277344,253.37091064453125,252.0514068603516,287.6600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034997249022,6.273340957818618e-09,0.0010034934384748,-0.0154873980209231,0.0,0.0,0.0,-0.0079227788373827,60.0,-24.40487289428711,-0.0,-6.86584868958562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,292.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8270263671875,0.0,0.0,9.418162517249584e-05,291.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82781982421875,0.0,0.0,9.917778515955432e-05,290.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93389892578125,0.0,0.0,7.32524786144495e-05,290.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768920898437,0.0,0.0,9.917795978253709e-05,291.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28155517578125,0.0,0.0,0.0004704566963482,289.5918884277344,294.1499938964844,252.0500030517578,251.4981384277344,253.37091064453125,252.0514068603516,287.6600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034997249022,6.273340957818618e-09,0.0010034934384748,-0.0154873980209231,0.0,0.0,0.0,-0.0079227788373827,60.0,-24.40487289428711,-0.0,-6.86584868958562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,292.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81378173828125,0.0,0.0,9.425292955711484e-05,291.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8145446777344,0.0,0.0,9.92528730421327e-05,290.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9193420410156,0.0,0.0,7.330793596338481e-05,290.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.863037109375,0.0,0.0,9.925304766511545e-05,291.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626647949219,0.0,0.0,0.0004708128981292,289.57720947265625,294.1499938964844,252.0500030517578,251.4981384277344,253.34751892089844,252.0511016845703,287.642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042594512924,6.362172122464926e-09,0.001004253164865,-0.0157200936228036,0.0,0.0,0.0,-0.0079668164253234,60.0,-24.41284370422364,-0.0,-6.876248193066203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,292.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81378173828125,0.0,0.0,9.425292955711484e-05,291.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8145446777344,0.0,0.0,9.92528730421327e-05,290.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9193420410156,0.0,0.0,7.330793596338481e-05,290.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.863037109375,0.0,0.0,9.925304766511545e-05,291.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626647949219,0.0,0.0,0.0004708128981292,289.57720947265625,294.1499938964844,252.0500030517578,251.4981384277344,253.34751892089844,252.0511016845703,287.642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042594512924,6.362172122464926e-09,0.001004253164865,-0.0157200936228036,0.0,0.0,0.0,-0.0079668164253234,60.0,-24.41284370422364,-0.0,-6.876248193066203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,292.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8005065917969,0.0,0.0,9.427566692465916e-05,291.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80126953125,0.0,0.0,9.927681821864098e-05,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9047241210937,0.0,0.0,7.332561654038727e-05,290.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84912109375,0.0,0.0,9.927698556566612e-05,291.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2437744140625,0.0,0.0,0.0004709264612756,289.5624694824219,294.1499938964844,252.0500030517578,251.4981384277344,253.3245391845703,252.0508575439453,287.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045018279924,6.390491691377065e-09,0.0010044954251497,-0.0157942771911621,0.0,0.0,0.0,-0.0079808570444583,60.0,-24.41240501403809,-0.0,-6.879565006556734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,292.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8005065917969,0.0,0.0,9.427566692465916e-05,291.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80126953125,0.0,0.0,9.927681821864098e-05,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9047241210937,0.0,0.0,7.332561654038727e-05,290.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84912109375,0.0,0.0,9.927698556566612e-05,291.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2437744140625,0.0,0.0,0.0004709264612756,289.5624694824219,294.1499938964844,252.0500030517578,251.4981384277344,253.3245391845703,252.0508575439453,287.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045018279924,6.390491691377065e-09,0.0010044954251497,-0.0157942771911621,0.0,0.0,0.0,-0.0079808570444583,60.0,-24.41240501403809,-0.0,-6.879565006556734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,292.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.78717041015625,0.0,0.0,9.425493772141635e-05,291.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78790283203125,0.0,0.0,9.925498306984082e-05,290.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8901062011719,0.0,0.0,7.330949301831424e-05,290.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8351745605469,0.0,0.0,9.925515769282356e-05,291.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22491455078125,0.0,0.0,0.0004708229098469,289.5477294921875,294.1499938964844,252.0500030517578,251.4981384277344,253.3019561767578,252.05067443847656,287.60760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042809881269,6.364658133861667e-09,0.0010042747016996,-0.0157266054302454,0.0,0.0,0.0,-0.0079680504277348,60.0,-24.40114021301269,-0.0,-6.876539515587865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,292.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.78717041015625,0.0,0.0,9.425493772141635e-05,291.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78790283203125,0.0,0.0,9.925498306984082e-05,290.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8901062011719,0.0,0.0,7.330949301831424e-05,290.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8351745605469,0.0,0.0,9.925515769282356e-05,291.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22491455078125,0.0,0.0,0.0004708229098469,289.5477294921875,294.1499938964844,252.0500030517578,251.4981384277344,253.3019561767578,252.05067443847656,287.60760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042809881269,6.364658133861667e-09,0.0010042747016996,-0.0157266054302454,0.0,0.0,0.0,-0.0079680504277348,60.0,-24.40114021301269,-0.0,-6.876539515587865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
