time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611100,292.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7804870605469,0.0,0.0,9.422845323570073e-05,291.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7812194824219,0.0,0.0,9.922709432430564e-05,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8827819824219,0.0,0.0,7.328889478230849e-05,290.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282165527344,0.0,0.0,9.922726167133078e-05,291.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154846191406,0.0,0.0,0.0004706906329374,289.54034423828125,294.1499938964844,252.0500030517578,251.4981384277344,253.2908172607422,252.05059814453125,287.5988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039989138022,6.3316552001424506e-09,0.0010039925109595,-0.0156401544809341,0.0,0.0,0.0,-0.0079516898840665,60.0,-24.391475677490234,-0.0,-6.872674873648067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,292.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738037109375,0.0,0.0,9.419390698894858e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745361328125,0.0,0.0,9.919072181219236e-05,290.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8754272460937,0.0,0.0,7.326203194679692e-05,290.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8212280273437,0.0,0.0,9.919088915921748e-05,291.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060852050781,0.0,0.0,0.0004705180763266,289.5329284667969,294.1499938964844,252.0500030517578,251.4981384277344,253.2797698974609,252.050521850586,287.5901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.28861851481588e-09,0.0010036246385425,-0.0155274178832769,0.0,0.0,0.0,-0.0079303551465272,60.0,-24.379404067993164,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,292.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7603759765625,0.0,0.0,9.412084909854455e-05,291.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611083984375,0.0,0.0,9.911378583637998e-05,290.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8607788085937,0.0,0.0,7.320520671783015e-05,290.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072204589844,0.0,0.0,9.91139531834051e-05,291.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.18731689453125,0.0,0.0,0.0004701531433966,289.51812744140625,294.1499938964844,252.0500030517578,251.4981384277344,253.25796508789065,252.05039978027344,287.5726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028523392975,6.197587332223975e-09,0.0010028461692854,-0.0152889564633369,0.0,0.0,0.0,-0.0078852269798517,60.0,-24.35080909729004,-0.0,-6.85698680058522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,292.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7603759765625,0.0,0.0,9.412084909854455e-05,291.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611083984375,0.0,0.0,9.911378583637998e-05,290.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8607788085937,0.0,0.0,7.320520671783015e-05,290.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072204589844,0.0,0.0,9.91139531834051e-05,291.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.18731689453125,0.0,0.0,0.0004701531433966,289.51812744140625,294.1499938964844,252.0500030517578,251.4981384277344,253.25796508789065,252.05039978027344,287.5726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028523392975,6.197587332223975e-09,0.0010028461692854,-0.0152889564633369,0.0,0.0,0.0,-0.0078852269798517,60.0,-24.35080909729004,-0.0,-6.85698680058522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,292.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469482421875,0.0,0.0,9.406591561855748e-05,291.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7476806640625,0.0,0.0,9.90559346973896e-05,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8460998535156,0.0,0.0,7.316247501876205e-05,290.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.793212890625,0.0,0.0,9.905610204441472e-05,291.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1685791015625,0.0,0.0,0.0004698787233792,289.5032958984375,294.1499938964844,252.0500030517578,251.4981384277344,253.2365875244141,252.05032348632807,287.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.129132756882427e-09,0.001002260716632,-0.0151096358895301,0.0,0.0,0.0,-0.0078512905165553,60.0,-24.322885513305664,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,292.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469482421875,0.0,0.0,9.406591561855748e-05,291.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7476806640625,0.0,0.0,9.90559346973896e-05,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8460998535156,0.0,0.0,7.316247501876205e-05,290.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.793212890625,0.0,0.0,9.905610204441472e-05,291.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1685791015625,0.0,0.0,0.0004698787233792,289.5032958984375,294.1499938964844,252.0500030517578,251.4981384277344,253.2365875244141,252.05032348632807,287.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.129132756882427e-09,0.001002260716632,-0.0151096358895301,0.0,0.0,0.0,-0.0078512905165553,60.0,-24.322885513305664,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,292.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7334899902344,0.0,0.0,9.401753777638078e-05,291.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73419189453125,0.0,0.0,9.90049957181327e-05,290.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8313903808594,0.0,0.0,7.312485104193911e-05,290.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7791748046875,0.0,0.0,9.900515578920022e-05,291.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498718261719,0.0,0.0,0.0004696370742749,289.4884338378906,294.1499938964844,252.0500030517578,251.4981384277344,253.21563720703125,252.0502471923828,287.53765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.068856084340268e-09,0.0010017452295869,-0.0149517357349395,0.0,0.0,0.0,-0.0078214090317487,60.0,-24.29749298095703,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,292.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7334899902344,0.0,0.0,9.401753777638078e-05,291.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73419189453125,0.0,0.0,9.90049957181327e-05,290.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8313903808594,0.0,0.0,7.312485104193911e-05,290.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7791748046875,0.0,0.0,9.900515578920022e-05,291.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498718261719,0.0,0.0,0.0004696370742749,289.4884338378906,294.1499938964844,252.0500030517578,251.4981384277344,253.21563720703125,252.0502471923828,287.53765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.068856084340268e-09,0.0010017452295869,-0.0149517357349395,0.0,0.0,0.0,-0.0078214090317487,60.0,-24.29749298095703,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,292.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7200012207031,0.0,0.0,9.397130634170026e-05,291.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.720703125,0.0,0.0,9.89563050097786e-05,290.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166809082031,0.0,0.0,7.30888859834522e-05,290.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7651062011719,0.0,0.0,9.89564650808461e-05,291.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1311950683594,0.0,0.0,0.0004694061062764,289.4735412597656,294.1499938964844,252.0500030517578,251.4981384277344,253.1950225830078,252.0502014160156,287.5201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011243947057211e-09,0.0010012526763603,-0.0148008139804005,0.0,0.0,0.0,-0.0077928476966917,60.0,-24.273096084594727,-0.0,-6.835211507905117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,292.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7200012207031,0.0,0.0,9.397130634170026e-05,291.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.720703125,0.0,0.0,9.89563050097786e-05,290.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166809082031,0.0,0.0,7.30888859834522e-05,290.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7651062011719,0.0,0.0,9.89564650808461e-05,291.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1311950683594,0.0,0.0,0.0004694061062764,289.4735412597656,294.1499938964844,252.0500030517578,251.4981384277344,253.1950225830078,252.0502014160156,287.5201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011243947057211e-09,0.0010012526763603,-0.0148008139804005,0.0,0.0,0.0,-0.0077928476966917,60.0,-24.273096084594727,-0.0,-6.835211507905117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,292.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7132263183594,0.0,0.0,9.394991502631456e-05,291.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71392822265625,0.0,0.0,9.893378592096268e-05,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.809326171875,0.0,0.0,7.307224586838856e-05,290.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.758056640625,0.0,0.0,9.89339387160726e-05,291.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1218566894531,0.0,0.0,0.0004692992661148,289.4660949707031,294.1499938964844,252.0500030517578,251.4981384277344,253.1848602294922,252.0501708984375,287.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.9845914890388485e-09,0.0010010247351601,-0.0147309945896267,0.0,0.0,0.0,-0.0077796350233256,60.0,-24.26131057739257,-0.0,-6.832099330722485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,292.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7064514160156,0.0,0.0,9.392981155542655e-05,291.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071533203125,0.0,0.0,9.891261288430542e-05,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80194091796875,0.0,0.0,7.305660983547568e-05,290.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510070800781,0.0,0.0,9.891277295537292e-05,291.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.112548828125,0.0,0.0,0.0004691988578997,289.4586486816406,294.1499938964844,252.0500030517578,251.4981384277344,253.1748046875,252.05015563964844,287.5026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.959541748978836e-09,0.001000810530968,-0.0146653745323419,0.0,0.0,0.0,-0.0077672167681157,60.0,-24.249813079833984,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,292.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69287109375,0.0,0.0,9.38947341637686e-05,291.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6935729980469,0.0,0.0,9.88756728474982e-05,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872009277344,0.0,0.0,7.30293249944225e-05,290.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73687744140625,0.0,0.0,9.88758256426081e-05,291.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09393310546875,0.0,0.0,0.0004690236237365,289.4436950683594,294.1499938964844,252.0500030517578,251.4981384277344,253.1549224853516,252.0501251220703,287.48516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004425421357,5.915827827607245e-09,0.0010004367213696,-0.0145508591085672,0.0,0.0,0.0,-0.007745545823127,60.0,-24.227872848510746,-0.0,-6.824074461064812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,292.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69287109375,0.0,0.0,9.38947341637686e-05,291.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6935729980469,0.0,0.0,9.88756728474982e-05,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872009277344,0.0,0.0,7.30293249944225e-05,290.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73687744140625,0.0,0.0,9.88758256426081e-05,291.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09393310546875,0.0,0.0,0.0004690236237365,289.4436950683594,294.1499938964844,252.0500030517578,251.4981384277344,253.1549224853516,252.0501251220703,287.48516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004425421357,5.915827827607245e-09,0.0010004367213696,-0.0145508591085672,0.0,0.0,0.0,-0.007745545823127,60.0,-24.227872848510746,-0.0,-6.824074461064812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,292.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6792907714844,0.0,0.0,9.386655437992886e-05,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6799621582031,0.0,0.0,9.884600149234755e-05,290.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723999023437,0.0,0.0,7.300740981008857e-05,290.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7227478027344,0.0,0.0,9.884615428745748e-05,291.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07537841796875,0.0,0.0,0.0004688828776124,289.4287414550781,294.1499938964844,252.0500030517578,251.4981384277344,253.1354217529297,252.0500946044922,287.4677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001423070207,5.8807168024088705e-09,0.0010001363698393,-0.014458879828453,0.0,0.0,0.0,-0.0077281394042074,60.0,-24.20775985717773,-0.0,-6.81997889273589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,292.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6792907714844,0.0,0.0,9.386655437992886e-05,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6799621582031,0.0,0.0,9.884600149234755e-05,290.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723999023437,0.0,0.0,7.300740981008857e-05,290.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7227478027344,0.0,0.0,9.884615428745748e-05,291.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07537841796875,0.0,0.0,0.0004688828776124,289.4287414550781,294.1499938964844,252.0500030517578,251.4981384277344,253.1354217529297,252.0500946044922,287.4677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001423070207,5.8807168024088705e-09,0.0010001363698393,-0.014458879828453,0.0,0.0,0.0,-0.0077281394042074,60.0,-24.20775985717773,-0.0,-6.81997889273589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,292.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656188964844,0.0,0.0,9.384259465150536e-05,291.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6662902832031,0.0,0.0,9.882076847134158e-05,290.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75762939453125,0.0,0.0,7.298877608263865e-05,290.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70855712890625,0.0,0.0,9.882092126645148e-05,291.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05682373046875,0.0,0.0,0.0004687632026616,289.41375732421875,294.1499938964844,252.0500030517578,251.4981384277344,253.11631774902344,252.05007934570312,287.4502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998868918046,5.850858020295391e-09,0.0009998810710385,-0.0143806599080562,0.0,0.0,0.0,-0.0077133369632065,60.0,-24.18905639648437,-0.0,-6.816496522787929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,292.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656188964844,0.0,0.0,9.384259465150536e-05,291.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6662902832031,0.0,0.0,9.882076847134158e-05,290.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75762939453125,0.0,0.0,7.298877608263865e-05,290.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70855712890625,0.0,0.0,9.882092126645148e-05,291.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05682373046875,0.0,0.0,0.0004687632026616,289.41375732421875,294.1499938964844,252.0500030517578,251.4981384277344,253.11631774902344,252.05007934570312,287.4502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998868918046,5.850858020295391e-09,0.0009998810710385,-0.0143806599080562,0.0,0.0,0.0,-0.0077133369632065,60.0,-24.18905639648437,-0.0,-6.816496522787929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,292.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6519470214844,0.0,0.0,9.381812560604884e-05,291.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6526184082031,0.0,0.0,9.879500430542976e-05,290.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7427978515625,0.0,0.0,7.296974217751995e-05,290.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6943359375,0.0,0.0,9.879515710053964e-05,291.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0382995605469,0.0,0.0,0.0004686409665737,289.39874267578125,294.1499938964844,252.0500030517578,251.4981384277344,253.0975341796875,252.0500640869141,287.4327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367299236295e-09,0.0009996204171329,-0.0143007850274443,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.170713424682617,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,292.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6519470214844,0.0,0.0,9.381812560604884e-05,291.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6526184082031,0.0,0.0,9.879500430542976e-05,290.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7427978515625,0.0,0.0,7.296974217751995e-05,290.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6943359375,0.0,0.0,9.879515710053964e-05,291.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0382995605469,0.0,0.0,0.0004686409665737,289.39874267578125,294.1499938964844,252.0500030517578,251.4981384277344,253.0975341796875,252.0500640869141,287.4327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367299236295e-09,0.0009996204171329,-0.0143007850274443,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.170713424682617,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,292.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451110839844,0.0,0.0,9.380566916661336e-05,291.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.645751953125,0.0,0.0,9.878188575385138e-05,290.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353820800781,0.0,0.0,7.296005787793547e-05,290.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6872253417969,0.0,0.0,9.878203854896128e-05,291.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.029052734375,0.0,0.0,0.0004685787425842,289.3912048339844,294.1499938964844,252.0500030517578,251.4981384277344,253.08827209472656,252.0500640869141,287.42401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804845493173616e-09,0.0009994875872507,-0.0142601234838366,0.0,0.0,0.0,-0.007690527010709,60.0,-24.161556243896484,-0.0,-6.811132635675676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,292.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63824462890625,0.0,0.0,9.379308903589843e-05,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388854980469,0.0,0.0,9.876863623503596e-05,290.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279663085937,0.0,0.0,7.295026443898678e-05,290.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6801147460937,0.0,0.0,9.876878175418824e-05,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0198059082031,0.0,0.0,0.0004685158783104,289.3836975097656,294.1499938964844,252.0500030517578,251.4981384277344,253.0791015625,252.050048828125,287.415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789162038638551e-09,0.0009993534768,-0.0142190372571349,0.0,0.0,0.0,-0.0076827518641948,60.0,-24.15237808227539,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,292.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244812011719,0.0,0.0,9.37675722525455e-05,291.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6251525878906,0.0,0.0,9.87417733995244e-05,290.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7131042480469,0.0,0.0,7.29304229025729e-05,290.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66583251953125,0.0,0.0,9.874191891867667e-05,291.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013427734375,0.0,0.0,0.0004683884617406,289.3686218261719,294.1499938964844,252.0500030517578,251.4981384277344,253.0609893798828,252.050033569336,287.3978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990874677896,5.757371024373015e-09,0.0009990816470235,-0.0141357546672225,0.0,0.0,0.0,-0.0076669915579259,60.0,-24.133953094482425,-0.0,-6.805600349935048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,292.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244812011719,0.0,0.0,9.37675722525455e-05,291.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6251525878906,0.0,0.0,9.87417733995244e-05,290.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7131042480469,0.0,0.0,7.29304229025729e-05,290.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66583251953125,0.0,0.0,9.874191891867667e-05,291.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013427734375,0.0,0.0,0.0004683884617406,289.3686218261719,294.1499938964844,252.0500030517578,251.4981384277344,253.0609893798828,252.050033569336,287.3978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990874677896,5.757371024373015e-09,0.0009990816470235,-0.0141357546672225,0.0,0.0,0.0,-0.0076669915579259,60.0,-24.133953094482425,-0.0,-6.805600349935048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107177734375,0.0,0.0,9.374164801556616e-05,291.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6113586425781,0.0,0.0,9.871447400655596e-05,290.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6982116699219,0.0,0.0,7.291025394806638e-05,290.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.65155029296875,0.0,0.0,9.871461224975064e-05,291.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828796386719,0.0,0.0,0.0004682589496951,289.353515625,294.1499938964844,252.0500030517578,251.4981384277344,253.043212890625,252.050033569336,287.38037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725064422534842e-09,0.0009988053934648,-0.0140511207282543,0.0,0.0,0.0,-0.0076509756036102,60.0,-24.11543273925781,-0.0,-6.801836605063728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107177734375,0.0,0.0,9.374164801556616e-05,291.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6113586425781,0.0,0.0,9.871447400655596e-05,290.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6982116699219,0.0,0.0,7.291025394806638e-05,290.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.65155029296875,0.0,0.0,9.871461224975064e-05,291.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828796386719,0.0,0.0,0.0004682589496951,289.353515625,294.1499938964844,252.0500030517578,251.4981384277344,253.043212890625,252.050033569336,287.38037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725064422534842e-09,0.0009988053934648,-0.0140511207282543,0.0,0.0,0.0,-0.0076509756036102,60.0,-24.11543273925781,-0.0,-6.801836605063728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,292.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968933105469,0.0,0.0,9.371541091240942e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975341796875,0.0,0.0,9.86868399195373e-05,290.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6833190917969,0.0,0.0,7.288985216291621e-05,290.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6372375488281,0.0,0.0,9.86869854386896e-05,291.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9644775390625,0.0,0.0,0.0004681278951466,289.33837890625,294.1499938964844,252.0500030517578,251.4981384277344,253.0257568359375,252.050033569336,287.3629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.6923710189948914e-09,0.0009985258802771,-0.0139654744416475,0.0,0.0,0.0,-0.0076347682625055,60.0,-24.09683418273925,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,292.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968933105469,0.0,0.0,9.371541091240942e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975341796875,0.0,0.0,9.86868399195373e-05,290.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6833190917969,0.0,0.0,7.288985216291621e-05,290.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6372375488281,0.0,0.0,9.86869854386896e-05,291.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9644775390625,0.0,0.0,0.0004681278951466,289.33837890625,294.1499938964844,252.0500030517578,251.4981384277344,253.0257568359375,252.050033569336,287.3629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.6923710189948914e-09,0.0009985258802771,-0.0139654744416475,0.0,0.0,0.0,-0.0076347682625055,60.0,-24.09683418273925,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,292.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5830383300781,0.0,0.0,9.368895553052424e-05,291.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.58367919921875,0.0,0.0,9.86589802778326e-05,290.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6684265136719,0.0,0.0,7.286926847882569e-05,290.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6228942871094,0.0,0.0,9.865911852102728e-05,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9460754394531,0.0,0.0,0.0004679957346525,289.3232421875,294.1499938964844,252.0500030517578,251.4981384277344,253.00860595703125,252.05001831054688,287.3454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791035860776,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.078174591064453,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,292.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5830383300781,0.0,0.0,9.368895553052424e-05,291.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.58367919921875,0.0,0.0,9.86589802778326e-05,290.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6684265136719,0.0,0.0,7.286926847882569e-05,290.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6228942871094,0.0,0.0,9.865911852102728e-05,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9460754394531,0.0,0.0,0.0004679957346525,289.3232421875,294.1499938964844,252.0500030517578,251.4981384277344,253.00860595703125,252.05001831054688,287.3454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791035860776,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.078174591064453,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,292.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5761108398437,0.0,0.0,9.367566963192075e-05,291.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.57672119140625,0.0,0.0,9.864498861134052e-05,290.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.66094970703125,0.0,0.0,7.285893661901355e-05,290.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156921386719,0.0,0.0,9.86451268545352e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9368896484375,0.0,0.0,0.0004679293488152,289.3156433105469,294.1499938964844,252.0500030517578,251.4981384277344,253.0001678466797,252.05001831054688,287.3367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642844413955572e-09,0.0009981023613363,-0.0138357290998101,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.068830490112305,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,292.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56915283203125,0.0,0.0,9.366236918140204e-05,291.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697937011719,0.0,0.0,9.863098239293322e-05,290.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534729003906,0.0,0.0,7.284859020728618e-05,290.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6085205078125,0.0,0.0,9.863112063612788e-05,291.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.927734375,0.0,0.0,0.0004678629338741,289.3080444335937,294.1499938964844,252.0500030517578,251.4981384277344,252.9917907714844,252.05001831054688,287.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923127040266,0.0,0.0,0.0,-0.0076020001433789,60.0,-24.05948257446289,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5552673339844,0.0,0.0,9.36357828322798e-05,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.55584716796875,0.0,0.0,9.860299178399146e-05,290.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385192871094,0.0,0.0,7.282791193574667e-05,290.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941162109375,0.0,0.0,9.860312275122852e-05,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093933105469,0.0,0.0,0.0004677301330957,289.2928466796875,294.1499938964844,252.0500030517578,251.4981384277344,252.9752655029297,252.05001831054688,287.3106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.5931437259459935e-09,0.0009976773289963,-0.0137055264785885,0.0,0.0,0.0,-0.0075855772010982,60.0,-24.04078865051269,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5552673339844,0.0,0.0,9.36357828322798e-05,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.55584716796875,0.0,0.0,9.860299178399146e-05,290.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385192871094,0.0,0.0,7.282791193574667e-05,290.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941162109375,0.0,0.0,9.860312275122852e-05,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093933105469,0.0,0.0,0.0004677301330957,289.2928466796875,294.1499938964844,252.0500030517578,251.4981384277344,252.9752655029297,252.05001831054688,287.3106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.5931437259459935e-09,0.0009976773289963,-0.0137055264785885,0.0,0.0,0.0,-0.0075855772010982,60.0,-24.04078865051269,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,292.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54132080078125,0.0,0.0,9.360926924273372e-05,291.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419006347656,0.0,0.0,9.857506665866822e-05,290.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6235656738281,0.0,0.0,7.280729187186807e-05,290.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5796813964844,0.0,0.0,9.857519762590528e-05,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8910827636719,0.0,0.0,0.0004675976815633,289.27764892578125,294.1499938964844,252.0500030517578,251.4981384277344,252.9590301513672,252.05001831054688,287.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.022111892700195,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,292.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54132080078125,0.0,0.0,9.360926924273372e-05,291.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419006347656,0.0,0.0,9.857506665866822e-05,290.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6235656738281,0.0,0.0,7.280729187186807e-05,290.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5796813964844,0.0,0.0,9.857519762590528e-05,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8910827636719,0.0,0.0,0.0004675976815633,289.27764892578125,294.1499938964844,252.0500030517578,251.4981384277344,252.9590301513672,252.05001831054688,287.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.022111892700195,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,292.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.52734375,0.0,0.0,9.358295938000084e-05,291.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279235839844,0.0,0.0,9.854736708803102e-05,290.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6085510253906,0.0,0.0,7.278682460309938e-05,290.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56524658203125,0.0,0.0,9.854749805526808e-05,291.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8727722167969,0.0,0.0,0.0004674662777688,289.26239013671875,294.1499938964844,252.0500030517578,251.4981384277344,252.94308471679688,252.0500030517578,287.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527319046905177e-09,0.0009971144609153,-0.0135330818593502,0.0,0.0,0.0,-0.0075529450550675,60.0,-24.00348472595215,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,292.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.52734375,0.0,0.0,9.358295938000084e-05,291.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279235839844,0.0,0.0,9.854736708803102e-05,290.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6085510253906,0.0,0.0,7.278682460309938e-05,290.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56524658203125,0.0,0.0,9.854749805526808e-05,291.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8727722167969,0.0,0.0,0.0004674662777688,289.26239013671875,294.1499938964844,252.0500030517578,251.4981384277344,252.94308471679688,252.0500030517578,287.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527319046905177e-09,0.0009971144609153,-0.0135330818593502,0.0,0.0,0.0,-0.0075529450550675,60.0,-24.00348472595215,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133361816406,0.0,0.0,9.355696965940297e-05,291.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.513916015625,0.0,0.0,9.851999493548648e-05,290.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.59356689453125,0.0,0.0,7.276661199284717e-05,290.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5507507324219,0.0,0.0,9.852012590272352e-05,291.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8545227050781,0.0,0.0,0.0004673364164773,289.24713134765625,294.1499938964844,252.0500030517578,251.4981384277344,252.9274139404297,252.0500030517578,287.2584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482281282544,0.0,0.0,0.0,-0.0075368876568973,60.0,-23.98493194580078,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
