time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
613440,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133361816406,0.0,0.0,9.355696965940297e-05,291.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.513916015625,0.0,0.0,9.851999493548648e-05,290.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.59356689453125,0.0,0.0,7.276661199284717e-05,290.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5507507324219,0.0,0.0,9.852012590272352e-05,291.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8545227050781,0.0,0.0,0.0004673364164773,289.24713134765625,294.1499938964844,252.0500030517578,251.4981384277344,252.9274139404297,252.0500030517578,287.2584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482281282544,0.0,0.0,0.0,-0.0075368876568973,60.0,-23.98493194580078,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,292.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5063171386719,0.0,0.0,9.354412759421392e-05,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.50689697265625,0.0,0.0,9.85064689302817e-05,290.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5860290527344,0.0,0.0,7.27566221030429e-05,290.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54351806640625,0.0,0.0,9.850659989751875e-05,291.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84539794921875,0.0,0.0,0.000467272271635,289.2394714355469,294.1499938964844,252.0500030517578,251.4981384277344,252.9196929931641,252.0500030517578,287.2497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.478925757529396e-09,0.0009967007208615,-0.0134063027799129,0.0,0.0,0.0,-0.0075289541855454,60.0,-23.975698471069336,-0.0,-6.773196759013447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,292.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4992980957031,0.0,0.0,9.353140194434673e-05,291.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4998779296875,0.0,0.0,9.8493073892314e-05,290.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785217285156,0.0,0.0,7.274672680068761e-05,290.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362548828125,0.0,0.0,9.849319758359344e-05,291.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8362731933594,0.0,0.0,0.0004672087379731,289.2318420410156,294.1499938964844,252.0500030517578,251.4981384277344,252.9120483398437,252.0500030517578,287.2410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463073105005378e-09,0.0009965650970116,-0.0133647732436656,0.0,0.0,0.0,-0.0075210952199995,60.0,-23.966493606567383,-0.0,-6.77135432169962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,292.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4852294921875,0.0,0.0,9.350635082228108e-05,291.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4857788085937,0.0,0.0,9.846669127000496e-05,290.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5634765625,0.0,0.0,7.272724178619683e-05,290.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.521728515625,0.0,0.0,9.8466822237242e-05,291.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81805419921875,0.0,0.0,0.0004670835915021,289.2165222167969,294.1499938964844,252.0500030517578,251.4981384277344,252.8969268798828,252.0500030517578,287.2236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858518534227e-09,0.0009962981566786,-0.013282997533679,0.0,0.0,0.0,-0.007505620829761,60.0,-23.948177337646484,-0.0,-6.767727711576299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,292.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4852294921875,0.0,0.0,9.350635082228108e-05,291.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4857788085937,0.0,0.0,9.846669127000496e-05,290.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5634765625,0.0,0.0,7.272724178619683e-05,290.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.521728515625,0.0,0.0,9.8466822237242e-05,291.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81805419921875,0.0,0.0,0.0004670835915021,289.2165222167969,294.1499938964844,252.0500030517578,251.4981384277344,252.8969268798828,252.0500030517578,287.2236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858518534227e-09,0.0009962981566786,-0.013282997533679,0.0,0.0,0.0,-0.007505620829761,60.0,-23.948177337646484,-0.0,-6.767727711576299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,292.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4711303710937,0.0,0.0,9.348200546810403e-05,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4716796875,0.0,0.0,9.84410580713302e-05,290.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484313964844,0.0,0.0,7.270830246852711e-05,290.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072021484375,0.0,0.0,9.844118176260964e-05,291.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.7998352050781,0.0,0.0,0.0004669619956985,289.201171875,294.1499938964844,252.0500030517578,251.4981384277344,252.882080078125,252.0500030517578,287.206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401521008252531e-09,0.0009960387833416,-0.0132035193964838,0.0,0.0,0.0,-0.0074905813671648,60.0,-23.93003845214844,-0.0,-6.764202709064193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,292.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4711303710937,0.0,0.0,9.348200546810403e-05,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4716796875,0.0,0.0,9.84410580713302e-05,290.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484313964844,0.0,0.0,7.270830246852711e-05,290.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072021484375,0.0,0.0,9.844118176260964e-05,291.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.7998352050781,0.0,0.0,0.0004669619956985,289.201171875,294.1499938964844,252.0500030517578,251.4981384277344,252.882080078125,252.0500030517578,287.206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401521008252531e-09,0.0009960387833416,-0.0132035193964838,0.0,0.0,0.0,-0.0074905813671648,60.0,-23.93003845214844,-0.0,-6.764202709064193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,292.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4570007324219,0.0,0.0,9.345841681351884e-05,291.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4575500488281,0.0,0.0,9.841621067607775e-05,290.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5333251953125,0.0,0.0,7.268995250342414e-05,290.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4926147460937,0.0,0.0,9.84163343673572e-05,291.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7816772460937,0.0,0.0,0.0004668441251851,289.1858215332031,294.1499938964844,252.0500030517578,251.4981384277344,252.86749267578125,252.0500030517578,287.18896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372121858471246e-09,0.0009957873262465,-0.0131264999508857,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.91208839416504,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,292.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4570007324219,0.0,0.0,9.345841681351884e-05,291.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4575500488281,0.0,0.0,9.841621067607775e-05,290.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5333251953125,0.0,0.0,7.268995250342414e-05,290.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4926147460937,0.0,0.0,9.84163343673572e-05,291.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7816772460937,0.0,0.0,0.0004668441251851,289.1858215332031,294.1499938964844,252.0500030517578,251.4981384277344,252.86749267578125,252.0500030517578,287.18896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372121858471246e-09,0.0009957873262465,-0.0131264999508857,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.91208839416504,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,292.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4428405761719,0.0,0.0,9.343574492959306e-05,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4433898925781,0.0,0.0,9.839233825914562e-05,290.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51824951171875,0.0,0.0,7.267232285812497e-05,290.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47802734375,0.0,0.0,9.839246195042506e-05,291.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635192871094,0.0,0.0,0.0004667309112846,289.1704406738281,294.1499938964844,252.0500030517578,251.4981384277344,252.8531646728516,252.0500030517578,287.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955511195585,5.343874232011103e-09,0.0009955457644537,-0.0130524961277842,0.0,0.0,0.0,-0.0074620032683014,60.0,-23.89436912536621,-0.0,-6.757508685950597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,292.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4428405761719,0.0,0.0,9.343574492959306e-05,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4433898925781,0.0,0.0,9.839233825914562e-05,290.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51824951171875,0.0,0.0,7.267232285812497e-05,290.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47802734375,0.0,0.0,9.839246195042506e-05,291.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635192871094,0.0,0.0,0.0004667309112846,289.1704406738281,294.1499938964844,252.0500030517578,251.4981384277344,252.8531646728516,252.0500030517578,287.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955511195585,5.343874232011103e-09,0.0009955457644537,-0.0130524961277842,0.0,0.0,0.0,-0.0074620032683014,60.0,-23.89436912536621,-0.0,-6.757508685950597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,292.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4357604980469,0.0,0.0,9.342480188934132e-05,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4363098144531,0.0,0.0,9.838081314228476e-05,290.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5106811523437,0.0,0.0,7.266380998771638e-05,290.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.470703125,0.0,0.0,9.83809368335642e-05,291.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7544250488281,0.0,0.0,0.0004666762251872,289.1627502441406,294.1499938964844,252.0500030517578,251.4981384277344,252.8461151123047,252.0500030517578,287.1629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995434471406,5.330233587841349e-09,0.0009954292327165,-0.0130167603492736,0.0,0.0,0.0,-0.0074552409350872,60.0,-23.88561248779297,-0.0,-6.755924886192588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,292.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286499023437,0.0,0.0,9.341403347207232e-05,291.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42919921875,0.0,0.0,9.836947720032184e-05,290.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50311279296875,0.0,0.0,7.265543536050245e-05,290.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4634094238281,0.0,0.0,9.83696008916013e-05,291.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.745361328125,0.0,0.0,0.0004666224413085,289.155029296875,294.1499938964844,252.0500030517578,251.4981384277344,252.83908081054688,252.0500030517578,287.1542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.316817652811778e-09,0.0009953144472092,-0.0129816131666302,0.0,0.0,0.0,-0.0074485898949205,60.0,-23.876893997192383,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,292.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4144287109375,0.0,0.0,9.339355892734602e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4149780273437,0.0,0.0,9.83479112619534e-05,290.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4880065917969,0.0,0.0,7.2639508289285e-05,290.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4487609863281,0.0,0.0,9.834803495323284e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7272644042969,0.0,0.0,0.0004665201704483,289.1396179199219,294.1499938964844,252.0500030517578,251.4981384277344,252.82522583007807,252.0500030517578,287.136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951015235856,5.2913007309030036e-09,0.0009950962848961,-0.0129147637635469,0.0,0.0,0.0,-0.0074359402060508,60.0,-23.85969924926757,-0.0,-6.75140654493589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,292.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4144287109375,0.0,0.0,9.339355892734602e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4149780273437,0.0,0.0,9.83479112619534e-05,290.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4880065917969,0.0,0.0,7.2639508289285e-05,290.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4487609863281,0.0,0.0,9.834803495323284e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7272644042969,0.0,0.0,0.0004665201704483,289.1396179199219,294.1499938964844,252.0500030517578,251.4981384277344,252.82522583007807,252.0500030517578,287.136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951015235856,5.2913007309030036e-09,0.0009950962848961,-0.0129147637635469,0.0,0.0,0.0,-0.0074359402060508,60.0,-23.85969924926757,-0.0,-6.75140654493589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,292.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40020751953125,0.0,0.0,9.337421215604992e-05,291.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007263183594,0.0,0.0,9.832754585659131e-05,290.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.47283935546875,0.0,0.0,7.262446160893887e-05,290.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4341125488281,0.0,0.0,9.832766227191314e-05,291.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7091369628906,0.0,0.0,0.0004664235457312,289.1241760253906,294.1499938964844,252.0500030517578,251.4981384277344,252.8116149902344,252.0500030517578,287.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267195124503132e-09,0.0009948901133611,-0.0128516107797622,0.0,0.0,0.0,-0.0074239899404346,60.0,-23.842830657958984,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,292.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40020751953125,0.0,0.0,9.337421215604992e-05,291.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007263183594,0.0,0.0,9.832754585659131e-05,290.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.47283935546875,0.0,0.0,7.262446160893887e-05,290.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4341125488281,0.0,0.0,9.832766227191314e-05,291.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7091369628906,0.0,0.0,0.0004664235457312,289.1241760253906,294.1499938964844,252.0500030517578,251.4981384277344,252.8116149902344,252.0500030517578,287.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267195124503132e-09,0.0009948901133611,-0.0128516107797622,0.0,0.0,0.0,-0.0074239899404346,60.0,-23.842830657958984,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,292.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38592529296875,0.0,0.0,9.33563060243614e-05,291.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3864440917969,0.0,0.0,9.830868657445536e-05,290.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4576721191406,0.0,0.0,7.261052815010771e-05,290.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4194030761719,0.0,0.0,9.830880298977718e-05,291.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6910705566406,0.0,0.0,0.0004663340805564,289.10870361328125,294.1499938964844,252.0500030517578,251.4981384277344,252.7982635498047,252.0500030517578,287.10235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244881418065006e-09,0.0009946993086487,-0.0127931525930762,0.0,0.0,0.0,-0.0074129276908934,60.0,-23.82632064819336,-0.0,-6.746020630998828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,292.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38592529296875,0.0,0.0,9.33563060243614e-05,291.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3864440917969,0.0,0.0,9.830868657445536e-05,290.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4576721191406,0.0,0.0,7.261052815010771e-05,290.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4194030761719,0.0,0.0,9.830880298977718e-05,291.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6910705566406,0.0,0.0,0.0004663340805564,289.10870361328125,294.1499938964844,252.0500030517578,251.4981384277344,252.7982635498047,252.0500030517578,287.10235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244881418065006e-09,0.0009946993086487,-0.0127931525930762,0.0,0.0,0.0,-0.0074129276908934,60.0,-23.82632064819336,-0.0,-6.746020630998828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,292.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37164306640625,0.0,0.0,9.33397823246196e-05,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37213134765625,0.0,0.0,9.829128248384222e-05,290.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425048828125,0.0,0.0,7.259767880896106e-05,290.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4046936035156,0.0,0.0,9.829139889916404e-05,291.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6730041503906,0.0,0.0,0.0004662515420932,289.0932312011719,294.1499938964844,252.0500030517578,251.4981384277344,252.7851409912109,252.0500030517578,287.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242863368689996e-09,0.0009945231722667,-0.0127391973510384,0.0,0.0,0.0,-0.0074027180671691,60.0,-23.810152053833008,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,292.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37164306640625,0.0,0.0,9.33397823246196e-05,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37213134765625,0.0,0.0,9.829128248384222e-05,290.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425048828125,0.0,0.0,7.259767880896106e-05,290.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4046936035156,0.0,0.0,9.829139889916404e-05,291.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6730041503906,0.0,0.0,0.0004662515420932,289.0932312011719,294.1499938964844,252.0500030517578,251.4981384277344,252.7851409912109,252.0500030517578,287.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242863368689996e-09,0.0009945231722667,-0.0127391973510384,0.0,0.0,0.0,-0.0074027180671691,60.0,-23.810152053833008,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,292.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3644714355469,0.0,0.0,9.333212801720948e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.364990234375,0.0,0.0,9.828322799876332e-05,290.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349060058594,0.0,0.0,7.259172707563266e-05,290.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973388671875,0.0,0.0,9.828334441408516e-05,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639709472656,0.0,0.0,0.0004662133287638,289.0854797363281,294.1499938964844,252.0500030517578,251.4981384277344,252.77867126464844,252.0500030517578,287.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944469202309,5.214751741533519e-09,0.0009944416815415,-0.0127142183482646,0.0,0.0,0.0,-0.007397991605103,60.0,-23.802228927612305,-0.0,-6.74252618182436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,292.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3572998046875,0.0,0.0,9.332488116342574e-05,291.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3578186035156,0.0,0.0,9.827559551922604e-05,290.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4272766113281,0.0,0.0,7.258608820848167e-05,290.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38995361328125,0.0,0.0,9.827570465859026e-05,291.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.65496826171875,0.0,0.0,0.0004661770944949,289.0777282714844,294.1499938964844,252.0500030517578,251.4981384277344,252.7722625732422,252.0500030517578,287.0677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943696204572,5.20571408202386e-09,0.0009943643817678,-0.0126905413344502,0.0,0.0,0.0,-0.0073935110121965,60.0,-23.79440689086914,-0.0,-6.741478131289115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,292.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3429260253906,0.0,0.0,9.33116680243984e-05,291.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34344482421875,0.0,0.0,9.826168388826773e-05,290.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4120788574219,0.0,0.0,7.257580728037283e-05,290.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.37518310546875,0.0,0.0,9.826179302763194e-05,291.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6369323730469,0.0,0.0,0.0004661111161112,289.06219482421875,294.1499938964844,252.0500030517578,251.4981384277344,252.7595977783203,252.0500030517578,287.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942287579178,5.189250362747089e-09,0.0009942235192283,-0.012647408992052,0.0,0.0,0.0,-0.0073853493668138,60.0,-23.77906608581543,-0.0,-6.739568902958126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,292.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3429260253906,0.0,0.0,9.33116680243984e-05,291.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34344482421875,0.0,0.0,9.826168388826773e-05,290.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4120788574219,0.0,0.0,7.257580728037283e-05,290.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.37518310546875,0.0,0.0,9.826179302763194e-05,291.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6369323730469,0.0,0.0,0.0004661111161112,289.06219482421875,294.1499938964844,252.0500030517578,251.4981384277344,252.7595977783203,252.0500030517578,287.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942287579178,5.189250362747089e-09,0.0009942235192283,-0.012647408992052,0.0,0.0,0.0,-0.0073853493668138,60.0,-23.77906608581543,-0.0,-6.739568902958126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,292.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285522460937,0.0,0.0,9.330017201136798e-05,291.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3290405273437,0.0,0.0,9.824957669479772e-05,290.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968200683594,0.0,0.0,7.256687240442261e-05,290.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36041259765625,0.0,0.0,9.824968583416194e-05,291.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6189270019531,0.0,0.0,0.0004660536942537,289.046630859375,294.1499938964844,252.0500030517578,251.4981384277344,252.7471618652344,252.0500030517578,287.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941062889993,5.174926265283375e-09,0.0009941010503098,-0.0126098813489079,0.0,0.0,0.0,-0.0073782480321824,60.0,-23.7641830444336,-0.0,-6.737908364584655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,292.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285522460937,0.0,0.0,9.330017201136798e-05,291.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3290405273437,0.0,0.0,9.824957669479772e-05,290.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968200683594,0.0,0.0,7.256687240442261e-05,290.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36041259765625,0.0,0.0,9.824968583416194e-05,291.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6189270019531,0.0,0.0,0.0004660536942537,289.046630859375,294.1499938964844,252.0500030517578,251.4981384277344,252.7471618652344,252.0500030517578,287.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941062889993,5.174926265283375e-09,0.0009941010503098,-0.0126098813489079,0.0,0.0,0.0,-0.0073782480321824,60.0,-23.7641830444336,-0.0,-6.737908364584655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,292.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.31414794921875,0.0,0.0,9.329058229923248e-05,291.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31463623046875,0.0,0.0,9.823947766562924e-05,290.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3815612792969,0.0,0.0,7.255940727191046e-05,290.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3456115722656,0.0,0.0,9.823958680499344e-05,291.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009521484375,0.0,0.0,0.000466005760245,289.03106689453125,294.1499938964844,252.0500030517578,251.4981384277344,252.7349395751953,252.0500030517578,287.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940039599314,5.162968275129742e-09,0.0009939988376572,-0.012578553520143,0.0,0.0,0.0,-0.0073723196983337,60.0,-23.749759674072266,-0.0,-6.736522095707187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,292.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.31414794921875,0.0,0.0,9.329058229923248e-05,291.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31463623046875,0.0,0.0,9.823947766562924e-05,290.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3815612792969,0.0,0.0,7.255940727191046e-05,290.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3456115722656,0.0,0.0,9.823958680499344e-05,291.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009521484375,0.0,0.0,0.000466005760245,289.03106689453125,294.1499938964844,252.0500030517578,251.4981384277344,252.7349395751953,252.0500030517578,287.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940039599314,5.162968275129742e-09,0.0009939988376572,-0.012578553520143,0.0,0.0,0.0,-0.0073723196983337,60.0,-23.749759674072266,-0.0,-6.736522095707187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,292.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2996826171875,0.0,0.0,9.32829498196952e-05,291.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3001708984375,0.0,0.0,9.823143773246557e-05,290.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663024902344,0.0,0.0,7.255347009049729e-05,290.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3307800292969,0.0,0.0,9.823154687182978e-05,291.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5829467773437,0.0,0.0,0.0004659676633309,289.0154724121094,294.1499938964844,252.0500030517578,251.4981384277344,252.7229461669922,252.0500030517578,286.998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939227020367,5.153458104700803e-09,0.0009939174633473,-0.0125536387786269,0.0,0.0,0.0,-0.007367605343461,60.0,-23.735837936401367,-0.0,-6.735420043924023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,292.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2996826171875,0.0,0.0,9.32829498196952e-05,291.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3001708984375,0.0,0.0,9.823143773246557e-05,290.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663024902344,0.0,0.0,7.255347009049729e-05,290.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3307800292969,0.0,0.0,9.823154687182978e-05,291.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5829467773437,0.0,0.0,0.0004659676633309,289.0154724121094,294.1499938964844,252.0500030517578,251.4981384277344,252.7229461669922,252.0500030517578,286.998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939227020367,5.153458104700803e-09,0.0009939174633473,-0.0125536387786269,0.0,0.0,0.0,-0.007367605343461,60.0,-23.735837936401367,-0.0,-6.735420043924023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,292.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2924499511719,0.0,0.0,9.327987936558202e-05,291.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2929382324219,0.0,0.0,9.822820720728488e-05,290.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.358642578125,0.0,0.0,7.255108357639983e-05,290.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3233337402344,0.0,0.0,9.822830907069148e-05,291.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.573974609375,0.0,0.0,0.0004659522965084,289.0076904296875,294.1499938964844,252.0500030517578,251.4981384277344,252.717025756836,252.0500030517578,286.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993889872916,5.149626502998217e-09,0.0009938847506418,-0.0125435991212725,0.0,0.0,0.0,-0.0073657059110701,60.0,-23.729076385498047,-0.0,-6.734975244171437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,292.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28521728515625,0.0,0.0,9.327736188424753e-05,291.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28570556640625,0.0,0.0,9.822555148275568e-05,290.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3510131835937,0.0,0.0,7.2549119067844e-05,290.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.31591796875,0.0,0.0,9.822565334616228e-05,291.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.56500244140625,0.0,0.0,0.0004659397236537,288.9998779296875,294.1499938964844,252.0500030517578,251.4981384277344,252.71115112304688,252.0500030517578,286.9815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938629809767,5.146484571838528e-09,0.0009938578587025,-0.0125353680923581,0.0,0.0,0.0,-0.007364148274064,60.0,-23.72244644165039,-0.0,-6.734611446290728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,292.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2707214355469,0.0,0.0,9.327402949566022e-05,291.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.27117919921875,0.0,0.0,9.822204447118564e-05,290.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.335693359375,0.0,0.0,7.254652882693335e-05,290.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.301025390625,0.0,0.0,9.822214633459224e-05,291.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.54705810546875,0.0,0.0,0.0004659230762626,288.9842224121094,294.1499938964844,252.0500030517578,251.4981384277344,252.69956970214844,252.0500030517578,286.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.14232967319117e-09,0.0009938223520293,-0.0125244837254285,0.0,0.0,0.0,-0.0073620886541903,60.0,-23.709606170654297,-0.0,-6.734129698315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,292.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2707214355469,0.0,0.0,9.327402949566022e-05,291.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.27117919921875,0.0,0.0,9.822204447118564e-05,290.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.335693359375,0.0,0.0,7.254652882693335e-05,290.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.301025390625,0.0,0.0,9.822214633459224e-05,291.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.54705810546875,0.0,0.0,0.0004659230762626,288.9842224121094,294.1499938964844,252.0500030517578,251.4981384277344,252.69956970214844,252.0500030517578,286.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.14232967319117e-09,0.0009938223520293,-0.0125244837254285,0.0,0.0,0.0,-0.0073620886541903,60.0,-23.709606170654297,-0.0,-6.734129698315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,292.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2561950683594,0.0,0.0,9.327277803095058e-05,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25665283203125,0.0,0.0,9.822072752285747e-05,290.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.32037353515625,0.0,0.0,7.254555384861305e-05,290.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2861328125,0.0,0.0,9.822082938626409e-05,291.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52911376953125,0.0,0.0,0.0004659168189391,288.96856689453125,294.1499938964844,252.0500030517578,251.4981384277344,252.68817138671875,252.0500030517578,286.9471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938140865415,5.140766479172498e-09,0.0009938089642673,-0.0125203877687454,0.0,0.0,0.0,-0.0073613133281469,60.0,-23.69728660583496,-0.0,-6.733948509918265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,292.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2561950683594,0.0,0.0,9.327277803095058e-05,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25665283203125,0.0,0.0,9.822072752285747e-05,290.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.32037353515625,0.0,0.0,7.254555384861305e-05,290.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2861328125,0.0,0.0,9.822082938626409e-05,291.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52911376953125,0.0,0.0,0.0004659168189391,288.96856689453125,294.1499938964844,252.0500030517578,251.4981384277344,252.68817138671875,252.0500030517578,286.9471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938140865415,5.140766479172498e-09,0.0009938089642673,-0.0125203877687454,0.0,0.0,0.0,-0.0073613133281469,60.0,-23.69728660583496,-0.0,-6.733948509918265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,292.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2416076660156,0.0,0.0,9.327377483714372e-05,291.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2420959472656,0.0,0.0,9.822177526075392e-05,290.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3050231933594,0.0,0.0,7.254633237607777e-05,290.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2712097167969,0.0,0.0,9.822187712416051e-05,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111999511719,0.0,0.0,0.0004659217956941,288.9529113769531,294.1499938964844,252.0500030517578,251.4979705810547,252.677001953125,252.0500030517578,286.9299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938246803358,5.1420037117111406e-09,0.0009938195580616,-0.012523628771305,0.0,0.0,0.0,-0.0073619266040623,60.0,-23.685585021972656,-0.0,-6.734092039550887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,292.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2416076660156,0.0,0.0,9.327377483714372e-05,291.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2420959472656,0.0,0.0,9.822177526075392e-05,290.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3050231933594,0.0,0.0,7.254633237607777e-05,290.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2712097167969,0.0,0.0,9.822187712416051e-05,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111999511719,0.0,0.0,0.0004659217956941,288.9529113769531,294.1499938964844,252.0500030517578,251.4979705810547,252.677001953125,252.0500030517578,286.9299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938246803358,5.1420037117111406e-09,0.0009938195580616,-0.012523628771305,0.0,0.0,0.0,-0.0073619266040623,60.0,-23.685585021972656,-0.0,-6.734092039550887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
