time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
615780,292.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2270202636719,0.0,0.0,9.3276277766563e-05,291.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2274780273437,0.0,0.0,9.822440915741026e-05,290.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2896423339844,0.0,0.0,7.254827505676076e-05,290.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2562561035156,0.0,0.0,9.822451102081686e-05,291.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4932861328125,0.0,0.0,0.0004659343103412,288.93719482421875,294.1499938964844,252.0500030517578,251.4974670410156,252.6660003662109,252.0500030517578,286.91278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938512230291,5.1451158888937715e-09,0.000993846100755,-0.0125317834317684,0.0,0.0,0.0,-0.0073634698055684,60.0,-23.67430877685547,-0.0,-6.734452995260656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,292.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2270202636719,0.0,0.0,9.3276277766563e-05,291.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2274780273437,0.0,0.0,9.822440915741026e-05,290.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2896423339844,0.0,0.0,7.254827505676076e-05,290.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2562561035156,0.0,0.0,9.822451102081686e-05,291.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4932861328125,0.0,0.0,0.0004659343103412,288.93719482421875,294.1499938964844,252.0500030517578,251.4974670410156,252.6660003662109,252.0500030517578,286.91278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938512230291,5.1451158888937715e-09,0.000993846100755,-0.0125317834317684,0.0,0.0,0.0,-0.0073634698055684,60.0,-23.67430877685547,-0.0,-6.734452995260656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,292.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2197265625,0.0,0.0,9.32781767915003e-05,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2201843261719,0.0,0.0,9.822641004575416e-05,290.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2819519042969,0.0,0.0,7.254975207615644e-05,290.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2487487792969,0.0,0.0,9.822651190916076e-05,291.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4843444824219,0.0,0.0,0.0004659437981899,288.9293518066406,294.1499938964844,252.0500030517578,251.49708557128903,252.6605834960937,252.0500030517578,286.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938714792951,5.1474828843822715e-09,0.000993866357021,-0.0125379832461476,0.0,0.0,0.0,-0.0073646428063511,60.0,-23.66884422302246,-0.0,-6.734727264756657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,292.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.21240234375,0.0,0.0,9.328057785751298e-05,291.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2128601074219,0.0,0.0,9.822893480304629e-05,290.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2742614746094,0.0,0.0,7.255161472130567e-05,290.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24127197265625,0.0,0.0,9.822903666645288e-05,291.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4753723144531,0.0,0.0,0.0004659557889681,288.9214782714844,294.1499938964844,252.0500030517578,251.49664306640625,252.6551971435547,252.0500030517578,286.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938970906659,5.1504689402293025e-09,0.0009938918519765,-0.0125458072870969,0.0,0.0,0.0,-0.0073661231435835,60.0,-23.663494110107425,-0.0,-6.735073299068972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,292.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2036437988281,0.0,0.0,9.328391752205788e-05,291.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2040710449219,0.0,0.0,9.823245636653156e-05,290.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650146484375,0.0,0.0,7.255421951413155e-05,290.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2322692871094,0.0,0.0,9.823255822993816e-05,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.46466064453125,0.0,0.0,0.0004659724945668,288.9120483398437,294.1499938964844,252.0500030517578,251.4960174560547,252.6488037109375,252.0500030517578,286.88531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939325973391,5.154631388393227e-09,0.0009939274750649,-0.0125567121431231,0.0,0.0,0.0,-0.0073681869544088,60.0,-23.657207489013672,-0.0,-6.735555757586553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,292.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1977844238281,0.0,0.0,9.32864859350957e-05,291.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1982116699219,0.0,0.0,9.823516302276404e-05,290.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25885009765625,0.0,0.0,7.255621312651783e-05,290.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22625732421875,0.0,0.0,9.8235257610213e-05,291.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4574890136719,0.0,0.0,0.0004659853002522,288.90576171875,294.1499938964844,252.0500030517578,251.4955444335937,252.6445770263672,252.0500030517578,286.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939599549397,5.157827942525728e-09,0.0009939548326656,-0.012565086595714,0.0,0.0,0.0,-0.0073697715997695,60.0,-23.65309333801269,-0.0,-6.735925950351884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,292.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18310546875,0.0,0.0,9.329414751846345e-05,291.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1835327148437,0.0,0.0,9.824322478380054e-05,290.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.243408203125,0.0,0.0,7.256217213580385e-05,290.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21124267578125,0.0,0.0,9.824332664720714e-05,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.43963623046875,0.0,0.0,0.0004660235717892,288.8899841308594,294.1499938964844,252.0500030517578,251.4941864013672,252.6341552734375,252.0500030517578,286.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940415620803,5.167366978753307e-09,0.0009940364398062,-0.0125900786370038,0.0,0.0,0.0,-0.0073745003901422,60.0,-23.643159866333008,-0.0,-6.737032265391464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,292.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18310546875,0.0,0.0,9.329414751846345e-05,291.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1835327148437,0.0,0.0,9.824322478380054e-05,290.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.243408203125,0.0,0.0,7.256217213580385e-05,290.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21124267578125,0.0,0.0,9.824332664720714e-05,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.43963623046875,0.0,0.0,0.0004660235717892,288.8899841308594,294.1499938964844,252.0500030517578,251.4941864013672,252.6341552734375,252.0500030517578,286.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940415620803,5.167366978753307e-09,0.0009940364398062,-0.0125900786370038,0.0,0.0,0.0,-0.0073745003901422,60.0,-23.643159866333008,-0.0,-6.737032265391464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,292.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1683959960937,0.0,0.0,9.330320608569308e-05,291.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1688232421875,0.0,0.0,9.825277084019036e-05,290.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279663085937,0.0,0.0,7.256922253873199e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1961975097656,0.0,0.0,9.825287270359696e-05,291.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217529296875,0.0,0.0,0.0004660688573494,288.87420654296875,294.1499938964844,252.0500030517578,251.4925994873047,252.62388610839844,252.0500030517578,286.8441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941380703821,5.178655726467696e-09,0.000994132948108,-0.0126196518540382,0.0,0.0,0.0,-0.007380096707493,60.0,-23.63357734680176,-0.0,-6.738340374567997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,292.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1683959960937,0.0,0.0,9.330320608569308e-05,291.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1688232421875,0.0,0.0,9.825277084019036e-05,290.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279663085937,0.0,0.0,7.256922253873199e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1961975097656,0.0,0.0,9.825287270359696e-05,291.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217529296875,0.0,0.0,0.0004660688573494,288.87420654296875,294.1499938964844,252.0500030517578,251.4925994873047,252.62388610839844,252.0500030517578,286.8441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941380703821,5.178655726467696e-09,0.000994132948108,-0.0126196518540382,0.0,0.0,0.0,-0.007380096707493,60.0,-23.63357734680176,-0.0,-6.738340374567997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,292.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1536560058594,0.0,0.0,9.331407636636868e-05,291.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1540832519531,0.0,0.0,9.826421592151746e-05,290.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2124938964844,0.0,0.0,7.257766992552206e-05,290.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1811218261719,0.0,0.0,9.826431050896645e-05,291.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4039001464844,0.0,0.0,0.0004661231359932,288.8583984375,294.1499938964844,252.0500030517578,251.4908142089844,252.61383056640625,252.0500030517578,286.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994253787212,5.192190233316296e-09,0.0009942486649379,-0.0126551100984215,0.0,0.0,0.0,-0.0073868059553205,60.0,-23.62447738647461,-0.0,-6.739909963471291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,292.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1536560058594,0.0,0.0,9.331407636636868e-05,291.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1540832519531,0.0,0.0,9.826421592151746e-05,290.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2124938964844,0.0,0.0,7.257766992552206e-05,290.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1811218261719,0.0,0.0,9.826431050896645e-05,291.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4039001464844,0.0,0.0,0.0004661231359932,288.8583984375,294.1499938964844,252.0500030517578,251.4908142089844,252.61383056640625,252.0500030517578,286.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994253787212,5.192190233316296e-09,0.0009942486649379,-0.0126551100984215,0.0,0.0,0.0,-0.0073868059553205,60.0,-23.62447738647461,-0.0,-6.739909963471291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,292.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.14630126953125,0.0,0.0,9.331985347671434e-05,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.146728515625,0.0,0.0,9.827029862208292e-05,290.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20477294921875,0.0,0.0,7.258216646732762e-05,290.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.173583984375,0.0,0.0,9.82703932095319e-05,291.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3949890136719,0.0,0.0,0.0004661519778892,288.8504943847656,294.1499938964844,252.0500030517578,251.48985290527344,252.60885620117188,252.0500030517578,286.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943153709173,5.1993831462482384e-09,0.0009943101322278,-0.0126739554107189,0.0,0.0,0.0,-0.0073903719894587,60.0,-23.62002944946289,-0.0,-6.740744140643073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,292.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.138916015625,0.0,0.0,9.332621266366914e-05,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1393127441406,0.0,0.0,9.827699250308795e-05,290.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.197021484375,0.0,0.0,7.258710684254766e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.166015625,0.0,0.0,9.827708709053697e-05,291.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38604736328125,0.0,0.0,0.0004661837301682,288.8425598144531,294.1499938964844,252.0500030517578,251.4888458251953,252.6039276123047,252.0500030517578,286.8099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943831246346,5.207302145038284e-09,0.0009943778859451,-0.012694701552391,0.0,0.0,0.0,-0.007394297979772,60.0,-23.615703582763672,-0.0,-6.741662161857678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,292.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1241149902344,0.0,0.0,9.33398841880262e-05,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1245422363281,0.0,0.0,9.829139162320644e-05,290.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815185546875,0.0,0.0,7.259774429257959e-05,290.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1509094238281,0.0,0.0,9.829148621065542e-05,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.36822509765625,0.0,0.0,0.0004662520659621,288.82672119140625,294.1499938964844,252.0500030517578,251.4867248535156,252.59420776367188,252.0500030517578,286.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945287602022,5.224336963038922e-09,0.0009945235215127,-0.0127393305301666,0.0,0.0,0.0,-0.0074027427472174,60.0,-23.607316970825195,-0.0,-6.74363747066309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,292.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1241149902344,0.0,0.0,9.33398841880262e-05,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1245422363281,0.0,0.0,9.829139162320644e-05,290.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815185546875,0.0,0.0,7.259774429257959e-05,290.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1509094238281,0.0,0.0,9.829148621065542e-05,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.36822509765625,0.0,0.0,0.0004662520659621,288.82672119140625,294.1499938964844,252.0500030517578,251.4867248535156,252.59420776367188,252.0500030517578,286.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945287602022,5.224336963038922e-09,0.0009945235215127,-0.0127393305301666,0.0,0.0,0.0,-0.0074027427472174,60.0,-23.607316970825195,-0.0,-6.74363747066309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,292.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1092834472656,0.0,0.0,9.335508366348222e-05,291.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1097106933594,0.0,0.0,9.830739872995764e-05,290.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1659851074219,0.0,0.0,7.260956044774503e-05,290.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1357421875,0.0,0.0,9.8307486041449e-05,291.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.35040283203125,0.0,0.0,0.000466327968752,288.81085205078125,294.1499938964844,252.0500030517578,251.4844665527344,252.58465576171875,252.0500030517578,286.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946905774995,5.243264045162732e-09,0.00099468533881,-0.0127889160066843,0.0,0.0,0.0,-0.0074121253564953,60.0,-23.59933090209961,-0.0,-6.745833047716587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,292.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1092834472656,0.0,0.0,9.335508366348222e-05,291.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1097106933594,0.0,0.0,9.830739872995764e-05,290.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1659851074219,0.0,0.0,7.260956044774503e-05,290.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1357421875,0.0,0.0,9.8307486041449e-05,291.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.35040283203125,0.0,0.0,0.000466327968752,288.81085205078125,294.1499938964844,252.0500030517578,251.4844665527344,252.58465576171875,252.0500030517578,286.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946905774995,5.243264045162732e-09,0.00099468533881,-0.0127889160066843,0.0,0.0,0.0,-0.0074121253564953,60.0,-23.59933090209961,-0.0,-6.745833047716587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,292.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0944519042969,0.0,0.0,9.33715418796055e-05,291.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0948486328125,0.0,0.0,9.832473006099464e-05,290.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15045166015625,0.0,0.0,7.262236613314599e-05,290.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1205749511719,0.0,0.0,9.83248246484436e-05,291.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33258056640625,0.0,0.0,0.000466410187073,288.79498291015625,294.1499938964844,252.0500030517578,251.48211669921875,252.57525634765625,252.0500030517578,286.7586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948660153895,5.263769420338349e-09,0.0009948606602847,-0.0128426374867558,0.0,0.0,0.0,-0.0074222912080585,60.0,-23.5916690826416,-0.0,-6.748211944795912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,292.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0944519042969,0.0,0.0,9.33715418796055e-05,291.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0948486328125,0.0,0.0,9.832473006099464e-05,290.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15045166015625,0.0,0.0,7.262236613314599e-05,290.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1205749511719,0.0,0.0,9.83248246484436e-05,291.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33258056640625,0.0,0.0,0.000466410187073,288.79498291015625,294.1499938964844,252.0500030517578,251.48211669921875,252.57525634765625,252.0500030517578,286.7586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948660153895,5.263769420338349e-09,0.0009948606602847,-0.0128426374867558,0.0,0.0,0.0,-0.0074222912080585,60.0,-23.5916690826416,-0.0,-6.748211944795912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,292.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07958984375,0.0,0.0,9.338949166703968e-05,291.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799865722656,0.0,0.0,9.834363299887627e-05,290.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1348876953125,0.0,0.0,7.26363286958076e-05,290.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1053771972656,0.0,0.0,9.834372758632526e-05,291.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.31475830078125,0.0,0.0,0.0004664998559746,288.779052734375,294.1499938964844,252.0500030517578,251.4796905517578,252.5660400390625,252.0500030517578,286.7415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995057169348,5.286130644321929e-09,0.0009950519306585,-0.0129012195393443,0.0,0.0,0.0,-0.0074333767406642,60.0,-23.58439826965332,-0.0,-6.750806136324172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,292.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07958984375,0.0,0.0,9.338949166703968e-05,291.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799865722656,0.0,0.0,9.834363299887627e-05,290.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1348876953125,0.0,0.0,7.26363286958076e-05,290.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1053771972656,0.0,0.0,9.834372758632526e-05,291.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.31475830078125,0.0,0.0,0.0004664998559746,288.779052734375,294.1499938964844,252.0500030517578,251.4796905517578,252.5660400390625,252.0500030517578,286.7415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995057169348,5.286130644321929e-09,0.0009950519306585,-0.0129012195393443,0.0,0.0,0.0,-0.0074333767406642,60.0,-23.58439826965332,-0.0,-6.750806136324172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,292.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0721435546875,0.0,0.0,9.339882672065868e-05,291.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0725402832031,0.0,0.0,9.835346281761304e-05,290.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1270751953125,0.0,0.0,7.264358282554895e-05,290.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0977783203125,0.0,0.0,9.83535501291044e-05,291.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30584716796875,0.0,0.0,0.000466546480311,288.7710876464844,294.1499938964844,252.0500030517578,251.4784545898437,252.56149291992188,252.0500030517578,286.7330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951565880328,5.297754679389754e-09,0.0009951513493433,-0.012931671924889,0.0,0.0,0.0,-0.0074391388334333,60.0,-23.58086585998535,-0.0,-6.752155456979382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,292.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0646667480469,0.0,0.0,9.340856922790408e-05,291.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0650634765625,0.0,0.0,9.836372191784903e-05,290.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1192932128906,0.0,0.0,7.265116437338293e-05,290.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09014892578125,0.0,0.0,9.83638092293404e-05,291.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2969665527344,0.0,0.0,0.0004665951419156,288.7631225585937,294.1499938964844,252.0500030517578,251.47720336914065,252.5569763183593,252.0500030517578,286.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952604304999,5.309892525673376e-09,0.0009952550753951,-0.0129634700715541,0.0,0.0,0.0,-0.0074451561085879,60.0,-23.57742500305176,-0.0,-6.753563752681657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,292.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0497436523437,0.0,0.0,9.342900739284232e-05,291.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0501403808594,0.0,0.0,9.83852442004718e-05,290.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10369873046875,0.0,0.0,7.26670550648123e-05,290.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0749206542969,0.0,0.0,9.838533151196316e-05,291.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2791442871094,0.0,0.0,0.0004666972381528,288.7471618652344,294.1499938964844,252.0500030517578,251.4747009277344,252.548080444336,252.0500030517578,286.7074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335351271895661e-09,0.0009954727720469,-0.0130301676690578,0.0,0.0,0.0,-0.0074577773921191,60.0,-23.57079124450684,-0.0,-6.756518899919683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,292.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0497436523437,0.0,0.0,9.342900739284232e-05,291.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0501403808594,0.0,0.0,9.83852442004718e-05,290.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10369873046875,0.0,0.0,7.26670550648123e-05,290.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0749206542969,0.0,0.0,9.838533151196316e-05,291.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2791442871094,0.0,0.0,0.0004666972381528,288.7471618652344,294.1499938964844,252.0500030517578,251.4747009277344,252.548080444336,252.0500030517578,286.7074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335351271895661e-09,0.0009954727720469,-0.0130301676690578,0.0,0.0,0.0,-0.0074577773921191,60.0,-23.57079124450684,-0.0,-6.756518899919683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,292.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0347900390625,0.0,0.0,9.345055150333792e-05,291.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0351867675781,0.0,0.0,9.84079306363128e-05,290.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08807373046875,0.0,0.0,7.268381159519777e-05,290.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05963134765625,0.0,0.0,9.840801794780418e-05,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2613525390625,0.0,0.0,0.000466804835014,288.731201171875,294.1499938964844,252.0500030517578,251.47218322753903,252.5393218994141,252.0500030517578,286.6903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957076981663,5.3621875828469e-09,0.0009957023430615,-0.0131004741415381,0.0,0.0,0.0,-0.0074710813350975,60.0,-23.564430236816406,-0.0,-6.759635340358727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,292.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0347900390625,0.0,0.0,9.345055150333792e-05,291.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0351867675781,0.0,0.0,9.84079306363128e-05,290.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08807373046875,0.0,0.0,7.268381159519777e-05,290.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05963134765625,0.0,0.0,9.840801794780418e-05,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2613525390625,0.0,0.0,0.000466804835014,288.731201171875,294.1499938964844,252.0500030517578,251.47218322753903,252.5393218994141,252.0500030517578,286.6903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957076981663,5.3621875828469e-09,0.0009957023430615,-0.0131004741415381,0.0,0.0,0.0,-0.0074710813350975,60.0,-23.564430236816406,-0.0,-6.759635340358727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,292.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198059082031,0.0,0.0,9.347322338726372e-05,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201721191406,0.0,0.0,9.843180305324496e-05,290.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0724182128906,0.0,0.0,7.270144851645455e-05,290.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0443420410156,0.0,0.0,9.843189036473632e-05,291.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2435607910156,0.0,0.0,0.0004669181071221,288.7152099609375,294.1499938964844,252.0500030517578,251.46969604492188,252.53073120117188,252.0500030517578,286.6733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959491435438,5.390429880236525e-09,0.000995943788439,-0.013174463994801,0.0,0.0,0.0,-0.007485082373023,60.0,-23.55839157104492,-0.0,-6.76291449508426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,292.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198059082031,0.0,0.0,9.347322338726372e-05,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201721191406,0.0,0.0,9.843180305324496e-05,290.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0724182128906,0.0,0.0,7.270144851645455e-05,290.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0443420410156,0.0,0.0,9.843189036473632e-05,291.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2435607910156,0.0,0.0,0.0004669181071221,288.7152099609375,294.1499938964844,252.0500030517578,251.46969604492188,252.53073120117188,252.0500030517578,286.6733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959491435438,5.390429880236525e-09,0.000995943788439,-0.013174463994801,0.0,0.0,0.0,-0.007485082373023,60.0,-23.55839157104492,-0.0,-6.76291449508426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,292.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0047912597656,0.0,0.0,9.349695756100118e-05,291.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0051574707031,0.0,0.0,9.845679596764968e-05,290.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0567626953125,0.0,0.0,7.271990762092173e-05,290.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0290222167969,0.0,0.0,9.845688327914104e-05,291.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2257995605469,0.0,0.0,0.0004670366470236,288.6991882324219,294.1499938964844,252.0500030517578,251.4672698974609,252.52227783203125,252.0500030517578,286.6563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.4199955634715025e-09,0.000996196642518,-0.013251919299364,0.0,0.0,0.0,-0.007499739062041,60.0,-23.55262756347656,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,292.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0047912597656,0.0,0.0,9.349695756100118e-05,291.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0051574707031,0.0,0.0,9.845679596764968e-05,290.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0567626953125,0.0,0.0,7.271990762092173e-05,290.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0290222167969,0.0,0.0,9.845688327914104e-05,291.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2257995605469,0.0,0.0,0.0004670366470236,288.6991882324219,294.1499938964844,252.0500030517578,251.4672698974609,252.52227783203125,252.0500030517578,286.6563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.4199955634715025e-09,0.000996196642518,-0.013251919299364,0.0,0.0,0.0,-0.007499739062041,60.0,-23.55262756347656,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,292.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99725341796875,0.0,0.0,9.350919572170824e-05,291.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.99761962890625,0.0,0.0,9.84696816885844e-05,290.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0489196777344,0.0,0.0,7.272942457348108e-05,290.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0213623046875,0.0,0.0,9.846976900007576e-05,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2169189453125,0.0,0.0,0.0004670977941714,288.691162109375,294.1499938964844,252.0500030517578,251.4660797119141,252.51812744140625,252.0500030517578,286.6478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.435241146045655e-09,0.0009963269112631,-0.0132918590679764,0.0,0.0,0.0,-0.0075072972103953,60.0,-23.54984664916992,-0.0,-6.768120641709174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,292.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9897155761719,0.0,0.0,9.352166671305896e-05,291.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9901123046875,0.0,0.0,9.84828220680356e-05,290.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0410461425781,0.0,0.0,7.273912342498079e-05,290.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.013671875,0.0,0.0,9.848290210356936e-05,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2080078125,0.0,0.0,0.0004671601054724,288.68316650390625,294.1499938964844,252.0500030517578,251.4649200439453,252.5140075683593,252.0500030517578,286.6393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964653290808,5.450782936122778e-09,0.0009964598575606,-0.013332575559616,0.0,0.0,0.0,-0.0075150020420551,60.0,-23.5471248626709,-0.0,-6.769926130800742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,292.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.97467041015625,0.0,0.0,9.354729991173372e-05,291.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9750366210937,0.0,0.0,9.85098085948266e-05,290.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0253601074219,0.0,0.0,7.275905954884365e-05,290.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9983215332031,0.0,0.0,9.850988863036036e-05,291.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.19024658203125,0.0,0.0,0.0004672881041187,288.6670837402344,294.1499938964844,252.0500030517578,251.4626617431641,252.505859375,252.0500030517578,286.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.54184341430664,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,292.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.97467041015625,0.0,0.0,9.354729991173372e-05,291.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9750366210937,0.0,0.0,9.85098085948266e-05,290.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0253601074219,0.0,0.0,7.275905954884365e-05,290.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9983215332031,0.0,0.0,9.850988863036036e-05,291.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.19024658203125,0.0,0.0,0.0004672881041187,288.6670837402344,294.1499938964844,252.0500030517578,251.4626617431641,252.505859375,252.0500030517578,286.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.54184341430664,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,292.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9595642089844,0.0,0.0,9.357376984553412e-05,291.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9599304199219,0.0,0.0,9.853769006440416e-05,290.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0096130371094,0.0,0.0,7.277965050889179e-05,290.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.98291015625,0.0,0.0,9.853777009993792e-05,291.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1724853515625,0.0,0.0,0.0004674203519243,288.6510009765625,294.1499938964844,252.0500030517578,251.4605407714844,252.4978485107422,252.0500030517578,286.60528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970203973352,5.515686574142364e-09,0.0009970148093998,-0.0135026080533862,0.0,0.0,0.0,-0.0075471773743629,60.0,-23.53678703308105,-0.0,-6.777470673569044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,292.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9595642089844,0.0,0.0,9.357376984553412e-05,291.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9599304199219,0.0,0.0,9.853769006440416e-05,290.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0096130371094,0.0,0.0,7.277965050889179e-05,290.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.98291015625,0.0,0.0,9.853777009993792e-05,291.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1724853515625,0.0,0.0,0.0004674203519243,288.6510009765625,294.1499938964844,252.0500030517578,251.4605407714844,252.4978485107422,252.0500030517578,286.60528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970203973352,5.515686574142364e-09,0.0009970148093998,-0.0135026080533862,0.0,0.0,0.0,-0.0075471773743629,60.0,-23.53678703308105,-0.0,-6.777470673569044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,292.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9444274902344,0.0,0.0,9.36009964789264e-05,291.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447937011719,0.0,0.0,9.856635733740404e-05,290.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9938659667969,0.0,0.0,7.280082354554906e-05,290.0,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674987792969,0.0,0.0,9.85664373729378e-05,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1547241210937,0.0,0.0,0.000467556354124,288.6349182128906,294.1499938964844,252.0500030517578,251.4585723876953,252.489974975586,252.0500030517578,286.5882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973103879019,5.549603443455453e-09,0.0009973049163818,-0.0135914618149399,0.0,0.0,0.0,-0.007563991472125,60.0,-23.531932830810547,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
