time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618120,292.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9444274902344,0.0,0.0,9.36009964789264e-05,291.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447937011719,0.0,0.0,9.856635733740404e-05,290.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9938659667969,0.0,0.0,7.280082354554906e-05,290.0,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674987792969,0.0,0.0,9.85664373729378e-05,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1547241210937,0.0,0.0,0.000467556354124,288.6349182128906,294.1499938964844,252.0500030517578,251.4585723876953,252.489974975586,252.0500030517578,286.5882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973103879019,5.549603443455453e-09,0.0009973049163818,-0.0135914618149399,0.0,0.0,0.0,-0.007563991472125,60.0,-23.531932830810547,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,292.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92926025390625,0.0,0.0,9.362889977637678e-05,291.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9296264648437,0.0,0.0,9.859573765425012e-05,290.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9781188964844,0.0,0.0,7.282252772711217e-05,289.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9520568847656,0.0,0.0,9.859581768978388e-05,291.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.136962890625,0.0,0.0,0.0004676957323681,288.6188049316406,294.1499938964844,252.0500030517578,251.456771850586,252.48223876953125,252.0500030517578,286.5712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.584363194088837e-09,0.0009976021246984,-0.0136825237423181,0.0,0.0,0.0,-0.0075812232680618,60.0,-23.527263641357425,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,292.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92926025390625,0.0,0.0,9.362889977637678e-05,291.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9296264648437,0.0,0.0,9.859573765425012e-05,290.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9781188964844,0.0,0.0,7.282252772711217e-05,289.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9520568847656,0.0,0.0,9.859581768978388e-05,291.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.136962890625,0.0,0.0,0.0004676957323681,288.6188049316406,294.1499938964844,252.0500030517578,251.456771850586,252.48223876953125,252.0500030517578,286.5712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.584363194088837e-09,0.0009976021246984,-0.0136825237423181,0.0,0.0,0.0,-0.0075812232680618,60.0,-23.527263641357425,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,292.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.92169189453125,0.0,0.0,9.364309516968206e-05,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9220275878906,0.0,0.0,9.861068247118963e-05,290.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97021484375,0.0,0.0,7.283356535481289e-05,289.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9443359375,0.0,0.0,9.86107625067234e-05,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12811279296875,0.0,0.0,0.0004677666292991,288.6107177734375,294.1499938964844,252.0500030517578,251.4559631347656,252.4784240722656,252.0500030517578,286.56280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602043273711388e-09,0.0009977533482015,-0.0137288402765989,0.0,0.0,0.0,-0.0075899879448115,60.0,-23.524991989135746,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,292.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140930175781,0.0,0.0,9.365742153022438e-05,291.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9144287109375,0.0,0.0,9.862577280728146e-05,290.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9623107910156,0.0,0.0,7.28447048459202e-05,289.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.93658447265625,0.0,0.0,9.862585284281522e-05,291.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1192321777344,0.0,0.0,0.0004678381956182,288.6026611328125,294.1499938964844,252.0500030517578,251.4552001953125,252.4746551513672,252.0500030517578,286.5542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619893439501311e-09,0.0009979059686884,-0.0137756038457155,0.0,0.0,0.0,-0.0075988373719155,60.0,-23.52275657653809,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988647460937,0.0,0.0,9.36864598770626e-05,291.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.89923095703125,0.0,0.0,9.865635365713388e-05,290.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9465026855469,0.0,0.0,7.286728941835463e-05,289.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9211120605469,0.0,0.0,9.865642641671002e-05,291.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014709472656,0.0,0.0,0.0004679832491092,288.58648681640625,294.1499938964844,252.0500030517578,251.453842163086,252.4671936035156,252.0500030517578,286.5373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982208721339,5.656067614268068e-09,0.0009982152841985,-0.0138703696429729,0.0,0.0,0.0,-0.0076167699880898,60.0,-23.518388748168945,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988647460937,0.0,0.0,9.36864598770626e-05,291.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.89923095703125,0.0,0.0,9.865635365713388e-05,290.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9465026855469,0.0,0.0,7.286728941835463e-05,289.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9211120605469,0.0,0.0,9.865642641671002e-05,291.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014709472656,0.0,0.0,0.0004679832491092,288.58648681640625,294.1499938964844,252.0500030517578,251.453842163086,252.4671936035156,252.0500030517578,286.5373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982208721339,5.656067614268068e-09,0.0009982152841985,-0.0138703696429729,0.0,0.0,0.0,-0.0076167699880898,60.0,-23.518388748168945,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,292.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8836364746094,0.0,0.0,9.371592022944242e-05,290.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88397216796875,0.0,0.0,9.868737106444314e-05,290.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306945800781,0.0,0.0,7.28902014088817e-05,289.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.90557861328125,0.0,0.0,9.86874510999769e-05,291.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.083740234375,0.0,0.0,0.000468130398076,288.5703125,294.1499938964844,252.0500030517578,251.45274353027344,252.45985412597656,252.0500030517578,286.5203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692765814302447e-09,0.0009985290234908,-0.0139665082097053,0.0,0.0,0.0,-0.0076349629089236,60.0,-23.514137268066406,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,292.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8836364746094,0.0,0.0,9.371592022944242e-05,290.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88397216796875,0.0,0.0,9.868737106444314e-05,290.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306945800781,0.0,0.0,7.28902014088817e-05,289.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.90557861328125,0.0,0.0,9.86874510999769e-05,291.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.083740234375,0.0,0.0,0.000468130398076,288.5703125,294.1499938964844,252.0500030517578,251.45274353027344,252.45985412597656,252.0500030517578,286.5203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692765814302447e-09,0.0009985290234908,-0.0139665082097053,0.0,0.0,0.0,-0.0076349629089236,60.0,-23.514137268066406,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,292.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8683776855469,0.0,0.0,9.374572255183013e-05,290.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86871337890625,0.0,0.0,9.871875954559071e-05,290.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9148254394531,0.0,0.0,7.291338260984048e-05,289.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8900451660156,0.0,0.0,9.871883230516688e-05,291.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0660095214844,0.0,0.0,0.0004682792932726,288.5541076660156,294.1499938964844,252.0500030517578,251.4519195556641,252.45265197753903,252.0500030517578,286.5033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729896557227221e-09,0.0009988466044887,-0.014063780196011,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.509984970092773,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,292.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8683776855469,0.0,0.0,9.374572255183013e-05,290.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86871337890625,0.0,0.0,9.871875954559071e-05,290.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9148254394531,0.0,0.0,7.291338260984048e-05,289.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8900451660156,0.0,0.0,9.871883230516688e-05,291.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0660095214844,0.0,0.0,0.0004682792932726,288.5541076660156,294.1499938964844,252.0500030517578,251.4519195556641,252.45265197753903,252.0500030517578,286.5033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729896557227221e-09,0.0009988466044887,-0.014063780196011,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.509984970092773,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,292.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85308837890625,0.0,0.0,9.377577225677668e-05,290.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8534240722656,0.0,0.0,9.87504026852548e-05,290.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.89898681640625,0.0,0.0,7.293675298569724e-05,289.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8744812011719,0.0,0.0,9.875047544483095e-05,291.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0482482910156,0.0,0.0,0.0004684293817263,288.53790283203125,294.1499938964844,252.0500030517578,251.451416015625,252.4455718994141,252.0500030517578,286.4864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330613082322e-09,0.0009991666302084,-0.0141618466004729,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.505905151367188,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,292.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85308837890625,0.0,0.0,9.377577225677668e-05,290.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8534240722656,0.0,0.0,9.87504026852548e-05,290.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.89898681640625,0.0,0.0,7.293675298569724e-05,289.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8744812011719,0.0,0.0,9.875047544483095e-05,291.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0482482910156,0.0,0.0,0.0004684293817263,288.53790283203125,294.1499938964844,252.0500030517578,251.451416015625,252.4455718994141,252.0500030517578,286.4864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330613082322e-09,0.0009991666302084,-0.0141618466004729,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.505905151367188,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,292.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8454284667969,0.0,0.0,9.379086986882612e-05,290.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84576416015625,0.0,0.0,9.87663006526418e-05,290.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8910217285156,0.0,0.0,7.294849638128653e-05,289.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.86669921875,0.0,0.0,9.876637341221794e-05,291.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0393981933594,0.0,0.0,0.0004685048188548,288.52978515625,294.1499938964844,252.0500030517578,251.45127868652344,252.4420623779297,252.0500030517578,286.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786137347030262e-09,0.0009993275161832,-0.0142111144959926,0.0,0.0,0.0,-0.0076812515035271,60.0,-23.50388526916504,-0.0,-6.80895198001963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,292.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8377685546875,0.0,0.0,9.38059893087484e-05,290.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8381042480469,0.0,0.0,9.878222772385924e-05,290.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8830871582031,0.0,0.0,7.296026160474867e-05,289.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8589172363281,0.0,0.0,9.87823004834354e-05,291.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.030517578125,0.0,0.0,0.0004685803432948,288.52166748046875,294.1499938964844,252.0500030517578,251.45123291015625,252.4385986328125,252.0500030517578,286.4694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804977831758151e-09,0.0009994886349886,-0.0142604699358344,0.0,0.0,0.0,-0.0076905917376279,60.0,-23.50187873840332,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,292.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8224182128906,0.0,0.0,9.383627184433864e-05,290.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82275390625,0.0,0.0,9.881411824608222e-05,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8671875,0.0,0.0,7.298381387954578e-05,289.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8432922363281,0.0,0.0,9.881419100565836e-05,291.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0127868652344,0.0,0.0,0.0004687316250056,288.5054016113281,294.1499938964844,252.0500030517578,251.451416015625,252.4317626953125,252.0500030517578,286.4525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842702766045704e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.497879028320312,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,292.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8224182128906,0.0,0.0,9.383627184433864e-05,290.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82275390625,0.0,0.0,9.881411824608222e-05,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8671875,0.0,0.0,7.298381387954578e-05,289.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8432922363281,0.0,0.0,9.881419100565836e-05,291.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0127868652344,0.0,0.0,0.0004687316250056,288.5054016113281,294.1499938964844,252.0500030517578,251.451416015625,252.4317626953125,252.0500030517578,286.4525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842702766045704e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.497879028320312,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,292.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8070373535156,0.0,0.0,9.386695455759764e-05,290.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.807373046875,0.0,0.0,9.88464234978892e-05,290.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.85125732421875,0.0,0.0,7.300767174456269e-05,289.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8276672363281,0.0,0.0,9.884649625746532e-05,291.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9950866699219,0.0,0.0,0.0004688848566729,288.4891357421875,294.1499938964844,252.0500030517578,251.4519958496093,252.425033569336,252.0499267578125,286.435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001439368352,5.88092197162382e-09,0.0010001379996538,-0.0144594172015786,0.0,0.0,0.0,-0.0077282404527068,60.0,-23.494125366210938,-0.0,-6.820003051188905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,292.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8070373535156,0.0,0.0,9.386695455759764e-05,290.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.807373046875,0.0,0.0,9.88464234978892e-05,290.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.85125732421875,0.0,0.0,7.300767174456269e-05,289.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8276672363281,0.0,0.0,9.884649625746532e-05,291.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9950866699219,0.0,0.0,0.0004688848566729,288.4891357421875,294.1499938964844,252.0500030517578,251.4519958496093,252.425033569336,252.0499267578125,286.435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001439368352,5.88092197162382e-09,0.0010001379996538,-0.0144594172015786,0.0,0.0,0.0,-0.0077282404527068,60.0,-23.494125366210938,-0.0,-6.820003051188905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,292.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7916564941406,0.0,0.0,9.3898743216414e-05,290.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7919616699219,0.0,0.0,9.887990017887204e-05,290.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8353271484375,0.0,0.0,7.30324027244933e-05,289.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8120422363281,0.0,0.0,9.88799729384482e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97735595703125,0.0,0.0,0.0004690436762757,288.47283935546875,294.1499938964844,252.0480499267578,251.4509429931641,252.4183959960937,252.0496520996093,286.4186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004825890064,5.920530288250347e-09,0.001000476651825,-0.0145631777122616,0.0,0.0,0.0,-0.0077478755265474,60.0,-23.490964889526367,-0.0,-6.82462300005682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,292.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7916564941406,0.0,0.0,9.3898743216414e-05,290.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7919616699219,0.0,0.0,9.887990017887204e-05,290.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8353271484375,0.0,0.0,7.30324027244933e-05,289.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8120422363281,0.0,0.0,9.88799729384482e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97735595703125,0.0,0.0,0.0004690436762757,288.47283935546875,294.1499938964844,252.0480499267578,251.4509429931641,252.4183959960937,252.0496520996093,286.4186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004825890064,5.920530288250347e-09,0.001000476651825,-0.0145631777122616,0.0,0.0,0.0,-0.0077478755265474,60.0,-23.490964889526367,-0.0,-6.82462300005682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,292.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7762451171875,0.0,0.0,9.393435902893545e-05,290.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.77655029296875,0.0,0.0,9.891740046441556e-05,290.109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8193664550781,0.0,0.0,7.306009501917288e-05,289.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7963562011719,0.0,0.0,9.891747322399168e-05,291.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9596252441406,0.0,0.0,0.0004692215588875,288.4565124511719,294.1499938964844,252.0423583984375,251.4464111328125,252.41177368164065,252.0483245849609,286.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008619865402,5.964893023957529e-09,0.0010008560493588,-0.0146793918684124,0.0,0.0,0.0,-0.0077698682434856,60.0,-23.490646362304688,-0.0,-6.829800014429567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,292.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7762451171875,0.0,0.0,9.393435902893545e-05,290.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.77655029296875,0.0,0.0,9.891740046441556e-05,290.109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8193664550781,0.0,0.0,7.306009501917288e-05,289.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7963562011719,0.0,0.0,9.891747322399168e-05,291.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9596252441406,0.0,0.0,0.0004692215588875,288.4565124511719,294.1499938964844,252.0423583984375,251.4464111328125,252.41177368164065,252.0483245849609,286.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008619865402,5.964893023957529e-09,0.0010008560493588,-0.0146793918684124,0.0,0.0,0.0,-0.0077698682434856,60.0,-23.490646362304688,-0.0,-6.829800014429567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,292.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7685241699219,0.0,0.0,9.39531237236224e-05,290.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7688293457031,0.0,0.0,9.893716196529569e-05,290.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8113708496094,0.0,0.0,7.307469059014693e-05,289.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7885131835937,0.0,0.0,9.89372274489142e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9507751464844,0.0,0.0,0.0004693153023254,288.4483642578125,294.1499938964844,252.03819274902344,251.4429168701172,252.4084625244141,252.0471649169922,286.3932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010618716478,5.988268547696407e-09,0.0010010559344664,-0.0147406281903386,0.0,0.0,0.0,-0.0077814566902816,60.0,-23.491544723510746,-0.0,-6.832528498534884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,292.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76080322265625,0.0,0.0,9.397244866704568e-05,290.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7611083984375,0.0,0.0,9.895751281874254e-05,290.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8033752441406,0.0,0.0,7.308972271857783e-05,289.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7806701660156,0.0,0.0,9.895758557831869e-05,291.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.94189453125,0.0,0.0,0.000469411839731,288.440185546875,294.1499938964844,252.033203125,251.4386444091797,252.40513610839844,252.0455780029297,286.3847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012678103521,6.012347952832897e-09,0.0010012618731707,-0.0148037066683173,0.0,0.0,0.0,-0.0077933939173817,60.0,-23.4931697845459,-0.0,-6.835340116140287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,292.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7453308105469,0.0,0.0,9.401235729455948e-05,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7456359863281,0.0,0.0,9.899954602587968e-05,290.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7873840332031,0.0,0.0,7.312076922971755e-05,289.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76495361328125,0.0,0.0,9.89996115094982e-05,291.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241943359375,0.0,0.0,0.0004696112009696,288.423828125,294.1499938964844,252.0208435058593,251.4279022216797,252.39840698242188,252.0410614013672,286.3678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016930755227,6.062069957124549e-09,0.001001687021926,-0.0149339586496353,0.0,0.0,0.0,-0.0078180432319641,60.0,-23.4984130859375,-0.0,-6.841147381919654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,292.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7453308105469,0.0,0.0,9.401235729455948e-05,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7456359863281,0.0,0.0,9.899954602587968e-05,290.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7873840332031,0.0,0.0,7.312076922971755e-05,289.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76495361328125,0.0,0.0,9.89996115094982e-05,291.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241943359375,0.0,0.0,0.0004696112009696,288.423828125,294.1499938964844,252.0208435058593,251.4279022216797,252.39840698242188,252.0410614013672,286.3678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016930755227,6.062069957124549e-09,0.001001687021926,-0.0149339586496353,0.0,0.0,0.0,-0.0078180432319641,60.0,-23.4984130859375,-0.0,-6.841147381919654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,292.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7298278808594,0.0,0.0,9.405332093592732e-05,290.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7301330566406,0.0,0.0,9.904267062665896e-05,290.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7713623046875,0.0,0.0,7.315262337215245e-05,289.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74920654296875,0.0,0.0,9.904274338623507e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9064636230469,0.0,0.0,0.0004698158008977,288.407470703125,294.1499938964844,252.00555419921875,251.41444396972656,252.3915252685547,252.0342712402344,286.35089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021294001489,6.113094475068692e-09,0.0010021233465522,-0.0150676220655441,0.0,0.0,0.0,-0.0078433379530906,60.0,-23.50627326965332,-0.0,-6.847108835472683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,292.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7298278808594,0.0,0.0,9.405332093592732e-05,290.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7301330566406,0.0,0.0,9.904267062665896e-05,290.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7713623046875,0.0,0.0,7.315262337215245e-05,289.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74920654296875,0.0,0.0,9.904274338623507e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9064636230469,0.0,0.0,0.0004698158008977,288.407470703125,294.1499938964844,252.00555419921875,251.41444396972656,252.3915252685547,252.0342712402344,286.35089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021294001489,6.113094475068692e-09,0.0010021233465522,-0.0150676220655441,0.0,0.0,0.0,-0.0078433379530906,60.0,-23.50627326965332,-0.0,-6.847108835472683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,292.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7142944335937,0.0,0.0,9.409662743564696e-05,290.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.714599609375,0.0,0.0,9.908827632898463e-05,290.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7553100585937,0.0,0.0,7.31863037799485e-05,289.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7334289550781,0.0,0.0,9.908834181260318e-05,291.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8887634277344,0.0,0.0,0.0004700321296695,288.3910827636719,294.1499938964844,251.9875946044922,251.39849853515625,252.3844451904297,252.02520751953125,286.333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025908704847,6.167047761351796e-09,0.0010025847004726,-0.0152089577168226,0.0,0.0,0.0,-0.0078700855374336,60.0,-23.5164737701416,-0.0,-6.853415612795288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,292.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7142944335937,0.0,0.0,9.409662743564696e-05,290.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.714599609375,0.0,0.0,9.908827632898463e-05,290.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7553100585937,0.0,0.0,7.31863037799485e-05,289.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7334289550781,0.0,0.0,9.908834181260318e-05,291.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8887634277344,0.0,0.0,0.0004700321296695,288.3910827636719,294.1499938964844,251.9875946044922,251.39849853515625,252.3844451904297,252.02520751953125,286.333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025908704847,6.167047761351796e-09,0.0010025847004726,-0.0152089577168226,0.0,0.0,0.0,-0.0078700855374336,60.0,-23.5164737701416,-0.0,-6.853415612795288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,292.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.69873046875,0.0,0.0,9.414831583853812e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.69903564453125,0.0,0.0,9.914270776789635e-05,290.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7392578125,0.0,0.0,7.322650344576687e-05,289.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7176513671875,0.0,0.0,9.914277325151488e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8710327148437,0.0,0.0,0.0004702903388533,288.3746643066406,294.1499938964844,251.9672393798828,251.3803100585937,252.3771514892578,252.0138092041016,286.3170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031415149569,6.231443805404524e-09,0.0010031352285295,-0.0153776472434401,0.0,0.0,0.0,-0.0079020084813237,60.0,-23.529682159423828,-0.0,-6.86094665525161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,292.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.69873046875,0.0,0.0,9.414831583853812e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.69903564453125,0.0,0.0,9.914270776789635e-05,290.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7392578125,0.0,0.0,7.322650344576687e-05,289.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7176513671875,0.0,0.0,9.914277325151488e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8710327148437,0.0,0.0,0.0004702903388533,288.3746643066406,294.1499938964844,251.9672393798828,251.3803100585937,252.3771514892578,252.0138092041016,286.3170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031415149569,6.231443805404524e-09,0.0010031352285295,-0.0153776472434401,0.0,0.0,0.0,-0.0079020084813237,60.0,-23.529682159423828,-0.0,-6.86094665525161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,292.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6909484863281,0.0,0.0,9.417875116923824e-05,290.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6912536621094,0.0,0.0,9.917475836118685e-05,290.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7312316894531,0.0,0.0,7.325017941184342e-05,289.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7097473144531,0.0,0.0,9.917482384480536e-05,291.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8621826171875,0.0,0.0,0.0004704423481598,288.366455078125,294.1499938964844,251.9562530517578,251.37046813964844,252.3734130859375,252.0072326660156,286.30859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693592539631035e-09,0.0010034594452008,-0.01547696813941,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.53784942626953,-0.0,-6.86538257355096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.68316650390625,0.0,0.0,9.420885908184572e-05,290.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6834716796875,0.0,0.0,9.920645970851184e-05,290.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7231750488281,0.0,0.0,7.327359344344586e-05,289.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70184326171875,0.0,0.0,9.920652519213036e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8533020019531,0.0,0.0,0.0004705927567556,288.3582458496094,294.1499938964844,251.9447631835937,251.3601531982422,252.3696136474609,252.0000457763672,286.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037865722551,6.3068683608946685e-09,0.0010037801694124,-0.0155752236023545,0.0,0.0,0.0,-0.0079394001513719,60.0,-23.546724319458008,-0.0,-6.869773017115223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,292.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6675720214844,0.0,0.0,9.425575262866914e-05,290.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6678466796875,0.0,0.0,9.92558489087969e-05,290.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7070617675781,0.0,0.0,7.331006781896576e-05,289.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6860046386719,0.0,0.0,9.925591439241543e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8355712890625,0.0,0.0,0.0004708270134869,288.341796875,294.1499938964844,251.9203948974609,251.33827209472656,252.3617706298828,251.98399353027344,286.2832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042862268164,6.365296290056221e-09,0.001004279940389,-0.0157282780855894,0.0,0.0,0.0,-0.0079683661460876,60.0,-23.564212799072266,-0.0,-6.87661412257512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,292.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6675720214844,0.0,0.0,9.425575262866914e-05,290.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6678466796875,0.0,0.0,9.92558489087969e-05,290.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7070617675781,0.0,0.0,7.331006781896576e-05,289.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6860046386719,0.0,0.0,9.925591439241543e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8355712890625,0.0,0.0,0.0004708270134869,288.341796875,294.1499938964844,251.9203948974609,251.33827209472656,252.3617706298828,251.98399353027344,286.2832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042862268164,6.365296290056221e-09,0.001004279940389,-0.0157282780855894,0.0,0.0,0.0,-0.0079683661460876,60.0,-23.564212799072266,-0.0,-6.87661412257512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,292.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6519470214844,0.0,0.0,9.42755286814645e-05,290.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6522216796875,0.0,0.0,9.92766726994887e-05,290.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6909484863281,0.0,0.0,7.332544919336215e-05,289.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6701354980469,0.0,0.0,9.927673818310724e-05,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.81787109375,0.0,0.0,0.0004709257918875,288.3253173828125,294.1499938964844,251.8944396972656,251.3148956298828,252.3536071777344,251.96563720703125,286.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044970549643,6.389929030348185e-09,0.0010044906521216,-0.0157928019762039,0.0,0.0,0.0,-0.007980577647686,60.0,-23.5778923034668,-0.0,-6.879498926082307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,292.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6519470214844,0.0,0.0,9.42755286814645e-05,290.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6522216796875,0.0,0.0,9.92766726994887e-05,290.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6909484863281,0.0,0.0,7.332544919336215e-05,289.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6701354980469,0.0,0.0,9.927673818310724e-05,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.81787109375,0.0,0.0,0.0004709257918875,288.3253173828125,294.1499938964844,251.8944396972656,251.3148956298828,252.3536071777344,251.96563720703125,286.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044970549643,6.389929030348185e-09,0.0010044906521216,-0.0157928019762039,0.0,0.0,0.0,-0.007980577647686,60.0,-23.5778923034668,-0.0,-6.879498926082307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
