time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
620460,292.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.63629150390625,0.0,0.0,9.426866745343432e-05,290.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6365661621094,0.0,0.0,9.926944767357782e-05,290.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6748046875,0.0,0.0,7.332011591643095e-05,289.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6542663574219,0.0,0.0,9.926951315719634e-05,291.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8001403808594,0.0,0.0,0.0004708915075752,288.308837890625,294.1499938964844,251.86715698242188,251.2902984619141,252.34510803222656,251.94537353515625,286.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044239461421,6.381377204434102e-09,0.0010044175432994,-0.0157703999429941,0.0,0.0,0.0,-0.0079763382673263,60.0,-23.58627891540528,-0.0,-6.87849777136762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,292.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.63629150390625,0.0,0.0,9.426866745343432e-05,290.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6365661621094,0.0,0.0,9.926944767357782e-05,290.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6748046875,0.0,0.0,7.332011591643095e-05,289.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6542663574219,0.0,0.0,9.926951315719634e-05,291.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8001403808594,0.0,0.0,0.0004708915075752,288.308837890625,294.1499938964844,251.86715698242188,251.2902984619141,252.34510803222656,251.94537353515625,286.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044239461421,6.381377204434102e-09,0.0010044175432994,-0.0157703999429941,0.0,0.0,0.0,-0.0079763382673263,60.0,-23.58627891540528,-0.0,-6.87849777136762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,292.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6206359863281,0.0,0.0,9.42308470257558e-05,290.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.62091064453125,0.0,0.0,9.922961908159778e-05,290.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.65869140625,0.0,0.0,7.32906992197968e-05,289.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63836669921875,0.0,0.0,9.92296845652163e-05,291.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7824401855469,0.0,0.0,0.0004707025946117,288.2923583984375,294.1499938964844,251.8388061523437,251.26470947265625,252.3362579345703,251.9235076904297,286.2325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334257118822961e-09,0.0010040147462859,-0.0156469698995351,0.0,0.0,0.0,-0.0079529797658324,60.0,-23.588354110717773,-0.0,-6.872979696481707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,292.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6206359863281,0.0,0.0,9.42308470257558e-05,290.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.62091064453125,0.0,0.0,9.922961908159778e-05,290.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.65869140625,0.0,0.0,7.32906992197968e-05,289.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63836669921875,0.0,0.0,9.92296845652163e-05,291.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7824401855469,0.0,0.0,0.0004707025946117,288.2923583984375,294.1499938964844,251.8388061523437,251.26470947265625,252.3362579345703,251.9235076904297,286.2325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334257118822961e-09,0.0010040147462859,-0.0156469698995351,0.0,0.0,0.0,-0.0079529797658324,60.0,-23.588354110717773,-0.0,-6.872979696481707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,292.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.61279296875,0.0,0.0,9.420131391379982e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6130676269531,0.0,0.0,9.919852163875476e-05,290.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6506042480469,0.0,0.0,7.326772902160883e-05,289.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.63043212890625,0.0,0.0,9.919858712237328e-05,291.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.77362060546875,0.0,0.0,0.000470555096399,288.2841186523437,294.1499938964844,251.8243103027344,251.2516326904297,252.33169555664065,251.9120941162109,286.2240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297460775073205e-09,0.0010037001920863,-0.0155505808070302,0.0,0.0,0.0,-0.0079347379505634,60.0,-23.586971282958984,-0.0,-6.868671675874793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,292.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6049499511719,0.0,0.0,9.416770626557992e-05,290.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.605224609375,0.0,0.0,9.916312410496177e-05,290.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6425476074219,0.0,0.0,7.324158650590107e-05,289.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6224975585937,0.0,0.0,9.916318958858028e-05,291.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7647705078125,0.0,0.0,0.0004703871672973,288.27587890625,294.1499938964844,251.8096466064453,251.2384033203125,252.3270721435547,251.90040588378903,286.2156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.2555813862275045e-09,0.0010033420985564,-0.0154408756643533,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.584312438964844,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,292.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5892944335937,0.0,0.0,9.410348866367713e-05,290.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5895690917969,0.0,0.0,9.909550135489552e-05,290.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6264038085937,0.0,0.0,7.31916370568797e-05,289.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065979003906,0.0,0.0,9.909556683851406e-05,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7471008300781,0.0,0.0,0.0004700664139818,288.2593994140625,294.1499938964844,251.7799530029297,251.21160888671875,252.3175201416016,251.87619018554688,286.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026640957221,6.175570721467238e-09,0.00100265792571,-0.0152312843129038,0.0,0.0,0.0,-0.0078743118792772,60.0,-23.577611923217773,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,292.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5892944335937,0.0,0.0,9.410348866367713e-05,290.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5895690917969,0.0,0.0,9.909550135489552e-05,290.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6264038085937,0.0,0.0,7.31916370568797e-05,289.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065979003906,0.0,0.0,9.909556683851406e-05,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7471008300781,0.0,0.0,0.0004700664139818,288.2593994140625,294.1499938964844,251.7799530029297,251.21160888671875,252.3175201416016,251.87619018554688,286.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026640957221,6.175570721467238e-09,0.00100265792571,-0.0152312843129038,0.0,0.0,0.0,-0.0078743118792772,60.0,-23.577611923217773,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,292.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5736083984375,0.0,0.0,9.405046148458496e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5738830566406,0.0,0.0,9.903966565616427e-05,290.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6102600097656,0.0,0.0,7.315039692912251e-05,289.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5906982421875,0.0,0.0,9.90397238638252e-05,291.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7294616699219,0.0,0.0,0.0004698015400208,288.242919921875,294.1499938964844,251.75,251.18458557128903,252.30763244628903,251.85104370117188,286.1817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109505346074684e-09,0.0010020928457379,-0.0150582203641533,0.0,0.0,0.0,-0.0078415600582957,60.0,-23.572080612182617,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,292.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5736083984375,0.0,0.0,9.405046148458496e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5738830566406,0.0,0.0,9.903966565616427e-05,290.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6102600097656,0.0,0.0,7.315039692912251e-05,289.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5906982421875,0.0,0.0,9.90397238638252e-05,291.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7294616699219,0.0,0.0,0.0004698015400208,288.242919921875,294.1499938964844,251.75,251.18458557128903,252.30763244628903,251.85104370117188,286.1817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109505346074684e-09,0.0010020928457379,-0.0150582203641533,0.0,0.0,0.0,-0.0078415600582957,60.0,-23.572080612182617,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,292.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.55792236328125,0.0,0.0,9.399644477525726e-05,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.55816650390625,0.0,0.0,9.89827822195366e-05,290.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5941162109375,0.0,0.0,7.31083782739006e-05,289.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5747985839844,0.0,0.0,9.898284042719752e-05,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7118530273437,0.0,0.0,0.0004695316893048,288.2264404296875,294.1499938964844,251.7200469970703,251.1575927734375,252.2974090576172,251.82516479492188,286.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015234583988,6.042202294054277e-09,0.0010015174048021,-0.0148819126188755,0.0,0.0,0.0,-0.0078081954270601,60.0,-23.567363739013672,-0.0,-6.838826749344662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,292.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.55792236328125,0.0,0.0,9.399644477525726e-05,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.55816650390625,0.0,0.0,9.89827822195366e-05,290.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5941162109375,0.0,0.0,7.31083782739006e-05,289.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5747985839844,0.0,0.0,9.898284042719752e-05,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7118530273437,0.0,0.0,0.0004695316893048,288.2264404296875,294.1499938964844,251.7200469970703,251.1575927734375,252.2974090576172,251.82516479492188,286.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015234583988,6.042202294054277e-09,0.0010015174048021,-0.0148819126188755,0.0,0.0,0.0,-0.0078081954270601,60.0,-23.567363739013672,-0.0,-6.838826749344662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5422058105469,0.0,0.0,9.393959044246004e-05,290.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54248046875,0.0,0.0,9.89229156402871e-05,290.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5779724121094,0.0,0.0,7.30641622794792e-05,289.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.55889892578125,0.0,0.0,9.8922973847948e-05,291.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6942443847656,0.0,0.0,0.0004692476941272,288.2099609375,294.1499938964844,251.6903533935547,251.130859375,252.28683471679688,251.7987518310547,286.1479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000917633064,5.971366068280304e-09,0.0010009116958826,-0.0146963484585285,0.0,0.0,0.0,-0.0077730789780616,60.0,-23.56222152709961,-0.0,-6.830556031900414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5422058105469,0.0,0.0,9.393959044246004e-05,290.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54248046875,0.0,0.0,9.89229156402871e-05,290.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5779724121094,0.0,0.0,7.30641622794792e-05,289.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.55889892578125,0.0,0.0,9.8922973847948e-05,291.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6942443847656,0.0,0.0,0.0004692476941272,288.2099609375,294.1499938964844,251.6903533935547,251.130859375,252.28683471679688,251.7987518310547,286.1479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000917633064,5.971366068280304e-09,0.0010009116958826,-0.0146963484585285,0.0,0.0,0.0,-0.0077730789780616,60.0,-23.56222152709961,-0.0,-6.830556031900414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,292.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.53436279296875,0.0,0.0,9.391029016114771e-05,290.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5346374511719,0.0,0.0,9.889205102808774e-05,290.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.56988525390625,0.0,0.0,7.304136670427397e-05,289.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5509338378906,0.0,0.0,9.889210923574864e-05,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6854553222656,0.0,0.0,0.0004691013309638,288.2016906738281,294.1499938964844,251.6756896972656,251.11769104003903,252.2814178466797,251.78543090820312,286.1395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006054071709,5.9348561620709014e-09,0.0010005994699895,-0.0146007062867283,0.0,0.0,0.0,-0.0077549791894853,60.0,-23.5593490600586,-0.0,-6.826294907114061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,292.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5265197753906,0.0,0.0,9.388044418301432e-05,290.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5267639160156,0.0,0.0,9.886062616715208e-05,290.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56182861328125,0.0,0.0,7.301815639948472e-05,289.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5429992675781,0.0,0.0,9.8860684374813e-05,291.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6766357421875,0.0,0.0,0.0004689522611442,288.1934509277344,294.1499938964844,251.66119384765625,251.1046600341797,252.2759246826172,251.7720489501953,286.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000287476927,5.897673904797784e-09,0.0010002815397456,-0.014503302052617,0.0,0.0,0.0,-0.0077365464530885,60.0,-23.556241989135746,-0.0,-6.821957043712247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,292.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.51080322265625,0.0,0.0,9.381957352161407e-05,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51104736328125,0.0,0.0,9.879653225652874e-05,290.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5456848144531,0.0,0.0,7.297081901924685e-05,289.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5270690917969,0.0,0.0,9.879659046418964e-05,291.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6590881347656,0.0,0.0,0.0004686482134275,288.1769714355469,294.1499938964844,251.63284301757807,251.0792388916016,252.26470947265625,251.7453155517578,286.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821837678610109e-09,0.000999633106403,-0.0143046369776129,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.549287796020508,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,292.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.51080322265625,0.0,0.0,9.381957352161407e-05,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51104736328125,0.0,0.0,9.879653225652874e-05,290.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5456848144531,0.0,0.0,7.297081901924685e-05,289.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5270690917969,0.0,0.0,9.879659046418964e-05,291.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6590881347656,0.0,0.0,0.0004686482134275,288.1769714355469,294.1499938964844,251.63284301757807,251.0792388916016,252.26470947265625,251.7453155517578,286.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821837678610109e-09,0.000999633106403,-0.0143046369776129,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.549287796020508,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,292.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4950866699219,0.0,0.0,9.37578224693425e-05,290.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4953308105469,0.0,0.0,9.873149974737316e-05,290.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5295104980469,0.0,0.0,7.292278314707801e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5111694335937,0.0,0.0,9.873155795503408e-05,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6415405273437,0.0,0.0,0.0004683397419285,288.1605224609375,294.1499938964844,251.6055603027344,251.0548553466797,252.2532196044922,251.71876525878903,286.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.014103072695434,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.5413875579834,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,292.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4950866699219,0.0,0.0,9.37578224693425e-05,290.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4953308105469,0.0,0.0,9.873149974737316e-05,290.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5295104980469,0.0,0.0,7.292278314707801e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5111694335937,0.0,0.0,9.873155795503408e-05,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6415405273437,0.0,0.0,0.0004683397419285,288.1605224609375,294.1499938964844,251.6055603027344,251.0548553466797,252.2532196044922,251.71876525878903,286.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.014103072695434,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.5413875579834,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,292.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4793701171875,0.0,0.0,9.36959113460034e-05,290.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4796142578125,0.0,0.0,9.866630716715008e-05,290.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.51336669921875,0.0,0.0,7.287463085958734e-05,289.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4952392578125,0.0,0.0,9.866635809885338e-05,291.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6239929199219,0.0,0.0,0.0004680304555222,288.14404296875,294.1499938964844,251.57960510253903,251.03173828125,252.24148559570312,251.69256591796875,286.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756486360531e-09,0.0009983155177906,-0.0139009915292263,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.53257942199707,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,292.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4793701171875,0.0,0.0,9.36959113460034e-05,290.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4796142578125,0.0,0.0,9.866630716715008e-05,290.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.51336669921875,0.0,0.0,7.287463085958734e-05,289.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4952392578125,0.0,0.0,9.866635809885338e-05,291.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6239929199219,0.0,0.0,0.0004680304555222,288.14404296875,294.1499938964844,251.57960510253903,251.03173828125,252.24148559570312,251.69256591796875,286.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756486360531e-09,0.0009983155177906,-0.0139009915292263,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.53257942199707,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,292.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4636535644531,0.0,0.0,9.363477147417144e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4638977050781,0.0,0.0,9.860192221822216e-05,290.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4972229003906,0.0,0.0,7.282707520062104e-05,289.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.47930908203125,0.0,0.0,9.860197314992548e-05,291.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6064758300781,0.0,0.0,0.0004677250690292,288.1275634765625,294.1499938964844,251.55523681640625,251.0101623535156,252.22952270507807,251.66700744628903,286.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158053192732e-09,0.0009976640576496,-0.0137014305219054,0.0,0.0,0.0,-0.0075848028063774,60.0,-23.52279663085937,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,292.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4636535644531,0.0,0.0,9.363477147417144e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4638977050781,0.0,0.0,9.860192221822216e-05,290.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4972229003906,0.0,0.0,7.282707520062104e-05,289.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.47930908203125,0.0,0.0,9.860197314992548e-05,291.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6064758300781,0.0,0.0,0.0004677250690292,288.1275634765625,294.1499938964844,251.55523681640625,251.0101623535156,252.22952270507807,251.66700744628903,286.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158053192732e-09,0.0009976640576496,-0.0137014305219054,0.0,0.0,0.0,-0.0075848028063774,60.0,-23.52279663085937,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,292.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,9.360461262986064e-05,290.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4560241699219,0.0,0.0,9.857016993919387e-05,290.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4891662597656,0.0,0.0,7.280362478923053e-05,289.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4713439941406,0.0,0.0,9.857022087089716e-05,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5977478027344,0.0,0.0,0.0004675744276028,288.11932373046875,294.1499938964844,251.5437469482422,251.00003051757807,252.2234649658203,251.654525756836,286.05499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.5175724029541,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,292.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4479064941406,0.0,0.0,9.357510134577753e-05,290.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4481506347656,0.0,0.0,9.85390943242237e-05,290.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4810791015625,0.0,0.0,7.278066914295778e-05,289.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4634094238281,0.0,0.0,9.8539145255927e-05,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5889892578125,0.0,0.0,0.0004674270167015,288.111083984375,294.1499938964844,251.5327606201172,250.9903717041016,252.2173614501953,251.64230346679688,286.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970340179279,5.517244439090518e-09,0.0009970284299924,-0.0135066881775856,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.512113571166992,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,292.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.43218994140625,0.0,0.0,9.351815970148893e-05,290.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.43243408203125,0.0,0.0,9.84791258815676e-05,290.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4649353027344,0.0,0.0,7.273638038896024e-05,289.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4474792480469,0.0,0.0,9.84791768132709e-05,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5715026855469,0.0,0.0,0.0004671425558626,288.0946350097656,294.1499938964844,251.5124053955078,250.9726104736328,252.20504760742188,251.61868286132807,286.0296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446294082389613e-09,0.0009964216733351,-0.0133208148181438,0.0,0.0,0.0,-0.0075127775780856,60.0,-23.500572204589844,-0.0,-6.769404592432694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,292.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.43218994140625,0.0,0.0,9.351815970148893e-05,290.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.43243408203125,0.0,0.0,9.84791258815676e-05,290.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4649353027344,0.0,0.0,7.273638038896024e-05,289.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4474792480469,0.0,0.0,9.84791768132709e-05,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5715026855469,0.0,0.0,0.0004671425558626,288.0946350097656,294.1499938964844,251.5124053955078,250.9726104736328,252.20504760742188,251.61868286132807,286.0296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446294082389613e-09,0.0009964216733351,-0.0133208148181438,0.0,0.0,0.0,-0.0075127775780856,60.0,-23.500572204589844,-0.0,-6.769404592432694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,292.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164428710937,0.0,0.0,9.346429578727113e-05,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41668701171875,0.0,0.0,9.842240251600742e-05,290.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.44879150390625,0.0,0.0,7.269448542501777e-05,289.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4315490722656,0.0,0.0,9.842246072366834e-05,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5540466308594,0.0,0.0,0.0004668735200539,288.0781555175781,294.1499938964844,251.49444580078125,250.9571533203125,252.1926422119141,251.5962371826172,286.0127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.3791868737107515e-09,0.0009958478622138,-0.0131450081244111,0.0,0.0,0.0,-0.0074795093387365,60.0,-23.488262176513672,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,292.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164428710937,0.0,0.0,9.346429578727113e-05,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41668701171875,0.0,0.0,9.842240251600742e-05,290.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.44879150390625,0.0,0.0,7.269448542501777e-05,289.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4315490722656,0.0,0.0,9.842246072366834e-05,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5540466308594,0.0,0.0,0.0004668735200539,288.0781555175781,294.1499938964844,251.49444580078125,250.9571533203125,252.1926422119141,251.5962371826172,286.0127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.3791868737107515e-09,0.0009958478622138,-0.0131450081244111,0.0,0.0,0.0,-0.0074795093387365,60.0,-23.488262176513672,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,292.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.40069580078125,0.0,0.0,9.341481199953704e-05,290.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40093994140625,0.0,0.0,9.837029938353226e-05,290.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4326477050781,0.0,0.0,7.265599560923874e-05,289.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4156188964844,0.0,0.0,9.837035031523556e-05,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.53662109375,0.0,0.0,0.0004666263412218,288.0616760253906,294.1499938964844,251.47915649414065,250.9442443847656,252.18017578125,251.57530212402344,285.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317533080528847e-09,0.0009953206172212,-0.0129834869876503,0.0,0.0,0.0,-0.0074489447288215,60.0,-23.47514533996582,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,292.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.40069580078125,0.0,0.0,9.341481199953704e-05,290.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40093994140625,0.0,0.0,9.837029938353226e-05,290.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4326477050781,0.0,0.0,7.265599560923874e-05,289.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4156188964844,0.0,0.0,9.837035031523556e-05,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.53662109375,0.0,0.0,0.0004666263412218,288.0616760253906,294.1499938964844,251.47915649414065,250.9442443847656,252.18017578125,251.57530212402344,285.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317533080528847e-09,0.0009953206172212,-0.0129834869876503,0.0,0.0,0.0,-0.0074489447288215,60.0,-23.47514533996582,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,292.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.38494873046875,0.0,0.0,9.337023220723496e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3851623535156,0.0,0.0,9.832334762904792e-05,290.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.41650390625,0.0,0.0,7.262131839524955e-05,289.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3996887207031,0.0,0.0,9.832339856075124e-05,291.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5191650390625,0.0,0.0,0.0004664036387111,288.04522705078125,294.1499938964844,251.466796875,250.93414306640625,252.167709350586,251.5557098388672,285.9789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.261985958071591e-09,0.0009948456427082,-0.0128379641100764,0.0,0.0,0.0,-0.0074214078485965,60.0,-23.46136283874512,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,292.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.38494873046875,0.0,0.0,9.337023220723496e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3851623535156,0.0,0.0,9.832334762904792e-05,290.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.41650390625,0.0,0.0,7.262131839524955e-05,289.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3996887207031,0.0,0.0,9.832339856075124e-05,291.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5191650390625,0.0,0.0,0.0004664036387111,288.04522705078125,294.1499938964844,251.466796875,250.93414306640625,252.167709350586,251.5557098388672,285.9789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.261985958071591e-09,0.0009948456427082,-0.0128379641100764,0.0,0.0,0.0,-0.0074214078485965,60.0,-23.46136283874512,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,292.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3770751953125,0.0,0.0,9.334991773357616e-05,290.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3772888183594,0.0,0.0,9.830195631366224e-05,290.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.408447265625,0.0,0.0,7.260552229126915e-05,289.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3916931152344,0.0,0.0,9.830200724536552e-05,291.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5104675292969,0.0,0.0,0.0004663021827582,288.0369873046875,294.1499938964844,251.46180725097656,250.93020629882807,252.1614990234375,251.54669189453125,285.9704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.236677758091446e-09,0.0009946292266249,-0.0127716613933444,0.0,0.0,0.0,-0.0074088615365326,60.0,-23.45413398742676,-0.0,-6.745069214275645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,292.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36920166015625,0.0,0.0,9.333125490229575e-05,290.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3694152832031,0.0,0.0,9.828230395214632e-05,290.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4003601074219,0.0,0.0,7.259100675582886e-05,289.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3837280273437,0.0,0.0,9.828235488384962e-05,291.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.50177001953125,0.0,0.0,0.0004662089340854,288.0287475585937,294.1499938964844,251.4576416015625,250.9270782470703,252.15528869628903,251.5382232666016,285.9620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213424802974487e-09,0.0009944303892552,-0.0127107426524162,0.0,0.0,0.0,-0.0073973340913653,60.0,-23.446718215942383,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,292.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3534240722656,0.0,0.0,9.329866588814184e-05,290.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3536376953125,0.0,0.0,9.824799053603785e-05,290.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3842163085937,0.0,0.0,7.256565731950104e-05,289.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677978515625,0.0,0.0,9.824804146774112e-05,291.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.484375,0.0,0.0,0.0004660461563616,288.0122985839844,294.1499938964844,251.4519500732422,250.9233245849609,252.1429748535156,251.5227813720703,285.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172823502874735e-09,0.0009940831223502,-0.0126043735072016,0.0,0.0,0.0,-0.0073772058822214,60.0,-23.431367874145508,-0.0,-6.737664648426289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,292.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3534240722656,0.0,0.0,9.329866588814184e-05,290.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3536376953125,0.0,0.0,9.824799053603785e-05,290.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3842163085937,0.0,0.0,7.256565731950104e-05,289.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677978515625,0.0,0.0,9.824804146774112e-05,291.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.484375,0.0,0.0,0.0004660461563616,288.0122985839844,294.1499938964844,251.4519500732422,250.9233245849609,252.1429748535156,251.5227813720703,285.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172823502874735e-09,0.0009940831223502,-0.0126043735072016,0.0,0.0,0.0,-0.0073772058822214,60.0,-23.431367874145508,-0.0,-6.737664648426289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,292.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.337646484375,0.0,0.0,9.327306179329752e-05,290.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3378601074219,0.0,0.0,9.822102583711968e-05,290.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3680419921875,0.0,0.0,7.254574302351102e-05,289.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518371582031,0.0,0.0,9.822106949286535e-05,291.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46697998046875,0.0,0.0,0.0004659182450268,287.9958190917969,294.1499938964844,251.4499969482422,250.9231414794922,252.1308135986328,251.50973510742188,285.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938154835253,5.1409170254146375e-09,0.0009938102448359,-0.012520782649517,0.0,0.0,0.0,-0.0073613882996141,60.0,-23.41525077819824,-0.0,-6.733966273486659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
