time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
622800,292.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.337646484375,0.0,0.0,9.327306179329752e-05,290.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3378601074219,0.0,0.0,9.822102583711968e-05,290.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3680419921875,0.0,0.0,7.254574302351102e-05,289.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518371582031,0.0,0.0,9.822106949286535e-05,291.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46697998046875,0.0,0.0,0.0004659182450268,287.9958190917969,294.1499938964844,251.4499969482422,250.9231414794922,252.1308135986328,251.50973510742188,285.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938154835253,5.1409170254146375e-09,0.0009938102448359,-0.012520782649517,0.0,0.0,0.0,-0.0073613882996141,60.0,-23.41525077819824,-0.0,-6.733966273486659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,292.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3218688964844,0.0,0.0,9.325318387709558e-05,290.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.32208251953125,0.0,0.0,9.820009290706366e-05,290.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,7.253028161358088e-05,289.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3358764648437,0.0,0.0,9.820014383876696e-05,290.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4495849609375,0.0,0.0,0.0004658189718611,287.9793395996094,294.1499938964844,251.4499969482422,250.92486572265625,252.11886596679688,251.4989776611328,285.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936036076396,5.116151946538139e-09,0.0009935984853655,-0.0124559011310338,0.0,0.0,0.0,-0.0073491111397743,60.0,-23.39879035949707,-0.0,-6.731096391376924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,292.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3218688964844,0.0,0.0,9.325318387709558e-05,290.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.32208251953125,0.0,0.0,9.820009290706366e-05,290.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,7.253028161358088e-05,289.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3358764648437,0.0,0.0,9.820014383876696e-05,290.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4495849609375,0.0,0.0,0.0004658189718611,287.9793395996094,294.1499938964844,251.4499969482422,250.92486572265625,252.11886596679688,251.4989776611328,285.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936036076396,5.116151946538139e-09,0.0009935984853655,-0.0124559011310338,0.0,0.0,0.0,-0.0073491111397743,60.0,-23.39879035949707,-0.0,-6.731096391376924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,292.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3060607910156,0.0,0.0,9.323682024842128e-05,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3062744140625,0.0,0.0,9.818286343943328e-05,290.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3357238769531,0.0,0.0,7.251755596371368e-05,289.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3199157714844,0.0,0.0,9.818291437113658e-05,290.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4322204589844,0.0,0.0,0.0004657372192014,287.9628601074219,294.1499938964844,251.4499969482422,250.9266662597656,252.10714721679688,251.4903106689453,285.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934292174875,5.095764255003132e-09,0.0009934242116287,-0.0124024879187345,0.0,0.0,0.0,-0.0073390039615333,60.0,-23.38287353515625,-0.0,-6.72873383678052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,292.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3060607910156,0.0,0.0,9.323682024842128e-05,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3062744140625,0.0,0.0,9.818286343943328e-05,290.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3357238769531,0.0,0.0,7.251755596371368e-05,289.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3199157714844,0.0,0.0,9.818291437113658e-05,290.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4322204589844,0.0,0.0,0.0004657372192014,287.9628601074219,294.1499938964844,251.4499969482422,250.9266662597656,252.10714721679688,251.4903106689453,285.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934292174875,5.095764255003132e-09,0.0009934242116287,-0.0124024879187345,0.0,0.0,0.0,-0.0073390039615333,60.0,-23.38287353515625,-0.0,-6.72873383678052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,292.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29815673828125,0.0,0.0,9.322998084826396e-05,290.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2983703613281,0.0,0.0,9.817566024139524e-05,290.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32763671875,0.0,0.0,7.251223723869771e-05,289.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3119201660156,0.0,0.0,9.817571117309852e-05,290.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.42352294921875,0.0,0.0,0.0004657030804082,287.9546203613281,294.1499938964844,251.4499969482422,250.92759704589844,252.1013641357422,251.48660278320312,285.88604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933564579114,5.087244403512159e-09,0.0009933513356372,-0.0123801678419113,0.0,0.0,0.0,-0.0073347804136574,60.0,-23.37522315979004,-0.0,-6.72774689292055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,292.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2902526855469,0.0,0.0,9.32240509428084e-05,290.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904663085937,0.0,0.0,9.816941019380464e-05,290.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3195495605469,0.0,0.0,7.250762428157032e-05,289.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3039245605469,0.0,0.0,9.816946112550796e-05,290.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41485595703125,0.0,0.0,0.000465673423605,287.9463806152344,294.1499938964844,251.4499969482422,250.9285430908203,252.0956420898437,251.48326110839844,285.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079848097722106e-09,0.0009932881221175,-0.0123607907444238,0.0,0.0,0.0,-0.0073311137966811,60.0,-23.36779022216797,-0.0,-6.72689068892396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,292.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2744445800781,0.0,0.0,9.321464312961324e-05,290.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2746276855469,0.0,0.0,9.815950761549176e-05,289.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3033752441406,0.0,0.0,7.250030466821045e-05,289.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2879333496094,0.0,0.0,9.815955127123745e-05,290.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3974914550781,0.0,0.0,0.0004656264500226,287.9299011230469,294.1499938964844,251.4499969482422,250.9304962158203,252.08433532714844,251.4774169921875,285.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.068127695295743e-09,0.0009931877721101,-0.0123300841078162,0.0,0.0,0.0,-0.0073253032751381,60.0,-23.353519439697266,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,292.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2744445800781,0.0,0.0,9.321464312961324e-05,290.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2746276855469,0.0,0.0,9.815950761549176e-05,289.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3033752441406,0.0,0.0,7.250030466821045e-05,289.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2879333496094,0.0,0.0,9.815955127123745e-05,290.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3974914550781,0.0,0.0,0.0004656264500226,287.9299011230469,294.1499938964844,251.4499969482422,250.9304962158203,252.08433532714844,251.4774169921875,285.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.068127695295743e-09,0.0009931877721101,-0.0123300841078162,0.0,0.0,0.0,-0.0073253032751381,60.0,-23.353519439697266,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,292.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.25860595703125,0.0,0.0,9.320807293988764e-05,290.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2588195800781,0.0,0.0,9.815258817980066e-05,289.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28717041015625,0.0,0.0,7.249519694596529e-05,289.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2719421386719,0.0,0.0,9.815263911150396e-05,290.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3801574707031,0.0,0.0,0.0004655936209019,287.9134216308594,294.1499938964844,251.4499969482422,250.9324951171875,252.07321166992188,251.4725952148437,285.8438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.34003448486328,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,292.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.25860595703125,0.0,0.0,9.320807293988764e-05,290.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2588195800781,0.0,0.0,9.815258817980066e-05,289.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28717041015625,0.0,0.0,7.249519694596529e-05,289.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2719421386719,0.0,0.0,9.815263911150396e-05,290.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3801574707031,0.0,0.0,0.0004655936209019,287.9134216308594,294.1499938964844,251.4499969482422,250.9324951171875,252.07321166992188,251.4725952148437,285.8438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.34003448486328,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,292.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2427673339844,0.0,0.0,9.32044058572501e-05,290.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2429504394531,0.0,0.0,9.814872464630751e-05,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27099609375,0.0,0.0,7.249234477058053e-05,289.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.25592041015625,0.0,0.0,9.81487683020532e-05,290.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3628234863281,0.0,0.0,0.0004655752854887,287.8969116210937,294.1499938964844,251.4499969482422,250.9345703125,252.0623016357422,251.4686279296875,285.8270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930838132277,5.055368124118331e-09,0.0009930786909535,-0.0122966552153229,0.0,0.0,0.0,-0.0073189777322113,60.0,-23.32728576660156,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,292.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2427673339844,0.0,0.0,9.32044058572501e-05,290.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2429504394531,0.0,0.0,9.814872464630751e-05,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27099609375,0.0,0.0,7.249234477058053e-05,289.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.25592041015625,0.0,0.0,9.81487683020532e-05,290.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3628234863281,0.0,0.0,0.0004655752854887,287.8969116210937,294.1499938964844,251.4499969482422,250.9345703125,252.0623016357422,251.4686279296875,285.8270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930838132277,5.055368124118331e-09,0.0009930786909535,-0.0122966552153229,0.0,0.0,0.0,-0.0073189777322113,60.0,-23.32728576660156,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,292.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2268981933594,0.0,0.0,9.320306708104908e-05,290.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.22711181640625,0.0,0.0,9.8147320386488e-05,289.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2547912597656,0.0,0.0,7.24913043086417e-05,289.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398986816406,0.0,0.0,9.814736404223368e-05,290.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3454895019531,0.0,0.0,0.0004655686207115,287.8804016113281,294.1499938964844,251.4499969482422,250.93667602539065,252.0515594482422,251.46533203125,285.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053701901402974e-09,0.0009930644882842,-0.0122922910377383,0.0,0.0,0.0,-0.0073181516490876,60.0,-23.315183639526367,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,292.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2268981933594,0.0,0.0,9.320306708104908e-05,290.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.22711181640625,0.0,0.0,9.8147320386488e-05,289.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2547912597656,0.0,0.0,7.24913043086417e-05,289.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398986816406,0.0,0.0,9.814736404223368e-05,290.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3454895019531,0.0,0.0,0.0004655686207115,287.8804016113281,294.1499938964844,251.4499969482422,250.93667602539065,252.0515594482422,251.46533203125,285.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053701901402974e-09,0.0009930644882842,-0.0122922910377383,0.0,0.0,0.0,-0.0073181516490876,60.0,-23.315183639526367,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,292.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2189636230469,0.0,0.0,9.32033290155232e-05,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2191772460937,0.0,0.0,9.814758959691972e-05,289.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2466735839844,0.0,0.0,7.249150075949728e-05,289.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2319030761719,0.0,0.0,9.8147640528623e-05,290.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3368225097656,0.0,0.0,0.0004655699303839,287.8721618652344,294.1499938964844,251.4499969482422,250.937744140625,252.04627990722656,251.4639434814453,285.8017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.054024310169325e-09,0.0009930671658366,-0.0122931348159909,0.0,0.0,0.0,-0.0073183113709092,60.0,-23.309385299682617,-0.0,-6.72389930400641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,292.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2110290527344,0.0,0.0,9.32041002670303e-05,290.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.21124267578125,0.0,0.0,9.81484045041725e-05,289.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23858642578125,0.0,0.0,7.249210466397926e-05,289.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.223876953125,0.0,0.0,9.81484481599182e-05,290.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3281555175781,0.0,0.0,0.0004655737720895,287.8638916015625,294.1499938964844,251.4499969482422,250.93882751464844,252.04103088378903,251.4626617431641,285.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930804371833,5.05498576330865e-09,0.0009930754313245,-0.0122956540435552,0.0,0.0,0.0,-0.0073187882080674,60.0,-23.3037223815918,-0.0,-6.724010859215923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,292.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951599121094,0.0,0.0,9.320719982497394e-05,290.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1953430175781,0.0,0.0,9.815167140914129e-05,289.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22235107421875,0.0,0.0,7.249452028190717e-05,289.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2078552246094,0.0,0.0,9.815171506488696e-05,290.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3108215332031,0.0,0.0,0.0004655892844311,287.8473815917969,294.1499938964844,251.4499969482422,250.9410095214844,252.0307006835937,251.46046447753903,285.7764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931134991347,5.058849783523556e-09,0.0009931084932759,-0.0123057765886187,0.0,0.0,0.0,-0.0073207034729421,60.0,-23.292808532714844,-0.0,-6.724458501139452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,292.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951599121094,0.0,0.0,9.320719982497394e-05,290.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1953430175781,0.0,0.0,9.815167140914129e-05,289.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22235107421875,0.0,0.0,7.249452028190717e-05,289.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2078552246094,0.0,0.0,9.815171506488696e-05,290.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3108215332031,0.0,0.0,0.0004655892844311,287.8473815917969,294.1499938964844,251.4499969482422,250.9410095214844,252.0307006835937,251.46046447753903,285.7764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931134991347,5.058849783523556e-09,0.0009931084932759,-0.0123057765886187,0.0,0.0,0.0,-0.0073207034729421,60.0,-23.292808532714844,-0.0,-6.724458501139452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,292.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17926025390625,0.0,0.0,9.321183460997418e-05,290.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.179443359375,0.0,0.0,9.815654630074278e-05,289.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20611572265625,0.0,0.0,7.249811460496858e-05,289.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1918029785156,0.0,0.0,9.815658995648846e-05,290.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.29351806640625,0.0,0.0,0.0004656123928725,287.8308410644531,294.1499938964844,251.4499969482422,250.9432067871093,252.0205078125,251.4586181640625,285.7596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931627428159,5.064614505556619e-09,0.000993157736957,-0.0123208807781338,0.0,0.0,0.0,-0.0073235612362623,60.0,-23.282304763793945,-0.0,-6.725125700768332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,292.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17926025390625,0.0,0.0,9.321183460997418e-05,290.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.179443359375,0.0,0.0,9.815654630074278e-05,289.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20611572265625,0.0,0.0,7.249811460496858e-05,289.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1918029785156,0.0,0.0,9.815658995648846e-05,290.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.29351806640625,0.0,0.0,0.0004656123928725,287.8308410644531,294.1499938964844,251.4499969482422,250.9432067871093,252.0205078125,251.4586181640625,285.7596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931627428159,5.064614505556619e-09,0.000993157736957,-0.0123208807781338,0.0,0.0,0.0,-0.0073235612362623,60.0,-23.282304763793945,-0.0,-6.725125700768332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,292.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1633605957031,0.0,0.0,9.321812831331044e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1635437011719,0.0,0.0,9.816318197408692e-05,289.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1898803710937,0.0,0.0,7.250301860040054e-05,289.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1757202148437,0.0,0.0,9.81632256298326e-05,290.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2762145996094,0.0,0.0,0.0004656438832171,287.8143310546875,294.1499938964844,251.4499969482422,250.9454345703125,252.0105438232422,251.4571228027344,285.7427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932299144566,5.07246156189467e-09,0.0009932249085977,-0.0123414387926459,0.0,0.0,0.0,-0.0073274518363177,60.0,-23.27227210998535,-0.0,-6.726034484927369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,292.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1633605957031,0.0,0.0,9.321812831331044e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1635437011719,0.0,0.0,9.816318197408692e-05,289.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1898803710937,0.0,0.0,7.250301860040054e-05,289.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1757202148437,0.0,0.0,9.81632256298326e-05,290.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2762145996094,0.0,0.0,0.0004656438832171,287.8143310546875,294.1499938964844,251.4499969482422,250.9454345703125,252.0105438232422,251.4571228027344,285.7427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932299144566,5.07246156189467e-09,0.0009932249085977,-0.0123414387926459,0.0,0.0,0.0,-0.0073274518363177,60.0,-23.27227210998535,-0.0,-6.726034484927369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,292.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474304199219,0.0,0.0,9.322545520262791e-05,290.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476135253906,0.0,0.0,9.817088721320032e-05,289.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17364501953125,0.0,0.0,7.250870839925483e-05,289.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15966796875,0.0,0.0,9.817093086894602e-05,290.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2588806152344,0.0,0.0,0.0004656804376281,287.7977905273437,294.1499938964844,251.4499969482422,250.9476776123047,252.000717163086,251.45587158203125,285.7259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081580933818941e-09,0.000993302790448,-0.0123653300106525,0.0,0.0,0.0,-0.0073319724760949,60.0,-23.262523651123047,-0.0,-6.727091061975443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,292.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474304199219,0.0,0.0,9.322545520262791e-05,290.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476135253906,0.0,0.0,9.817088721320032e-05,289.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17364501953125,0.0,0.0,7.250870839925483e-05,289.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15966796875,0.0,0.0,9.817093086894602e-05,290.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2588806152344,0.0,0.0,0.0004656804376281,287.7977905273437,294.1499938964844,251.4499969482422,250.9476776123047,252.000717163086,251.45587158203125,285.7259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081580933818941e-09,0.000993302790448,-0.0123653300106525,0.0,0.0,0.0,-0.0073319724760949,60.0,-23.262523651123047,-0.0,-6.727091061975443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,292.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13946533203125,0.0,0.0,9.32295442908071e-05,290.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396484375,0.0,0.0,9.817519458010791e-05,289.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654968261719,0.0,0.0,7.251188799273223e-05,289.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.151611328125,0.0,0.0,9.81752382358536e-05,290.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.250244140625,0.0,0.0,0.0004657008685171,287.7895202636719,294.1499938964844,251.4499969482422,250.94879150390625,251.9958648681641,251.455322265625,285.71759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.086674637055921e-09,0.0009933463297784,-0.0123786749318242,0.0,0.0,0.0,-0.007334497757256,60.0,-23.257774353027344,-0.0,-6.727680812446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,292.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1315002441406,0.0,0.0,9.323382982984184e-05,290.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1316833496094,0.0,0.0,9.817971294978634e-05,289.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1573791503906,0.0,0.0,7.251522765727714e-05,289.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435852050781,0.0,0.0,9.81797493295744e-05,290.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2415771484375,0.0,0.0,0.0004657222598325,287.78125,294.1499938964844,251.4499969482422,250.94992065429688,251.99107360839844,251.454833984375,285.70916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092013033447529e-09,0.0009933920809999,-0.0123926606029272,0.0,0.0,0.0,-0.0073371441103518,60.0,-23.25308418273925,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,292.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11553955078125,0.0,0.0,9.324288839707152e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11572265625,0.0,0.0,9.818925173021852e-05,289.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14111328125,0.0,0.0,7.252227078424767e-05,289.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1274719238281,0.0,0.0,9.81892881100066e-05,290.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2242736816406,0.0,0.0,0.0004657675162889,287.7646789550781,294.1499938964844,251.4499969482422,250.9521484375,251.9816131591797,251.45399475097656,285.6923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103297784359029e-09,0.0009934884728863,-0.0124222254380583,0.0,0.0,0.0,-0.0073427385650575,60.0,-23.243852615356445,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,292.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11553955078125,0.0,0.0,9.324288839707152e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11572265625,0.0,0.0,9.818925173021852e-05,289.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14111328125,0.0,0.0,7.252227078424767e-05,289.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1274719238281,0.0,0.0,9.81892881100066e-05,290.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2242736816406,0.0,0.0,0.0004657675162889,287.7646789550781,294.1499938964844,251.4499969482422,250.9521484375,251.9816131591797,251.45399475097656,285.6923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103297784359029e-09,0.0009934884728863,-0.0124222254380583,0.0,0.0,0.0,-0.0073427385650575,60.0,-23.243852615356445,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,292.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995788574219,0.0,0.0,9.325234714196996e-05,290.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997619628906,0.0,0.0,9.819921251619236e-05,289.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1248474121094,0.0,0.0,7.25296267773956e-05,289.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1113586425781,0.0,0.0,9.819925617193805e-05,290.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2070007324219,0.0,0.0,0.0004658147809095,287.7481384277344,294.1499938964844,251.4499969482422,250.9543914794922,251.9723052978516,251.4532928466797,285.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.23475646972656,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,292.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995788574219,0.0,0.0,9.325234714196996e-05,290.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997619628906,0.0,0.0,9.819921251619236e-05,289.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1248474121094,0.0,0.0,7.25296267773956e-05,289.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1113586425781,0.0,0.0,9.819925617193805e-05,290.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2070007324219,0.0,0.0,0.0004658147809095,287.7481384277344,294.1499938964844,251.4499969482422,250.9543914794922,251.9723052978516,251.4532928466797,285.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.23475646972656,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,292.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0836181640625,0.0,0.0,9.326199506176636e-05,290.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.08380126953125,0.0,0.0,9.820936975302176e-05,289.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085510253906,0.0,0.0,7.253713556565344e-05,289.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0952453613281,0.0,0.0,9.820941340876745e-05,290.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.189697265625,0.0,0.0,0.0004658629768528,287.7315673828125,294.1499938964844,251.4499969482422,250.95660400390625,251.96316528320312,251.4527282714844,285.6587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845895916223,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.22574234008789,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,292.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0836181640625,0.0,0.0,9.326199506176636e-05,290.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.08380126953125,0.0,0.0,9.820936975302176e-05,289.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085510253906,0.0,0.0,7.253713556565344e-05,289.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0952453613281,0.0,0.0,9.820941340876745e-05,290.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.189697265625,0.0,0.0,0.0004658629768528,287.7315673828125,294.1499938964844,251.4499969482422,250.95660400390625,251.96316528320312,251.4527282714844,285.6587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845895916223,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.22574234008789,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,292.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.067626953125,0.0,0.0,9.327157022198662e-05,290.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0678100585937,0.0,0.0,9.8219454230275e-05,289.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0922546386719,0.0,0.0,7.254457887029275e-05,289.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791320800781,0.0,0.0,9.821949061006308e-05,290.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1723937988281,0.0,0.0,0.0004659107944462,287.7149963378906,294.1499938964844,251.4499969482422,250.9587860107422,251.9541931152344,251.4522399902344,285.6419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.216747283935547,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,292.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.067626953125,0.0,0.0,9.327157022198662e-05,290.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0678100585937,0.0,0.0,9.8219454230275e-05,289.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0922546386719,0.0,0.0,7.254457887029275e-05,289.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791320800781,0.0,0.0,9.821949061006308e-05,290.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1723937988281,0.0,0.0,0.0004659107944462,287.7149963378906,294.1499938964844,251.4499969482422,250.9587860107422,251.9541931152344,251.4522399902344,285.6419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.216747283935547,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,291.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05963134765625,0.0,0.0,9.327624866273254e-05,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.059814453125,0.0,0.0,9.82243800535798e-05,289.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841064453125,0.0,0.0,7.254821684909984e-05,289.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.071044921875,0.0,0.0,9.822441643336788e-05,290.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16375732421875,0.0,0.0,0.0004659341648221,287.7066955566406,294.1499938964844,251.4499969482422,250.9598693847656,251.9497528076172,251.45204162597656,285.63360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144852543992329e-09,0.0009938438888639,-0.0125310933217406,0.0,0.0,0.0,-0.0073633389547467,60.0,-23.21223831176757,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,291.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516357421875,0.0,0.0,9.32807961362414e-05,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05181884765625,0.0,0.0,9.822916763368994e-05,289.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0759582519531,0.0,0.0,7.255175296450034e-05,289.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06298828125,0.0,0.0,9.822921128943564e-05,290.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551208496094,0.0,0.0,0.0004659568949136,287.6983947753906,294.1499938964844,251.4499969482422,250.9609375,251.94537353515625,251.4518585205078,285.6252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.150520898666855e-09,0.0009938923176378,-0.0125459432601928,0.0,0.0,0.0,-0.0073661487549543,60.0,-23.207706451416016,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,291.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0356140136719,0.0,0.0,9.32894181460142e-05,290.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0357971191406,0.0,0.0,9.823825530475006e-05,289.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596618652344,0.0,0.0,7.255846139742061e-05,289.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0468444824219,0.0,0.0,9.823829168453813e-05,290.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1378173828125,0.0,0.0,0.0004659999685827,287.68182373046875,294.1499938964844,251.4499969482422,250.9630584716797,251.93670654296875,251.45152282714844,285.6084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.1612647489207575e-09,0.0009939841693267,-0.0125740906223654,0.0,0.0,0.0,-0.0073714754544198,60.0,-23.19855499267578,-0.0,-6.736324564826647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,291.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0356140136719,0.0,0.0,9.32894181460142e-05,290.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0357971191406,0.0,0.0,9.823825530475006e-05,289.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596618652344,0.0,0.0,7.255846139742061e-05,289.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0468444824219,0.0,0.0,9.823829168453813e-05,290.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1378173828125,0.0,0.0,0.0004659999685827,287.68182373046875,294.1499938964844,251.4499969482422,250.9630584716797,251.93670654296875,251.45152282714844,285.6084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.1612647489207575e-09,0.0009939841693267,-0.0125740906223654,0.0,0.0,0.0,-0.0073714754544198,60.0,-23.19855499267578,-0.0,-6.736324564826647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
