time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625140,291.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01959228515625,0.0,0.0,9.329722524853425e-05,290.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.019775390625,0.0,0.0,9.824646986089648e-05,289.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433349609375,0.0,0.0,7.256453682202846e-05,289.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306701660156,0.0,0.0,9.824651351664215e-05,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1205444335937,0.0,0.0,0.0004660389677155,287.66522216796875,294.1499938964844,251.4499969482422,250.9651336669922,251.9281768798828,251.4512634277344,285.5916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170989858527264e-09,0.0009940674062818,-0.0125995688140392,0.0,0.0,0.0,-0.0073762964457273,60.0,-23.18922996520996,-0.0,-6.737452196148297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,291.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01959228515625,0.0,0.0,9.329722524853425e-05,290.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.019775390625,0.0,0.0,9.824646986089648e-05,289.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433349609375,0.0,0.0,7.256453682202846e-05,289.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306701660156,0.0,0.0,9.824651351664215e-05,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1205444335937,0.0,0.0,0.0004660389677155,287.66522216796875,294.1499938964844,251.4499969482422,250.9651336669922,251.9281768798828,251.4512634277344,285.5916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170989858527264e-09,0.0009940674062818,-0.0125995688140392,0.0,0.0,0.0,-0.0073762964457273,60.0,-23.18922996520996,-0.0,-6.737452196148297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,291.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035705566406,0.0,0.0,9.330390457762404e-05,290.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.00372314453125,0.0,0.0,9.825350571190938e-05,289.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0270080566406,0.0,0.0,7.256972457980737e-05,289.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144958496094,0.0,0.0,9.825354209169744e-05,290.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.103271484375,0.0,0.0,0.0004660723207052,287.64862060546875,294.1499938964844,251.4499969482422,250.9671630859375,251.91981506347656,251.45103454589844,285.5749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.179305428981705e-09,0.0009941385360434,-0.0126213543117046,0.0,0.0,0.0,-0.0073804189451038,60.0,-23.179664611816406,-0.0,-6.738415692097989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,291.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035705566406,0.0,0.0,9.330390457762404e-05,290.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.00372314453125,0.0,0.0,9.825350571190938e-05,289.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0270080566406,0.0,0.0,7.256972457980737e-05,289.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144958496094,0.0,0.0,9.825354209169744e-05,290.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.103271484375,0.0,0.0,0.0004660723207052,287.64862060546875,294.1499938964844,251.4499969482422,250.9671630859375,251.91981506347656,251.45103454589844,285.5749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.179305428981705e-09,0.0009941385360434,-0.0126213543117046,0.0,0.0,0.0,-0.0073804189451038,60.0,-23.179664611816406,-0.0,-6.738415692097989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9875183105469,0.0,0.0,9.330918692285196e-05,290.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877014160156,0.0,0.0,9.825906454352662e-05,289.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106811523437,0.0,0.0,7.257383549585938e-05,289.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9983215332031,0.0,0.0,9.82591081992723e-05,290.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08599853515625,0.0,0.0,0.0004660987178795,287.63201904296875,294.1499938964844,251.4499969482422,250.9691162109375,251.9116058349609,251.4508514404297,285.55816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.185887275160894e-09,0.0009941947646439,-0.0126385977491736,0.0,0.0,0.0,-0.007383681833744,60.0,-23.16978454589844,-0.0,-6.739178814996194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9875183105469,0.0,0.0,9.330918692285196e-05,290.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877014160156,0.0,0.0,9.825906454352662e-05,289.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106811523437,0.0,0.0,7.257383549585938e-05,289.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9983215332031,0.0,0.0,9.82591081992723e-05,290.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08599853515625,0.0,0.0,0.0004660987178795,287.63201904296875,294.1499938964844,251.4499969482422,250.9691162109375,251.9116058349609,251.4508514404297,285.55816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.185887275160894e-09,0.0009941947646439,-0.0126385977491736,0.0,0.0,0.0,-0.007383681833744,60.0,-23.16978454589844,-0.0,-6.739178814996194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794921875,0.0,0.0,9.331129695056006e-05,290.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97967529296875,0.0,0.0,9.826129098655656e-05,289.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00250244140625,0.0,0.0,7.257547258632258e-05,289.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.990234375,0.0,0.0,9.826132736634464e-05,290.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0773620605469,0.0,0.0,0.0004661092534661,287.62371826171875,294.1499938964844,251.4499969482422,250.97007751464844,251.9075469970703,251.4507751464844,285.5498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942224714905,5.188515395104787e-09,0.000994217232801,-0.0126454839482903,0.0,0.0,0.0,-0.0073849847540259,60.0,-23.16472816467285,-0.0,-6.739483637829835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,291.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9714660644531,0.0,0.0,9.33129122131504e-05,290.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9716186523437,0.0,0.0,9.826298628468066e-05,289.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99432373046875,0.0,0.0,7.257673132698983e-05,289.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9821472167969,0.0,0.0,9.826302266446874e-05,290.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0687255859375,0.0,0.0,0.0004661173152271,287.61541748046875,294.1499938964844,251.4499969482422,250.9710235595703,251.90353393554688,251.45071411132807,285.5414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190522678333309e-09,0.0009942343458533,-0.012650741264224,0.0,0.0,0.0,-0.0073859794065356,60.0,-23.159557342529297,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,291.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.95538330078125,0.0,0.0,9.331466571893544e-05,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.95556640625,0.0,0.0,9.826484165387228e-05,289.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779968261719,0.0,0.0,7.25780992070213e-05,289.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659423828125,0.0,0.0,9.826487803366037e-05,290.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0514831542969,0.0,0.0,0.0004661260754801,287.5987854003906,294.1499938964844,251.4499969482422,250.97283935546875,251.89561462402344,251.4505920410156,285.5246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.19271114995945e-09,0.0009942532051354,-0.0126564754173159,0.0,0.0,0.0,-0.0073870648629963,60.0,-23.14888000488281,-0.0,-6.739970359603832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,291.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.95538330078125,0.0,0.0,9.331466571893544e-05,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.95556640625,0.0,0.0,9.826484165387228e-05,289.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779968261719,0.0,0.0,7.25780992070213e-05,289.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659423828125,0.0,0.0,9.826487803366037e-05,290.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0514831542969,0.0,0.0,0.0004661260754801,287.5987854003906,294.1499938964844,251.4499969482422,250.97283935546875,251.89561462402344,251.4505920410156,285.5246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.19271114995945e-09,0.0009942532051354,-0.0126564754173159,0.0,0.0,0.0,-0.0073870648629963,60.0,-23.14888000488281,-0.0,-6.739970359603832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,291.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393310546875,0.0,0.0,9.331446926807983e-05,290.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9394836425781,0.0,0.0,9.826463065110148e-05,289.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9616394042969,0.0,0.0,7.257793913595378e-05,289.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9497375488281,0.0,0.0,9.826466703088954e-05,290.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342102050781,0.0,0.0,0.0004661250859498,287.5821533203125,294.1499938964844,251.4499969482422,250.97457885742188,251.8878326416016,251.4504852294922,285.5079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942562319338,5.192463348180354e-09,0.0009942509932443,-0.0126558262854814,0.0,0.0,0.0,-0.0073869419284164,60.0,-23.13775062561035,-0.0,-6.739941227351667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,291.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393310546875,0.0,0.0,9.331446926807983e-05,290.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9394836425781,0.0,0.0,9.826463065110148e-05,289.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9616394042969,0.0,0.0,7.257793913595378e-05,289.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9497375488281,0.0,0.0,9.826466703088954e-05,290.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342102050781,0.0,0.0,0.0004661250859498,287.5821533203125,294.1499938964844,251.4499969482422,250.97457885742188,251.8878326416016,251.4504852294922,285.5079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942562319338,5.192463348180354e-09,0.0009942509932443,-0.0126558262854814,0.0,0.0,0.0,-0.0073869419284164,60.0,-23.13775062561035,-0.0,-6.739941227351667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,291.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232482910156,0.0,0.0,9.331190813099964e-05,290.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92340087890625,0.0,0.0,9.826193854678422e-05,289.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452819824219,0.0,0.0,7.257595279952511e-05,289.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9335021972656,0.0,0.0,9.826196765061468e-05,290.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169677734375,0.0,0.0,0.0004661123093683,287.5655517578125,294.1499938964844,251.4499969482422,250.9762420654297,251.8801727294922,251.4503936767578,285.4912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942289907485,5.189273455386001e-09,0.000994223752059,-0.0126474685966968,0.0,0.0,0.0,-0.0073853605426847,60.0,-23.126087188720703,-0.0,-6.739571745129069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,291.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232482910156,0.0,0.0,9.331190813099964e-05,290.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92340087890625,0.0,0.0,9.826193854678422e-05,289.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452819824219,0.0,0.0,7.257595279952511e-05,289.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9335021972656,0.0,0.0,9.826196765061468e-05,290.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169677734375,0.0,0.0,0.0004661123093683,287.5655517578125,294.1499938964844,251.4499969482422,250.9762420654297,251.8801727294922,251.4503936767578,285.4912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942289907485,5.189273455386001e-09,0.000994223752059,-0.0126474685966968,0.0,0.0,0.0,-0.0073853605426847,60.0,-23.126087188720703,-0.0,-6.739571745129069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,291.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071350097656,0.0,0.0,9.33067494770512e-05,290.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90728759765625,0.0,0.0,9.825650340644644e-05,289.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92889404296875,0.0,0.0,7.257193647092208e-05,289.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.91729736328125,0.0,0.0,9.82565397862345e-05,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9997253417969,0.0,0.0,0.0004660865233745,287.5489196777344,294.1499938964844,251.4499969482422,250.9777984619141,251.8726501464844,251.4503326416016,285.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182842599538162e-09,0.0009941688040271,-0.0126306219026446,0.0,0.0,0.0,-0.0073821726255118,60.0,-23.11382484436035,-0.0,-6.738826385799257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,291.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071350097656,0.0,0.0,9.33067494770512e-05,290.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90728759765625,0.0,0.0,9.825650340644644e-05,289.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92889404296875,0.0,0.0,7.257193647092208e-05,289.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.91729736328125,0.0,0.0,9.82565397862345e-05,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9997253417969,0.0,0.0,0.0004660865233745,287.5489196777344,294.1499938964844,251.4499969482422,250.9777984619141,251.8726501464844,251.4503326416016,285.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182842599538162e-09,0.0009941688040271,-0.0126306219026446,0.0,0.0,0.0,-0.0073821726255118,60.0,-23.11382484436035,-0.0,-6.738826385799257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,291.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990783691406,0.0,0.0,9.33032570173964e-05,290.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992614746094,0.0,0.0,9.825282177189364e-05,289.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92071533203125,0.0,0.0,7.256922253873199e-05,289.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9091796875,0.0,0.0,9.825285815168172e-05,290.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9910888671875,0.0,0.0,0.00046606909018,287.54058837890625,294.1499938964844,251.4499969482422,250.97854614257807,251.86892700195312,251.45030212402344,285.4661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.178489193014002e-09,0.0009941315511241,-0.0126192159950733,0.0,0.0,0.0,-0.0073800142854452,60.0,-23.10748291015625,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8910522460937,0.0,0.0,9.329872409580275e-05,290.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912048339844,0.0,0.0,9.824804874369876e-05,289.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125366210937,0.0,0.0,7.256569369928911e-05,289.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.90106201171875,0.0,0.0,9.824808512348682e-05,290.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.98248291015625,0.0,0.0,0.0004660464474,287.53228759765625,294.1499938964844,251.4499969482422,250.9792633056641,251.86524963378903,251.4502716064453,285.45782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.1728386019078715e-09,0.0009940832387655,-0.0126044126227498,0.0,0.0,0.0,-0.007377213332802,60.0,-23.10089874267578,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,291.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8749389648437,0.0,0.0,9.32876137085259e-05,290.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8750915527344,0.0,0.0,9.823634900385514e-05,289.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8961486816406,0.0,0.0,7.255705713760108e-05,289.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.88482666015625,0.0,0.0,9.82363853836432e-05,290.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9652404785156,0.0,0.0,0.0004659909463953,287.5156555175781,294.1499938964844,251.4499969482422,250.9806060791016,251.85797119140625,251.45022583007807,285.44110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159001226218152e-09,0.0009939649607986,-0.0125681608915328,0.0,0.0,0.0,-0.0073703536763787,60.0,-23.087263107299805,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,291.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8749389648437,0.0,0.0,9.32876137085259e-05,290.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8750915527344,0.0,0.0,9.823634900385514e-05,289.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8961486816406,0.0,0.0,7.255705713760108e-05,289.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.88482666015625,0.0,0.0,9.82363853836432e-05,290.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9652404785156,0.0,0.0,0.0004659909463953,287.5156555175781,294.1499938964844,251.4499969482422,250.9806060791016,251.85797119140625,251.45022583007807,285.44110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159001226218152e-09,0.0009939649607986,-0.0125681608915328,0.0,0.0,0.0,-0.0073703536763787,60.0,-23.087263107299805,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,291.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8588256835937,0.0,0.050000000745058,9.327200677944349e-05,290.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8589782714844,0.0,0.050000000745058,9.82199126156047e-05,289.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8797912597656,0.0,0.050000000745058,7.2544913564343e-05,289.7467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8685913085937,0.0,0.050000000745058,9.821994899539276e-05,290.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.0,0.050000000745058,0.0004659129772335,287.4990234375,291.1499938964844,251.4499969482422,250.9818420410156,251.850814819336,251.4501800537109,285.4244079589844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938037255778,5.139553227451188e-09,0.0009937986033037,-0.0125172100961208,0.0,0.0,0.0,-0.007360712159425,60.0,-23.07266998291016,-0.0,-6.733807822456583e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,291.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8588256835937,0.0,0.050000000745058,9.327200677944349e-05,290.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8589782714844,0.0,0.050000000745058,9.82199126156047e-05,289.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8797912597656,0.0,0.050000000745058,7.2544913564343e-05,289.7467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8685913085937,0.0,0.050000000745058,9.821994899539276e-05,290.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.0,0.050000000745058,0.0004659129772335,287.4990234375,291.1499938964844,251.4499969482422,250.9818420410156,251.850814819336,251.4501800537109,285.4244079589844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938037255778,5.139553227451188e-09,0.0009937986033037,-0.0125172100961208,0.0,0.0,0.0,-0.007360712159425,60.0,-23.07266998291016,-0.0,-6.733807822456583e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,291.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1982116699219,0.6455968618392944,0.050000000745058,0.0408100262284278,290.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1982421875,0.6455968618392944,0.050000000745058,0.0429749228060245,289.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025451660156,0.6455968618392944,0.050000000745058,0.0317411348223686,289.7454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2002258300781,0.6455968618392944,0.050000000745058,0.0429749265313148,290.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2166442871094,0.6455968618392944,0.050000000745058,0.2038545310497284,285.90740966796875,291.1499938964844,251.4499969482422,250.9823608398437,275.1721496582031,281.8653869628906,285.142578125,1.0,0.109928473830223,0.0,0.0,1.0,1.0,-0.4639679491519928,2.5877375264826696e-07,0.4639676809310913,-0.1653273552656173,0.0,0.0,0.0,9.317733764648438,60.0,-1003.4734497070312,-0.0,12.275217056274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,291.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.6309772729873657,0.050000000745058,0.0452376008033752,290.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.6309772729873657,0.050000000745058,0.0476373732089996,289.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.6309772729873657,0.050000000745058,0.0351848006248474,289.7279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.6309772729873657,0.050000000745058,0.0476373732089996,290.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.6309772729873657,0.050000000745058,0.2259711921215057,284.688720703125,291.1499938964844,251.4499969482422,250.9827575683593,278.7421875,290.3750915527344,284.1829833984375,1.0,0.1210976988077163,0.1259772628545761,0.1259772628545761,1.0,1.0,-0.4820128083229065,0.0071198190562427,0.4748929738998413,-0.1402968615293502,0.0,0.0,0.0,12.503490447998049,60.0,-1657.636474609375,-0.0,16.682998657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,305.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805917339449173e-21,7.340294934838298e-21,-2.5343773934407325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,291.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3034362792969,0.5707638263702393,0.050000000745058,0.0456819385290145,290.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3034362792969,0.5707638263702393,0.050000000745058,0.0481052845716476,289.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3034362792969,0.5707638263702393,0.050000000745058,0.035530399531126,289.6855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3034362792969,0.5707638263702393,0.050000000745058,0.0481052845716476,290.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3034362792969,0.5707638263702393,0.050000000745058,0.2281907498836517,283.2517395019531,291.1499938964844,251.4499969482422,250.98318481445312,278.8245849609375,290.8290100097656,283.1286926269531,1.0,0.1406082361936569,0.1007846519351005,0.1007846519351005,1.0,1.0,-0.4867498278617859,0.0025265428703278,0.4842232763767242,-0.145911231637001,0.0,0.0,1.0,20.01363754272461,60.0,-124.84657287597656,-6628.03857421875,23.193368911743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38092041015625,306.65838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,3077.735107421875,18000.0,0.0,0.0,0.0053729657083749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3286450207233429,0.3286464214324951,-1.393541083416494e-06,0.0,5.452877303468995e-06,0.0,0.0,5.58057975769043,0.0,0.0,0.0,0.2311654835939407,4.0,0.0,1.0
626640,291.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3034362792969,0.5707638263702393,0.050000000745058,0.0456819385290145,290.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3034362792969,0.5707638263702393,0.050000000745058,0.0481052845716476,289.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3034362792969,0.5707638263702393,0.050000000745058,0.035530399531126,289.6855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3034362792969,0.5707638263702393,0.050000000745058,0.0481052845716476,290.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3034362792969,0.5707638263702393,0.050000000745058,0.2281907498836517,283.2517395019531,291.1499938964844,251.4499969482422,250.98318481445312,278.8245849609375,290.8290100097656,283.1286926269531,1.0,0.1406082361936569,0.1007846519351005,0.1007846519351005,1.0,1.0,-0.4867498278617859,0.0025265428703278,0.4842232763767242,-0.145911231637001,0.0,0.0,1.0,20.01363754272461,60.0,-124.84657287597656,-6628.03857421875,23.193368911743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38092041015625,306.65838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,3077.735107421875,18000.0,0.0,0.0,0.0053729657083749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3286450207233429,0.3286464214324951,-1.393541083416494e-06,0.0,5.452877303468995e-06,0.0,0.0,5.58057975769043,0.0,0.0,0.0,0.2311654835939407,4.0,0.0,1.0
626700,291.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8283386230469,0.5490652322769165,0.050000000745058,0.0458191856741905,290.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.17315673828125,0.5490652322769165,0.050000000745058,0.0482498072087764,289.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7763671875,0.5490652322769165,0.050000000745058,0.0356371439993381,289.6695861816406,297.1499938964844,293.1499938964844,0.0007586269639432,-76.74498748779297,284.41180419921875,0.5490652322769165,0.050000000745058,0.0482498072087764,290.80810546875,297.1499938964844,293.1499938964844,0.0005201301537454,-242.4777984619141,284.1210021972656,0.5490652322769165,0.050000000745058,0.2288763225078582,283.7210998535156,291.1499938964844,251.4499969482422,250.9832305908203,278.8232116699219,290.8122863769531,284.4459533691406,1.0,0.1490166932344436,0.0843223556876182,0.0843223556876182,1.0,1.0,-0.4882122874259949,0.0009440973517484,0.4872681796550751,-0.1478100270032882,0.0,0.0,1.0,23.680397033691406,60.0,2365.4541015625,-7657.9111328125,26.34805488586425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77423095703125,308.4894714355469,278.1499938964844,0.0,18000.0,313.1499938964844,6541.63232421875,19080.0,0.0,0.0,0.024671459570527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8145862817764282,0.8145918250083923,-5.508793492481345e-06,0.0,2.5038394596776925e-05,0.0,0.0,60.36365509033203,0.0,0.0,0.0,0.4834406971931457,4.0,0.0,1.0
626760,291.8522644042969,297.1499938964844,293.1499938964844,0.000552357872948,-50.71931076049805,285.82244873046875,0.5323292016983032,0.050000000745058,0.0459503643214702,290.45849609375,297.1499938964844,293.1499938964844,0.0011505725560709,-111.30673217773438,286.664794921875,0.5323292016983032,0.050000000745058,0.048387948423624,289.95819091796875,297.1499938964844,293.1499938964844,0.0012375571532174,-88.4260025024414,286.4200134277344,0.5323292016983032,0.050000000745058,0.0357391722500324,289.6688842773437,297.1499938964844,293.1499938964844,0.0015132743865251,-146.3944854736328,287.1869201660156,0.5323292016983032,0.050000000745058,0.048387948423624,290.806396484375,297.1499938964844,293.1499938964844,0.0010284582385793,-471.9536743164063,286.5009765625,0.5323292016983032,0.050000000745058,0.2295315861701965,285.1954040527344,291.1499938964844,251.4499969482422,250.983154296875,278.8298034667969,290.8063049316406,285.8611755371094,1.0,0.15658800303936,0.0687702968716621,0.0687702968716621,0.999434530735016,1.0,-0.4896101057529449,0.0003104476199951,0.4892996549606323,-0.1487486809492111,0.0,0.0,1.0,27.18824005126953,60.0,2880.245849609375,-7658.67333984375,29.383028030395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4718933105469,307.798828125,278.1499938964844,0.0,18000.0,313.1499938964844,11712.291015625,19080.0,0.0,0.0,0.0437868498265743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.100411295890808,1.1004213094711304,-1.000193788058823e-05,0.0,4.443808938958682e-05,0.0,0.0,148.1757049560547,0.0,0.0,0.0,0.6139999628067017,4.0,0.0,1.0
626820,291.86981201171875,297.1499938964844,293.1499938964844,0.0009394171647727,-82.36079406738281,288.1047058105469,0.5135398507118225,0.050000000745058,0.0461406037211418,290.4725036621094,297.1499938964844,293.1499938964844,0.0019804420880973,-182.8350830078125,289.61163330078125,0.5135398507118225,0.050000000745058,0.0485882759094238,289.98162841796875,297.1499938964844,293.1499938964844,0.0020221944432705,-137.8872833251953,289.6293029785156,0.5135398507118225,0.050000000745058,0.035887137055397,289.6870422363281,297.1499938964844,293.1499938964844,0.0025768624618649,-237.80709838867188,290.48162841796875,0.5135398507118225,0.050000000745058,0.0485882759094238,290.82147216796875,297.1499938964844,293.1499938964844,0.001742449356243,-763.0851440429688,289.27215576171875,0.5135398507118225,0.050000000745058,0.2304818630218505,286.82373046875,291.1499938964844,251.4499969482422,250.9828338623047,278.8526611328125,290.8174133300781,287.2030944824219,1.0,0.1668955236673355,0.04679736495018,0.04679736495018,0.998548686504364,1.0,-0.491637259721756,4.805032949661836e-05,0.4915891885757446,-0.1494536101818084,0.0,0.0,1.0,32.275577545166016,60.0,2522.64404296875,-7408.19580078125,33.81456756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.87506103515625,306.50262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,16152.0498046875,19080.0,0.0,0.0,0.0739201977849006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2926369905471802,1.2926506996154783,-1.3799364751321264e-05,0.0,7.501960499212146e-05,0.0,0.0,240.15142822265625,0.0,0.0,0.0,0.7106025218963623,4.0,0.0,1.0
626880,291.87701416015625,297.1499938964844,293.1499938964844,0.0010391172254458,-90.20860290527344,288.58184814453125,0.5095348954200745,0.050000000745058,0.0461895652115345,290.4783630371094,297.1499938964844,293.1499938964844,0.0021980067249387,-200.9190826416016,290.2592468261719,0.5095348954200745,0.050000000745058,0.0486398376524448,289.9903869628906,297.1499938964844,293.1499938964844,0.0022782019805163,-153.8064727783203,290.3389587402344,0.5095348954200745,0.050000000745058,0.0359252169728279,289.69464111328125,297.1499938964844,293.1499938964844,0.0028557691257447,-260.822265625,291.2156066894531,0.5095348954200745,0.050000000745058,0.0486398376524448,290.82794189453125,297.1499938964844,293.1499938964844,0.0019286698661744,-836.3447265625,289.8741149902344,0.5095348954200745,0.050000000745058,0.2307264357805252,287.14617919921875,291.1499938964844,251.4499969482422,250.98269653320312,278.86053466796875,290.8232421875,287.4918518066406,1.0,0.1694369465112686,0.0412273555994033,0.0412273555994033,0.9983035922050476,1.0,-0.492158979177475,2.835533086908981e-05,0.4921306371688843,-0.1495867669582367,0.0,0.0,1.0,33.58493423461914,60.0,2378.53271484375,-7339.224609375,34.960906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5264587402344,306.19537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,16839.234375,19080.0,0.0,0.0,0.0821325704455375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3198490142822266,1.3198634386062622,-1.4386472685146146e-05,0.0,8.335411985171959e-05,0.0,0.0,255.6396942138672,0.0,0.0,0.0,0.7242668867111206,4.0,0.0,1.0
626940,291.9167175292969,297.1499938964844,293.1499938964844,0.0014446768909692,-120.62494659423828,290.38494873046875,0.4954163134098053,0.050000000745058,0.0463938266038894,290.51080322265625,297.1499938964844,293.1499938964844,0.0031157431658357,-273.4637145996094,292.7629089355469,0.4954163134098053,0.050000000745058,0.0488549321889877,290.0373229980469,297.1499938964844,293.1499938964844,0.0033573529217392,-217.3824157714844,293.0826416015625,0.4954163134098053,0.050000000745058,0.0360840857028961,289.737548828125,297.1499938964844,293.1499938964844,0.0040509779937565,-352.9443359375,294.0608215332031,0.4954163134098053,0.050000000745058,0.0488549321889877,290.8650207519531,297.1499938964844,293.1499938964844,0.0027053174562752,-1127.65234375,292.18609619140625,0.4954163134098053,0.050000000745058,0.2317467629909515,288.36474609375,291.1499938964844,251.4499969482422,250.9818420410156,278.90106201171875,290.8585205078125,288.626953125,1.0,0.1796175688505172,0.0183200240135192,0.0183200240135192,0.9971726536750792,1.0,-0.4943355619907379,2.5701326649141265e-06,0.4943329989910126,-0.1500824689865112,0.0,0.0,1.0,39.04742050170898,60.0,1769.2506103515625,-7099.2666015625,39.76886367797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4025573730469,305.173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18445.6171875,20160.0,0.0,0.0,0.118370734155178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813692331314087,1.381385087966919,-1.575887836224865e-05,0.0,0.0001201312479679,0.0,0.0,293.079345703125,0.0,0.0,0.0,0.7701449990272522,4.0,0.0,1.0
627000,291.9167175292969,297.1499938964844,293.1499938964844,0.0014446768909692,-120.62494659423828,290.38494873046875,0.4954163134098053,0.050000000745058,0.0463938266038894,290.51080322265625,297.1499938964844,293.1499938964844,0.0031157431658357,-273.4637145996094,292.7629089355469,0.4954163134098053,0.050000000745058,0.0488549321889877,290.0373229980469,297.1499938964844,293.1499938964844,0.0033573529217392,-217.3824157714844,293.0826416015625,0.4954163134098053,0.050000000745058,0.0360840857028961,289.737548828125,297.1499938964844,293.1499938964844,0.0040509779937565,-352.9443359375,294.0608215332031,0.4954163134098053,0.050000000745058,0.0488549321889877,290.8650207519531,297.1499938964844,293.1499938964844,0.0027053174562752,-1127.65234375,292.18609619140625,0.4954163134098053,0.050000000745058,0.2317467629909515,288.36474609375,291.1499938964844,251.4499969482422,250.9818420410156,278.90106201171875,290.8585205078125,288.626953125,1.0,0.1796175688505172,0.0183200240135192,0.0183200240135192,0.9971726536750792,1.0,-0.4943355619907379,2.5701326649141265e-06,0.4943329989910126,-0.1500824689865112,0.0,0.0,1.0,39.04742050170898,60.0,1769.2506103515625,-7099.2666015625,39.76886367797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4025573730469,305.173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18445.6171875,20160.0,0.0,0.0,0.118370734155178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813692331314087,1.381385087966919,-1.575887836224865e-05,0.0,0.0001201312479679,0.0,0.0,293.079345703125,0.0,0.0,0.0,0.7701449990272522,4.0,0.0,1.0
627060,291.9609680175781,297.1499938964844,293.1499938964844,0.0017707406077533,-143.16322326660156,291.7714538574219,0.4857240915298462,0.050000000745058,0.0465629510581493,290.5470886230469,297.1499938964844,293.1499938964844,0.0039190491661429,-331.1470031738281,294.730224609375,0.4857240915298462,0.050000000745058,0.0490330308675766,290.0885314941406,297.1499938964844,293.1499938964844,0.0043109324760735,-267.7015380859375,295.2325439453125,0.4857240915298462,0.050000000745058,0.0362156294286251,289.7861633300781,297.1499938964844,293.1499938964844,0.005150728393346,-426.21624755859375,296.2960205078125,0.4857240915298462,0.050000000745058,0.0490330308675766,290.9076538085937,297.1499938964844,293.1499938964844,0.0033665499649941,-1355.5318603515625,293.9888916015625,0.4857240915298462,0.050000000745058,0.2325915843248367,289.32769775390625,291.1499938964844,251.4499969482422,250.98062133789065,278.94384765625,290.900634765625,289.5409240722656,1.0,0.1875949501991272,0.0,0.0,1.0,1.0,-0.4961377680301666,2.82503350490515e-07,0.4961374700069427,-0.1504673659801483,0.0,0.0,1.0,43.57035827636719,48.0,1332.510986328125,-7023.365234375,43.781009674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.974609375,304.8017883300781,278.1499938964844,0.0,18000.0,313.1499938964844,19808.271484375,20160.0,0.0,0.0,0.1507042795419693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314839839935305,1.4315009117126465,-1.6923053408390842e-05,0.0,0.0001529456931166,0.0,0.0,326.1486511230469,0.0,0.0,0.0,0.7820286154747009,4.0,0.0,1.0
627120,291.9609680175781,297.1499938964844,293.1499938964844,0.0017707406077533,-143.16322326660156,291.7714538574219,0.4857240915298462,0.050000000745058,0.0465629510581493,290.5470886230469,297.1499938964844,293.1499938964844,0.0039190491661429,-331.1470031738281,294.730224609375,0.4857240915298462,0.050000000745058,0.0490330308675766,290.0885314941406,297.1499938964844,293.1499938964844,0.0043109324760735,-267.7015380859375,295.2325439453125,0.4857240915298462,0.050000000745058,0.0362156294286251,289.7861633300781,297.1499938964844,293.1499938964844,0.005150728393346,-426.21624755859375,296.2960205078125,0.4857240915298462,0.050000000745058,0.0490330308675766,290.9076538085937,297.1499938964844,293.1499938964844,0.0033665499649941,-1355.5318603515625,293.9888916015625,0.4857240915298462,0.050000000745058,0.2325915843248367,289.32769775390625,291.1499938964844,251.4499969482422,250.98062133789065,278.94384765625,290.900634765625,289.5409240722656,1.0,0.1875949501991272,0.0,0.0,1.0,1.0,-0.4961377680301666,2.82503350490515e-07,0.4961374700069427,-0.1504673659801483,0.0,0.0,1.0,43.57035827636719,48.0,1332.510986328125,-7023.365234375,43.781009674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.974609375,304.8017883300781,278.1499938964844,0.0,18000.0,313.1499938964844,19808.271484375,20160.0,0.0,0.0,0.1507042795419693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314839839935305,1.4315009117126465,-1.6923053408390842e-05,0.0,0.0001529456931166,0.0,0.0,326.1486511230469,0.0,0.0,0.0,0.7820286154747009,4.0,0.0,1.0
627180,292.0049133300781,297.1499938964844,293.1499938964844,0.0020357687026262,-160.1329345703125,292.88446044921875,0.4834247529506683,0.050000000745058,0.0466053448617458,290.583251953125,297.1499938964844,293.1499938964844,0.0046428968198597,-377.743896484375,296.3370666503906,0.4834247529506683,0.050000000745058,0.0490776747465133,290.1390380859375,297.1499938964844,293.1499938964844,0.0051880544051527,-308.2496032714844,296.98394775390625,0.4834247529506683,0.050000000745058,0.0362486019730567,289.8344421386719,297.1499938964844,293.1499938964844,0.0062102866359055,-485.5690002441406,298.122802734375,0.4834247529506683,0.050000000745058,0.0490776747465133,290.9508972167969,297.1499938964844,293.1499938964844,0.0039417552761733,-1536.818359375,295.4521179199219,0.4834247529506683,0.050000000745058,0.2328033447265625,290.1210632324219,291.1499938964844,251.4499969482422,250.97906494140625,278.9807434082031,290.9439697265625,290.29931640625,1.0,0.1890524923801422,0.0,0.0,1.0,1.0,-0.4965898096561432,2.695151692932996e-07,0.4965895414352417,-0.1505334377288818,0.0,0.0,1.0,44.7044563293457,36.0,1046.3861083984375,-7058.27490234375,44.79146194458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1035461425781,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,20064.66796875,20160.0,0.0,0.0,0.1780198365449905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440718650817871,1.4407358169555664,-1.714210338832345e-05,0.0,0.0001806674990803,0.0,0.0,332.5016174316406,0.0,0.0,0.0,0.7866548895835876,4.0,0.0,1.0
