time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627240,292.0049133300781,297.1499938964844,293.1499938964844,0.0020357687026262,-160.1329345703125,292.88446044921875,0.4834247529506683,0.050000000745058,0.0466053448617458,290.583251953125,297.1499938964844,293.1499938964844,0.0046428968198597,-377.743896484375,296.3370666503906,0.4834247529506683,0.050000000745058,0.0490776747465133,290.1390380859375,297.1499938964844,293.1499938964844,0.0051880544051527,-308.2496032714844,296.98394775390625,0.4834247529506683,0.050000000745058,0.0362486019730567,289.8344421386719,297.1499938964844,293.1499938964844,0.0062102866359055,-485.5690002441406,298.122802734375,0.4834247529506683,0.050000000745058,0.0490776747465133,290.9508972167969,297.1499938964844,293.1499938964844,0.0039417552761733,-1536.818359375,295.4521179199219,0.4834247529506683,0.050000000745058,0.2328033447265625,290.1210632324219,291.1499938964844,251.4499969482422,250.97906494140625,278.9807434082031,290.9439697265625,290.29931640625,1.0,0.1890524923801422,0.0,0.0,1.0,1.0,-0.4965898096561432,2.695151692932996e-07,0.4965895414352417,-0.1505334377288818,0.0,0.0,1.0,44.7044563293457,36.0,1046.3861083984375,-7058.27490234375,44.79146194458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1035461425781,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,20064.66796875,20160.0,0.0,0.0,0.1780198365449905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440718650817871,1.4407358169555664,-1.714210338832345e-05,0.0,0.0001806674990803,0.0,0.0,332.5016174316406,0.0,0.0,0.0,0.7866548895835876,4.0,0.0,1.0
627300,292.0260314941406,297.1499938964844,293.1499938964844,0.0021506759803742,-167.0824737548828,293.36669921875,0.4846325814723968,0.050000000745058,0.0465830154716968,290.60064697265625,297.1499938964844,293.1499938964844,0.0049840435385704,-397.8050231933594,297.0408630371094,0.4846325814723968,0.050000000745058,0.0490541607141494,290.1632080078125,297.1499938964844,293.1499938964844,0.0056095565669238,-325.6846008300781,297.7497253417969,0.4846325814723968,0.050000000745058,0.0362312346696853,289.8575134277344,297.1499938964844,293.1499938964844,0.0067380499094724,-511.1860046386719,298.9235534667969,0.4846325814723968,0.050000000745058,0.0490541607141494,290.9718933105469,297.1499938964844,293.1499938964844,0.0042051370255649,-1614.05908203125,296.09051513671875,0.4846325814723968,0.050000000745058,0.2326918095350265,290.470947265625,291.1499938964844,251.4499969482422,250.97817993164065,278.9959411621094,290.9651184082031,290.6371459960937,1.0,0.1878654062747955,0.0,0.0,1.0,1.0,-0.4963519871234894,2.6936325525639404e-07,0.4963517189025879,-0.1504596173763275,0.0,0.0,1.0,44.10753631591797,36.0,950.8002319335938,-7112.5693359375,44.25938034057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3320617675781,305.1537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,20110.462890625,21240.0,0.0,0.0,0.1896135061979293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442361831665039,1.4423789978027344,-1.7181228031404316e-05,0.0,0.0001924336102092,0.0,0.0,333.6405639648437,0.0,0.0,0.0,0.802478015422821,4.0,0.0,1.0
627360,292.04638671875,297.1499938964844,293.1499938964844,0.0022557883057743,-173.18246459960938,293.8122253417969,0.487129271030426,0.050000000745058,0.0465373247861862,290.6174621582031,297.1499938964844,293.1499938964844,0.0053141950629651,-415.9786376953125,297.6929626464844,0.487129271030426,0.050000000745058,0.0490060448646545,290.1864929199219,297.1499938964844,293.1499938964844,0.0060232146643102,-341.4680480957031,298.45819091796875,0.487129271030426,0.050000000745058,0.0361956991255283,289.8796691894531,297.1499938964844,293.1499938964844,0.0072685438208281,-534.4177856445312,299.665283203125,0.487129271030426,0.050000000745058,0.0490060448646545,290.9922180175781,297.1499938964844,293.1499938964844,0.0044551026076078,-1683.5985107421875,296.6810913085937,0.487129271030426,0.050000000745058,0.2324635833501815,290.799072265625,291.1499938964844,251.4499969482422,250.97720336914065,279.0092468261719,290.9856872558594,290.9571838378906,1.0,0.1855909824371338,0.0,0.0,1.0,1.0,-0.4958651959896087,2.6906002403848106e-07,0.4958649277687073,-0.1503278464078903,0.0,0.0,1.0,42.88590621948242,25.0,885.1228637695312,-7198.3095703125,43.1719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.64520263671875,305.4748840332031,278.1499938964844,0.0,18000.0,313.1499938964844,20884.1328125,21240.0,0.0,0.0,0.1998171508312225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698445796966553,1.469862461090088,-1.78422069438966e-05,0.0,0.0002027890004683,0.0,0.0,353.0779724121094,0.0,0.0,0.0,0.8029673099517822,4.0,0.0,1.0
627420,292.0846252441406,297.1499938964844,293.1499938964844,0.0024392118211835,-183.0431365966797,294.6236267089844,0.495246022939682,0.050000000745058,0.0463966093957424,290.6490783691406,297.1499938964844,293.1499938964844,0.0059440438635647,-446.996826171875,298.87451171875,0.495246022939682,0.050000000745058,0.0488578639924526,290.2301940917969,297.1499938964844,293.1499938964844,0.006830402649939,-368.4144287109375,299.7376403808594,0.495246022939682,0.050000000745058,0.0360862500965595,289.92095947265625,297.1499938964844,293.1499938964844,0.0083428621292114,-574.19580078125,301.0054016113281,0.495246022939682,0.050000000745058,0.0488578639924526,291.0306091308594,297.1499938964844,293.1499938964844,0.0049176951870322,-1801.0548095703125,297.7511901855469,0.495246022939682,0.050000000745058,0.2317606657743454,291.4153747558594,291.1499938964844,251.4499969482422,250.9750823974609,279.0312194824219,291.0245361328125,291.56298828125,1.0,0.178636372089386,0.0,0.0,1.0,1.0,-0.4943659007549286,2.681344426491705e-07,0.4943656325340271,-0.1499411016702652,0.0,0.0,0.9477441906929016,39.12340927124024,25.0,805.1796875,-7385.91748046875,39.835933685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.462646484375,306.2574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,21525.732421875,21240.0,0.0,0.0,0.2160978019237518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463646411895752,1.4636642932891846,-1.787689143384341e-05,0.0,0.0002193117979913,0.0,0.0,351.0824279785156,0.0,0.0,0.0,0.7991629242897034,4.0,0.0,1.0
627480,292.0846252441406,297.1499938964844,293.1499938964844,0.0024392118211835,-183.0431365966797,294.6236267089844,0.495246022939682,0.050000000745058,0.0463966093957424,290.6490783691406,297.1499938964844,293.1499938964844,0.0059440438635647,-446.996826171875,298.87451171875,0.495246022939682,0.050000000745058,0.0488578639924526,290.2301940917969,297.1499938964844,293.1499938964844,0.006830402649939,-368.4144287109375,299.7376403808594,0.495246022939682,0.050000000745058,0.0360862500965595,289.92095947265625,297.1499938964844,293.1499938964844,0.0083428621292114,-574.19580078125,301.0054016113281,0.495246022939682,0.050000000745058,0.0488578639924526,291.0306091308594,297.1499938964844,293.1499938964844,0.0049176951870322,-1801.0548095703125,297.7511901855469,0.495246022939682,0.050000000745058,0.2317606657743454,291.4153747558594,291.1499938964844,251.4499969482422,250.9750823974609,279.0312194824219,291.0245361328125,291.56298828125,1.0,0.178636372089386,0.0,0.0,1.0,1.0,-0.4943659007549286,2.681344426491705e-07,0.4943656325340271,-0.1499411016702652,0.0,0.0,0.9477441906929016,39.12340927124024,25.0,805.1796875,-7385.91748046875,39.835933685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.462646484375,306.2574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,21525.732421875,21240.0,0.0,0.0,0.2160978019237518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463646411895752,1.4636642932891846,-1.787689143384341e-05,0.0,0.0002193117979913,0.0,0.0,351.0824279785156,0.0,0.0,0.0,0.7991629242897034,4.0,0.0,1.0
627540,292.1195373535156,297.1499938964844,293.1499938964844,0.0025972814764827,-190.69677734375,295.35162353515625,0.5025380253791809,0.050000000745058,0.0462842471897602,290.67803955078125,297.1499938964844,293.1499938964844,0.0065543525852262,-472.85455322265625,299.9222106933594,0.5025380253791809,0.050000000745058,0.0487395413219928,290.27032470703125,297.1499938964844,293.1499938964844,0.0076360017992556,-390.8396606445313,300.8664245605469,0.5025380253791809,0.050000000745058,0.0359988585114479,289.958251953125,297.1499938964844,293.1499938964844,0.0094712628051638,-607.5042724609375,302.1881408691406,0.5025380253791809,0.050000000745058,0.0487395413219928,291.0658569335937,297.1499938964844,293.1499938964844,0.005348406266421,-1897.7493896484373,298.7012634277344,0.5025380253791809,0.050000000745058,0.2311993986368179,291.99090576171875,291.1499938964844,251.4499969482422,250.97271728515625,279.0517883300781,291.0602722167969,292.1280822753906,1.0,0.1732596009969711,0.0,0.0,1.0,1.0,-0.4931685030460357,2.6739317604551616e-07,0.4931682348251343,-0.149624690413475,0.0,0.0,0.7967823147773743,36.119136810302734,25.0,746.1215209960938,-7542.10986328125,37.18620300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4488830566406,307.0780639648437,278.1499938964844,0.0,18000.0,313.1499938964844,23458.52734375,20160.0,0.0,0.0,0.2270534783601761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.311484456062317,1.3115001916885376,-1.574976704432629e-05,0.0,0.0002304304216522,0.0,0.0,269.1777648925781,0.0,0.0,0.0,0.71031653881073,4.0,0.0,1.0
627600,292.1195373535156,297.1499938964844,293.1499938964844,0.0025972814764827,-190.69677734375,295.35162353515625,0.5025380253791809,0.050000000745058,0.0462842471897602,290.67803955078125,297.1499938964844,293.1499938964844,0.0065543525852262,-472.85455322265625,299.9222106933594,0.5025380253791809,0.050000000745058,0.0487395413219928,290.27032470703125,297.1499938964844,293.1499938964844,0.0076360017992556,-390.8396606445313,300.8664245605469,0.5025380253791809,0.050000000745058,0.0359988585114479,289.958251953125,297.1499938964844,293.1499938964844,0.0094712628051638,-607.5042724609375,302.1881408691406,0.5025380253791809,0.050000000745058,0.0487395413219928,291.0658569335937,297.1499938964844,293.1499938964844,0.005348406266421,-1897.7493896484373,298.7012634277344,0.5025380253791809,0.050000000745058,0.2311993986368179,291.99090576171875,291.1499938964844,251.4499969482422,250.97271728515625,279.0517883300781,291.0602722167969,292.1280822753906,1.0,0.1732596009969711,0.0,0.0,1.0,1.0,-0.4931685030460357,2.6739317604551616e-07,0.4931682348251343,-0.149624690413475,0.0,0.0,0.7967823147773743,36.119136810302734,25.0,746.1215209960938,-7542.10986328125,37.18620300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4488830566406,307.0780639648437,278.1499938964844,0.0,18000.0,313.1499938964844,23458.52734375,20160.0,0.0,0.0,0.2270534783601761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.311484456062317,1.3115001916885376,-1.574976704432629e-05,0.0,0.0002304304216522,0.0,0.0,269.1777648925781,0.0,0.0,0.0,0.71031653881073,4.0,0.0,1.0
627660,292.1511535644531,297.1499938964844,293.1499938964844,0.0027396148070693,-197.2755584716797,295.989990234375,0.5087619423866272,0.050000000745058,0.0461994297802448,290.7044982910156,297.1499938964844,293.1499938964844,0.0071724406443536,-496.3228759765625,300.85107421875,0.5087619423866272,0.050000000745058,0.0486502237617969,290.3070678710937,297.1499938964844,293.1499938964844,0.0084780529141426,-411.1332092285156,301.8657531738281,0.5087619423866272,0.050000000745058,0.0359328910708427,289.991943359375,297.1499938964844,293.1499938964844,0.0107153169810771,-637.892333984375,303.23907470703125,0.5087619423866272,0.050000000745058,0.0486502237617969,291.0980834960937,297.1499938964844,293.1499938964844,0.005767558235675,-1984.8306884765625,299.5406799316406,0.5087619423866272,0.050000000745058,0.2307757139205932,292.4993591308594,291.1499938964844,251.4499969482422,250.9701385498047,279.0725402832031,291.0929870605469,292.6070556640625,1.0,0.1689651012420654,0.0,0.0,1.0,1.0,-0.4922646582126617,2.668288630047755e-07,0.4922643899917602,-0.1493723690509796,0.0,0.0,0.5817481279373169,33.8514289855957,25.0,598.7410888671875,-7413.43896484375,35.194374084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5506896972656,307.4921264648437,278.1499938964844,0.0,18000.0,313.1499938964844,25196.28125,20160.0,0.0,0.0,0.2326752841472625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8512231111526489,0.851233184337616,-1.0098137863678858e-05,0.0,0.0002361358347116,0.0,0.0,100.32178497314452,0.0,0.0,0.0,0.5202902555465698,4.0,0.0,1.0
627720,292.1511535644531,297.1499938964844,293.1499938964844,0.0027396148070693,-197.2755584716797,295.989990234375,0.5087619423866272,0.050000000745058,0.0461994297802448,290.7044982910156,297.1499938964844,293.1499938964844,0.0071724406443536,-496.3228759765625,300.85107421875,0.5087619423866272,0.050000000745058,0.0486502237617969,290.3070678710937,297.1499938964844,293.1499938964844,0.0084780529141426,-411.1332092285156,301.8657531738281,0.5087619423866272,0.050000000745058,0.0359328910708427,289.991943359375,297.1499938964844,293.1499938964844,0.0107153169810771,-637.892333984375,303.23907470703125,0.5087619423866272,0.050000000745058,0.0486502237617969,291.0980834960937,297.1499938964844,293.1499938964844,0.005767558235675,-1984.8306884765625,299.5406799316406,0.5087619423866272,0.050000000745058,0.2307757139205932,292.4993591308594,291.1499938964844,251.4499969482422,250.9701385498047,279.0725402832031,291.0929870605469,292.6070556640625,1.0,0.1689651012420654,0.0,0.0,1.0,1.0,-0.4922646582126617,2.668288630047755e-07,0.4922643899917602,-0.1493723690509796,0.0,0.0,0.5817481279373169,33.8514289855957,25.0,598.7410888671875,-7413.43896484375,35.194374084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5506896972656,307.4921264648437,278.1499938964844,0.0,18000.0,313.1499938964844,25196.28125,20160.0,0.0,0.0,0.2326752841472625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8512231111526489,0.851233184337616,-1.0098137863678858e-05,0.0,0.0002361358347116,0.0,0.0,100.32178497314452,0.0,0.0,0.0,0.5202902555465698,4.0,0.0,1.0
627780,292.1790466308594,297.1499938964844,293.1499938964844,0.0028926501981914,-206.13687133789065,296.45281982421875,0.5144480466842651,0.050000000745058,0.0461299754679203,290.7284545898437,297.1499938964844,293.1499938964844,0.0079093566164374,-526.2801513671875,301.65252685546875,0.5144480466842651,0.050000000745058,0.0485770888626575,290.3399963378906,297.1499938964844,293.1499938964844,0.0095189651474356,-436.7922668457031,302.74609375,0.5144480466842651,0.050000000745058,0.0358788706362247,290.02227783203125,297.1499938964844,293.1499938964844,0.0124338557943701,-684.2543334960938,304.04705810546875,0.5208979249000549,0.0617382563650608,0.0501601137220859,291.1271667480469,297.1499938964844,293.1499938964844,0.0062485537491738,-2097.5009765625,300.2398681640625,0.5144480466842651,0.050000000745058,0.2304287850856781,292.7956848144531,291.1499938964844,251.4499969482422,250.9673767089844,279.0934753417969,291.12261962890625,292.8090209960937,1.0,0.1655479669570922,0.0,0.0,1.0,1.0,-0.4934194087982178,2.6753843940241495e-07,0.4934191405773163,-0.1496654897928238,0.0,0.0,0.3386613130569458,32.0079231262207,28.0,129.7281494140625,-6513.05615234375,33.76223373413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8201599121094,306.6165466308594,278.1499938964844,0.0,18000.0,313.1499938964844,23613.6953125,20160.0,0.0,0.0,0.2319149672985077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3581654727458954,0.3581716418266296,-6.150807166704908e-06,0.0,0.0002353642194066,0.0,0.0,21.6380558013916,0.0,0.0,0.0,0.3501103222370147,4.0,0.0,1.0
627840,292.1790466308594,297.1499938964844,293.1499938964844,0.0028926501981914,-206.13687133789065,296.45281982421875,0.5144480466842651,0.050000000745058,0.0461299754679203,290.7284545898437,297.1499938964844,293.1499938964844,0.0079093566164374,-526.2801513671875,301.65252685546875,0.5144480466842651,0.050000000745058,0.0485770888626575,290.3399963378906,297.1499938964844,293.1499938964844,0.0095189651474356,-436.7922668457031,302.74609375,0.5144480466842651,0.050000000745058,0.0358788706362247,290.02227783203125,297.1499938964844,293.1499938964844,0.0124338557943701,-684.2543334960938,304.04705810546875,0.5208979249000549,0.0617382563650608,0.0501601137220859,291.1271667480469,297.1499938964844,293.1499938964844,0.0062485537491738,-2097.5009765625,300.2398681640625,0.5144480466842651,0.050000000745058,0.2304287850856781,292.7956848144531,291.1499938964844,251.4499969482422,250.9673767089844,279.0934753417969,291.12261962890625,292.8090209960937,1.0,0.1655479669570922,0.0,0.0,1.0,1.0,-0.4934194087982178,2.6753843940241495e-07,0.4934191405773163,-0.1496654897928238,0.0,0.0,0.3386613130569458,32.0079231262207,28.0,129.7281494140625,-6513.05615234375,33.76223373413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8201599121094,306.6165466308594,278.1499938964844,0.0,18000.0,313.1499938964844,23613.6953125,20160.0,0.0,0.0,0.2319149672985077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3581654727458954,0.3581716418266296,-6.150807166704908e-06,0.0,0.0002353642194066,0.0,0.0,21.6380558013916,0.0,0.0,0.0,0.3501103222370147,4.0,0.0,1.0
627900,292.1912536621094,297.1499938964844,293.1499938964844,0.0029886940028518,-213.54551696777344,296.554931640625,0.520865797996521,0.050000000745058,0.0460594221949577,290.7395935058594,297.1499938964844,293.1499938964844,0.0084089869633317,-549.5530395507812,302.0000915527344,0.520865797996521,0.050000000745058,0.048502791672945,290.3552551269531,297.1499938964844,293.1499938964844,0.0102484943345189,-456.5378112792969,303.1488952636719,0.520865797996521,0.050000000745058,0.0358239971101284,290.0498352050781,297.1499938964844,293.1499938964844,0.0266615990549325,-1039.7510986328125,304.03936767578125,0.6211328506469727,0.0959763973951339,0.0761091634631156,291.1407470703125,297.1499938964844,293.1499938964844,0.0065634092316031,-2186.23046875,300.5151062011719,0.520865797996521,0.050000000745058,0.2300763577222824,292.759033203125,291.1499938964844,251.4499969482422,250.9659423828125,279.228515625,291.13653564453125,292.6856384277344,1.0,0.1649850010871887,0.0092961750924587,0.0092961750924587,0.990703821182251,1.0,-0.5238889455795288,7.439686555699154e-07,0.5238882303237915,-0.1567457765340805,0.0,0.0,0.2340896278619766,30.355056762695312,28.0,-316.0513916015625,-5926.35693359375,35.30195999145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54327392578125,305.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,22134.251953125,19080.0,0.0,0.0,0.2286282777786255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2249172031879425,0.2249225974082946,-5.389428679336561e-06,0.0,0.0002320286293979,0.0,0.0,11.401030540466309,0.0,0.0,0.0,0.2997895777225494,4.0,0.0,1.0
627960,292.2019958496094,297.1499938964844,293.1499938964844,0.0031138504855334,-225.07662963867188,296.5135803222656,0.5275366902351379,0.050000000745058,0.0459934920072555,290.7501525878906,297.1499938964844,293.1499938964844,0.0091078402474522,-584.5103149414062,302.3128967285156,0.5275366902351379,0.050000000745058,0.0484333634376525,290.36993408203125,297.1499938964844,293.1499938964844,0.0113012436777353,-486.0374755859375,303.5394592285156,0.5275366902351379,0.050000000745058,0.0357727147638797,290.1015930175781,297.1499938964844,293.1499938964844,0.0532791279256343,-1502.832275390625,304.0107116699219,0.7014549374580383,0.1251048296689987,0.1055610179901123,291.1545715332031,297.1499938964844,293.1499938964844,0.0069872490130364,-2319.829833984375,300.722900390625,0.5275366902351379,0.050000000745058,0.229747012257576,292.5012512207031,291.1499938964844,251.4499969482422,250.9644775390625,279.4388427734375,291.1505432128906,292.3182678222656,1.0,0.1651462912559509,0.039554126560688,0.039554126560688,0.9891413450241088,1.0,-0.5586153864860535,2.071643575618509e-05,0.5585946440696716,-0.1643490195274353,0.0,0.0,0.168324589729309,28.86885452270508,31.0,-874.0061645507812,-5323.93505859375,37.42817306518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3160400390625,304.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,20198.728515625,19080.0,0.0,0.0,0.2233538031578064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533663123846054,0.1533711105585098,-4.798171630682191e-06,0.0,0.0002266757219331,0.0,0.0,6.802027225494385,0.0,0.0,0.0,0.2914406955242157,4.0,0.0,1.0
628020,292.2197570800781,297.1499938964844,293.1499938964844,0.0034602286759763,-259.7119445800781,296.1256103515625,0.5387025475502014,0.050000000745058,0.0458966493606567,290.7703857421875,297.1499938964844,293.1499938964844,0.0111770797520875,-680.5164794921875,302.9277038574219,0.5387025475502014,0.050000000745058,0.0483313798904418,290.4000244140625,297.1499938964844,293.1499938964844,0.0177379008382558,-632.1865844726562,304.09295654296875,0.567842960357666,0.070080853998661,0.040541797876358,290.23455810546875,297.1499938964844,293.1499938964844,0.096497356891632,-2363.160888671875,303.9850158691406,0.8105959892272949,0.1754177808761596,0.1552256196737289,291.1843566894531,297.1499938964844,293.1499938964844,0.0081543559208512,-2688.925537109375,301.0335998535156,0.5387025475502014,0.050000000745058,0.2292632609605789,291.4750061035156,291.1499938964844,251.4499969482422,250.9614715576172,279.8075561523437,291.1803894042969,291.2839660644531,1.0,0.1671914160251617,0.1238815635442733,0.1238815635442733,0.9881413578987122,1.0,-0.623115062713623,0.0080663282424211,0.6150487661361694,-0.1698303073644638,0.0,0.0,0.1911594867706298,26.81831169128418,34.0,-1276.005126953125,-5478.46533203125,42.28252410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03857421875,304.3590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,19198.630859375,19080.0,0.0,0.0,0.2060649544000625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353474110364914,0.1353519409894943,-4.539525434665848e-06,0.0,0.0002091297355946,0.0,0.0,5.660867691040039,0.0,0.0,0.0,0.2835822105407715,4.0,0.0,1.0
628080,292.2197570800781,297.1499938964844,293.1499938964844,0.0034602286759763,-259.7119445800781,296.1256103515625,0.5387025475502014,0.050000000745058,0.0458966493606567,290.7703857421875,297.1499938964844,293.1499938964844,0.0111770797520875,-680.5164794921875,302.9277038574219,0.5387025475502014,0.050000000745058,0.0483313798904418,290.4000244140625,297.1499938964844,293.1499938964844,0.0177379008382558,-632.1865844726562,304.09295654296875,0.567842960357666,0.070080853998661,0.040541797876358,290.23455810546875,297.1499938964844,293.1499938964844,0.096497356891632,-2363.160888671875,303.9850158691406,0.8105959892272949,0.1754177808761596,0.1552256196737289,291.1843566894531,297.1499938964844,293.1499938964844,0.0081543559208512,-2688.925537109375,301.0335998535156,0.5387025475502014,0.050000000745058,0.2292632609605789,291.4750061035156,291.1499938964844,251.4499969482422,250.9614715576172,279.8075561523437,291.1803894042969,291.2839660644531,1.0,0.1671914160251617,0.1238815635442733,0.1238815635442733,0.9881413578987122,1.0,-0.623115062713623,0.0080663282424211,0.6150487661361694,-0.1698303073644638,0.0,0.0,0.1911594867706298,26.81831169128418,34.0,-1276.005126953125,-5478.46533203125,42.28252410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03857421875,304.3590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,19198.630859375,19080.0,0.0,0.0,0.2060649544000625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353474110364914,0.1353519409894943,-4.539525434665848e-06,0.0,0.0002091297355946,0.0,0.0,5.660867691040039,0.0,0.0,0.0,0.2835822105407715,4.0,0.0,1.0
628140,292.2389221191406,297.1499938964844,293.1499938964844,0.0037722736597061,-288.9609069824219,295.97576904296875,0.5559348464012146,0.050000000745058,0.0457716546952724,290.7918395996094,297.1499938964844,293.1499938964844,0.0134869497269392,-758.5687866210938,303.6603088378906,0.5559348464012146,0.050000000745058,0.0481997579336166,290.4918518066406,297.1499938964844,293.1499938964844,0.0608037337660789,-1236.9937744140625,304.0401611328125,0.729889452457428,0.121296502649784,0.0771192759275436,290.3746337890625,297.1499938964844,293.1499938964844,0.1385410130023956,-3175.474365234375,303.9703063964844,0.9019759893417358,0.2208861261606216,0.198982834815979,291.219482421875,297.1499938964844,293.1499938964844,0.0092877456918358,-2983.782958984375,301.476806640625,0.5559348464012146,0.050000000745058,0.2286389023065567,290.7886657714844,291.1499938964844,251.4499969482422,250.9583740234375,280.3193054199219,291.2153015136719,290.73992919921875,1.0,0.1719521880149841,0.2665983438491821,0.2665983438491821,0.9871413707733154,1.0,-0.7184669375419617,0.0624784305691719,0.6559885144233704,-0.133914902806282,0.0,0.0,0.2927283644676208,24.34823036193848,25.0,-704.9861450195312,-6965.892578125,50.94406509399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.37603759765625,306.6404724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18843.751953125,18000.0,0.0,0.0,0.1861394345760345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1930539309978485,0.1930584907531738,-4.571572844724869e-06,0.0,0.0001889078557724,0.0,0.0,8.261290550231934,0.0,0.0,0.0,0.2769920527935028,4.0,0.0,1.0
628200,292.2389221191406,297.1499938964844,293.1499938964844,0.0037722736597061,-288.9609069824219,295.97576904296875,0.5559348464012146,0.050000000745058,0.0457716546952724,290.7918395996094,297.1499938964844,293.1499938964844,0.0134869497269392,-758.5687866210938,303.6603088378906,0.5559348464012146,0.050000000745058,0.0481997579336166,290.4918518066406,297.1499938964844,293.1499938964844,0.0608037337660789,-1236.9937744140625,304.0401611328125,0.729889452457428,0.121296502649784,0.0771192759275436,290.3746337890625,297.1499938964844,293.1499938964844,0.1385410130023956,-3175.474365234375,303.9703063964844,0.9019759893417358,0.2208861261606216,0.198982834815979,291.219482421875,297.1499938964844,293.1499938964844,0.0092877456918358,-2983.782958984375,301.476806640625,0.5559348464012146,0.050000000745058,0.2286389023065567,290.7886657714844,291.1499938964844,251.4499969482422,250.9583740234375,280.3193054199219,291.2153015136719,290.73992919921875,1.0,0.1719521880149841,0.2665983438491821,0.2665983438491821,0.9871413707733154,1.0,-0.7184669375419617,0.0624784305691719,0.6559885144233704,-0.133914902806282,0.0,0.0,0.2927283644676208,24.34823036193848,25.0,-704.9861450195312,-6965.892578125,50.94406509399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.37603759765625,306.6404724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18843.751953125,18000.0,0.0,0.0,0.1861394345760345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1930539309978485,0.1930584907531738,-4.571572844724869e-06,0.0,0.0001889078557724,0.0,0.0,8.261290550231934,0.0,0.0,0.0,0.2769920527935028,4.0,0.0,1.0
628260,292.2652587890625,297.1499938964844,293.1499938964844,0.0039680101908743,-303.6213684082031,296.19439697265625,0.5842531323432922,0.050000000745058,0.0456084497272968,290.8182678222656,297.1499938964844,293.1499938964844,0.0199427064508199,-925.192138671875,304.11700439453125,0.6223856806755066,0.0718417391180992,0.0572406388819217,290.6211242675781,297.1499938964844,293.1499938964844,0.0942732393741607,-1716.63916015625,304.0217590332031,0.8456846475601196,0.1624609231948852,0.1069224551320076,290.51226806640625,297.1499938964844,293.1499938964844,0.1697514057159423,-3733.94287109375,303.9801330566406,0.9948838353157043,0.2632873952388763,0.2333401292562484,291.2624816894531,297.1499938964844,293.1499938964844,0.0101422220468521,-3138.264892578125,302.039794921875,0.5842531323432922,0.050000000745058,0.2278236597776413,290.72821044921875,291.1499938964844,251.4499969482422,250.9552154541016,280.7439880371094,291.2581481933594,290.7449645996094,1.0,0.1739051192998886,0.4472373127937317,0.4472373127937317,0.9868324398994446,1.0,-0.8047665953636169,0.2011146992444992,0.6036519408226013,-0.0110168503597378,0.0,0.0,0.3575544059276581,20.868776321411133,43.0,-94.31999206542967,-8186.6298828125,58.26921463012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6783752441406,307.8555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17754.962890625,18000.0,0.0,0.0,0.173307329416275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2519091069698334,0.2519135773181915,-4.46917010776815e-06,0.0,0.000175884910277,0.0,0.0,10.785636901855469,0.0,0.0,0.0,0.2967540323734283,4.0,0.0,1.0
628320,292.2652587890625,297.1499938964844,293.1499938964844,0.0039680101908743,-303.6213684082031,296.19439697265625,0.5842531323432922,0.050000000745058,0.0456084497272968,290.8182678222656,297.1499938964844,293.1499938964844,0.0199427064508199,-925.192138671875,304.11700439453125,0.6223856806755066,0.0718417391180992,0.0572406388819217,290.6211242675781,297.1499938964844,293.1499938964844,0.0942732393741607,-1716.63916015625,304.0217590332031,0.8456846475601196,0.1624609231948852,0.1069224551320076,290.51226806640625,297.1499938964844,293.1499938964844,0.1697514057159423,-3733.94287109375,303.9801330566406,0.9948838353157043,0.2632873952388763,0.2333401292562484,291.2624816894531,297.1499938964844,293.1499938964844,0.0101422220468521,-3138.264892578125,302.039794921875,0.5842531323432922,0.050000000745058,0.2278236597776413,290.72821044921875,291.1499938964844,251.4499969482422,250.9552154541016,280.7439880371094,291.2581481933594,290.7449645996094,1.0,0.1739051192998886,0.4472373127937317,0.4472373127937317,0.9868324398994446,1.0,-0.8047665953636169,0.2011146992444992,0.6036519408226013,-0.0110168503597378,0.0,0.0,0.3575544059276581,20.868776321411133,43.0,-94.31999206542967,-8186.6298828125,58.26921463012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6783752441406,307.8555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17754.962890625,18000.0,0.0,0.0,0.173307329416275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2519091069698334,0.2519135773181915,-4.46917010776815e-06,0.0,0.000175884910277,0.0,0.0,10.785636901855469,0.0,0.0,0.0,0.2967540323734283,4.0,0.0,1.0
628380,292.29736328125,297.1499938964844,293.1499938964844,0.0041288593783974,-315.7134704589844,296.4134216308594,0.5869655609130859,0.050000000745058,0.0455944538116455,290.9013671875,297.1499938964844,293.1499938964844,0.057159774005413,-1606.942138671875,304.0668029785156,0.7506686449050903,0.1142084598541259,0.0994991436600685,290.7525329589844,297.1499938964844,293.1499938964844,0.1245992332696914,-2149.47265625,304.01385498046875,0.916073203086853,0.1998858898878097,0.1335955560207367,290.5919189453125,297.1499938964844,293.1499938964844,0.1683864891529083,-3696.99853515625,304.0365905761719,0.99362051486969,0.3138548731803894,0.2293691784143448,291.3099975585937,297.1499938964844,293.1499938964844,0.0110922399908304,-3293.405517578125,302.58203125,0.5869655609130859,0.050000000745058,0.2277537435293197,290.7125549316406,291.1499938964844,251.4499969482422,250.95204162597656,279.8995361328125,291.3058166503906,290.6826477050781,1.0,0.1846163868904113,0.478262335062027,0.478262335062027,0.9865235090255736,1.0,-0.8830041885375977,0.2537916600704193,0.629212498664856,0.0268678814172744,0.0,0.0,0.4124406278133392,21.32516860961914,46.0,-150.3956298828125,-9336.0576171875,71.19318389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2598571777344,307.8369445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17672.767578125,18000.0,0.0,0.0,0.1680192798376083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3021875321865082,0.3021921515464782,-4.602304215950426e-06,0.0,0.0001705182075966,0.0,0.0,13.608819961547852,0.0,0.0,0.0,0.308634340763092,4.0,0.0,1.0
628440,292.29736328125,297.1499938964844,293.1499938964844,0.0041288593783974,-315.7134704589844,296.4134216308594,0.5869655609130859,0.050000000745058,0.0455944538116455,290.9013671875,297.1499938964844,293.1499938964844,0.057159774005413,-1606.942138671875,304.0668029785156,0.7506686449050903,0.1142084598541259,0.0994991436600685,290.7525329589844,297.1499938964844,293.1499938964844,0.1245992332696914,-2149.47265625,304.01385498046875,0.916073203086853,0.1998858898878097,0.1335955560207367,290.5919189453125,297.1499938964844,293.1499938964844,0.1683864891529083,-3696.99853515625,304.0365905761719,0.99362051486969,0.3138548731803894,0.2293691784143448,291.3099975585937,297.1499938964844,293.1499938964844,0.0110922399908304,-3293.405517578125,302.58203125,0.5869655609130859,0.050000000745058,0.2277537435293197,290.7125549316406,291.1499938964844,251.4499969482422,250.95204162597656,279.8995361328125,291.3058166503906,290.6826477050781,1.0,0.1846163868904113,0.478262335062027,0.478262335062027,0.9865235090255736,1.0,-0.8830041885375977,0.2537916600704193,0.629212498664856,0.0268678814172744,0.0,0.0,0.4124406278133392,21.32516860961914,46.0,-150.3956298828125,-9336.0576171875,71.19318389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2598571777344,307.8369445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17672.767578125,18000.0,0.0,0.0,0.1680192798376083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3021875321865082,0.3021921515464782,-4.602304215950426e-06,0.0,0.0001705182075966,0.0,0.0,13.608819961547852,0.0,0.0,0.0,0.308634340763092,4.0,0.0,1.0
628500,292.3141174316406,297.1499938964844,293.1499938964844,0.0042297355830669,-324.0989074707031,296.4640808105469,0.58523029088974,0.050000000745058,0.045602947473526,290.95916748046875,297.1499938964844,293.1499938964844,0.0726169645786285,-1897.3365478515625,304.053955078125,0.7898496389389038,0.1313481032848358,0.1167458370327949,290.8170166015625,297.1499938964844,293.1499938964844,0.1404825448989868,-2368.013916015625,304.009765625,0.9456002712249756,0.2175952345132827,0.1461769640445709,290.6204833984375,297.1499938964844,293.1499938964844,0.1724101305007934,-3765.7001953125,304.0498962402344,0.994260549545288,0.3406437039375305,0.2317430675029754,291.3343811035156,297.1499938964844,293.1499938964844,0.0116821750998497,-3390.196044921875,302.8357849121094,0.58523029088974,0.050000000745058,0.2277961671352386,290.6127624511719,291.1499938964844,251.4499969482422,250.9504547119141,279.6488647460937,291.33038330078125,290.594970703125,1.0,0.1902071982622146,0.483980268239975,0.483980268239975,0.9863690733909608,1.0,-0.9217170476913452,0.2707920670509338,0.6509249806404114,0.0367927774786949,0.0,0.0,0.4584318995475769,21.98643112182617,46.0,-148.21701049804688,-10046.5859375,79.00471496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8292236328125,307.9186706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17441.048828125,18000.0,0.0,0.0,0.1685123294591903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3502840399742126,0.3502887785434723,-4.723563051811652e-06,0.0,0.0001710186043055,0.0,0.0,16.559141159057617,0.0,0.0,0.0,0.3209509551525116,4.0,0.0,1.0
628560,292.33135986328125,297.1499938964844,293.1499938964844,0.0043203616514801,-330.8812866210937,296.549560546875,0.5828720927238464,0.050000000745058,0.0456147529184818,291.02069091796875,297.1499938964844,293.1499938964844,0.0856460258364677,-2152.44140625,304.0477905273437,0.8205446600914001,0.1470195651054382,0.1322673112154007,290.88037109375,297.1499938964844,293.1499938964844,0.1555227041244506,-2569.0,304.0079650878906,0.9690485000610352,0.2347067892551422,0.1583284884691238,290.64617919921875,297.1499938964844,293.1499938964844,0.1761113107204437,-3827.6328125,304.06134033203125,0.9950678944587708,0.3676356971263885,0.234951451420784,291.3590393066406,297.1499938964844,293.1499938964844,0.0122426012530922,-3468.682373046875,303.0932922363281,0.5828720927238464,0.050000000745058,0.2278551459312439,290.580322265625,291.1499938964844,251.4499969482422,250.94888305664065,279.4808044433594,291.35516357421875,290.5819091796875,1.0,0.195977047085762,0.4876378178596496,0.4876378178596496,0.9872945547103882,1.0,-0.9588657021522522,0.2859521508216858,0.6729135513305664,0.0450990088284015,0.0,0.0,0.5000876784324646,22.73210334777832,66.0,-62.87929153442383,-10733.583984375,87.20695495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2562866210937,307.9454650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17231.857421875,18000.0,0.0,0.0,0.1714355796575546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4093834161758423,0.4093883335590362,-4.931448984279996e-06,0.0,0.000173985332367,0.0,0.0,20.79207420349121,0.0,0.0,0.0,0.3379043936729431,4.0,0.0,1.0
628620,292.3672790527344,297.1499938964844,293.1499938964844,0.0044772420078516,-342.052490234375,296.7450866699219,0.562084972858429,0.050000000745058,0.0457309558987617,291.1483459472656,297.1499938964844,293.1499938964844,0.1085341498255729,-2602.172119140625,304.0438537597656,0.8460638523101807,0.1750999093055725,0.1599485427141189,291.0039367675781,297.1499938964844,293.1499938964844,0.1845016777515411,-2943.80126953125,304.0069885253906,0.982349157333374,0.2671512067317962,0.181443840265274,290.7118530273437,297.1499938964844,293.1499938964844,0.2017036527395248,-4267.64404296875,304.0471496582031,0.9990000128746032,0.417829155921936,0.2622718513011932,291.4092102050781,297.1499938964844,293.1499938964844,0.0134337050840258,-3615.48876953125,303.5979919433594,0.562084972858429,0.050000000745058,0.2284355908632278,290.5837097167969,291.1499938964844,251.4499969482422,250.9457550048828,279.285400390625,291.40557861328125,290.5772705078125,1.0,0.2151579558849334,0.4902023375034332,0.4902023375034332,0.9891456365585328,1.0,-1.053447723388672,0.3200031220912933,0.7334445714950562,0.0613911263644695,0.0,0.0,0.5744737982749939,26.990062713623047,86.0,-39.834754943847656,-11889.458984375,114.82533264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427734375,307.4480285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17009.595703125,18000.0,0.0,0.0,0.183889627456665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5292689800262451,0.5292745232582092,-5.548347871808801e-06,0.0,0.0001866246020654,0.0,0.0,32.004127502441406,0.0,0.0,0.0,0.3772169351577759,4.0,0.0,1.0
628680,292.3672790527344,297.1499938964844,293.1499938964844,0.0044772420078516,-342.052490234375,296.7450866699219,0.562084972858429,0.050000000745058,0.0457309558987617,291.1483459472656,297.1499938964844,293.1499938964844,0.1085341498255729,-2602.172119140625,304.0438537597656,0.8460638523101807,0.1750999093055725,0.1599485427141189,291.0039367675781,297.1499938964844,293.1499938964844,0.1845016777515411,-2943.80126953125,304.0069885253906,0.982349157333374,0.2671512067317962,0.181443840265274,290.7118530273437,297.1499938964844,293.1499938964844,0.2017036527395248,-4267.64404296875,304.0471496582031,0.9990000128746032,0.417829155921936,0.2622718513011932,291.4092102050781,297.1499938964844,293.1499938964844,0.0134337050840258,-3615.48876953125,303.5979919433594,0.562084972858429,0.050000000745058,0.2284355908632278,290.5837097167969,291.1499938964844,251.4499969482422,250.9457550048828,279.285400390625,291.40557861328125,290.5772705078125,1.0,0.2151579558849334,0.4902023375034332,0.4902023375034332,0.9891456365585328,1.0,-1.053447723388672,0.3200031220912933,0.7334445714950562,0.0613911263644695,0.0,0.0,0.5744737982749939,26.990062713623047,86.0,-39.834754943847656,-11889.458984375,114.82533264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427734375,307.4480285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17009.595703125,18000.0,0.0,0.0,0.183889627456665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5292689800262451,0.5292745232582092,-5.548347871808801e-06,0.0,0.0001866246020654,0.0,0.0,32.004127502441406,0.0,0.0,0.0,0.3772169351577759,4.0,0.0,1.0
628740,292.4045715332031,297.1499938964844,293.1499938964844,0.0046539660543203,-355.6524658203125,296.87457275390625,0.5298008918762207,0.050000000745058,0.0459697730839252,291.2787780761719,297.1499938964844,293.1499938964844,0.1302681118249893,-3013.962158203125,304.0430908203125,0.8438807129859924,0.1993753015995025,0.1840377300977707,291.1234130859375,297.1499938964844,293.1499938964844,0.2141831666231155,-3315.552001953125,304.00518798828125,0.971579611301422,0.2972919344902038,0.2030221223831176,290.8153381347656,297.1499938964844,293.1499938964844,0.2444500774145126,-4983.0703125,304.0097961425781,0.9990000128746032,0.4587011039257049,0.3050516545772552,291.4619140625,297.1499938964844,293.1499938964844,0.0149396639317274,-3790.732421875,304.0755310058594,0.5298008918762207,0.050000000745058,0.2296285331249237,290.49591064453125,291.1499938964844,251.4499969482422,250.9427185058593,279.19146728515625,291.4584655761719,290.485107421875,1.0,0.240276426076889,0.4890955090522766,0.4890955090522766,0.9909966588020324,1.0,-1.1613181829452517,0.3564502000808716,0.8048679828643799,0.0773400068283081,0.0,0.0,0.6670551896095276,34.80514907836914,104.0,-104.65309143066406,-13028.189453125,157.78407287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2545166015625,306.7174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,16436.466796875,18000.0,0.0,0.0,0.2041442245244979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6892668008804321,0.6892734169960022,-6.602071607630933e-06,0.0,0.0002071804337901,0.0,0.0,53.14421463012695,0.0,0.0,0.0,0.4373734891414642,4.0,0.0,1.0
628800,292.4045715332031,297.1499938964844,293.1499938964844,0.0046539660543203,-355.6524658203125,296.87457275390625,0.5298008918762207,0.050000000745058,0.0459697730839252,291.2787780761719,297.1499938964844,293.1499938964844,0.1302681118249893,-3013.962158203125,304.0430908203125,0.8438807129859924,0.1993753015995025,0.1840377300977707,291.1234130859375,297.1499938964844,293.1499938964844,0.2141831666231155,-3315.552001953125,304.00518798828125,0.971579611301422,0.2972919344902038,0.2030221223831176,290.8153381347656,297.1499938964844,293.1499938964844,0.2444500774145126,-4983.0703125,304.0097961425781,0.9990000128746032,0.4587011039257049,0.3050516545772552,291.4619140625,297.1499938964844,293.1499938964844,0.0149396639317274,-3790.732421875,304.0755310058594,0.5298008918762207,0.050000000745058,0.2296285331249237,290.49591064453125,291.1499938964844,251.4499969482422,250.9427185058593,279.19146728515625,291.4584655761719,290.485107421875,1.0,0.240276426076889,0.4890955090522766,0.4890955090522766,0.9909966588020324,1.0,-1.1613181829452517,0.3564502000808716,0.8048679828643799,0.0773400068283081,0.0,0.0,0.6670551896095276,34.80514907836914,104.0,-104.65309143066406,-13028.189453125,157.78407287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2545166015625,306.7174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,16436.466796875,18000.0,0.0,0.0,0.2041442245244979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6892668008804321,0.6892734169960022,-6.602071607630933e-06,0.0,0.0002071804337901,0.0,0.0,53.14421463012695,0.0,0.0,0.0,0.4373734891414642,4.0,0.0,1.0
628860,292.44610595703125,297.1499938964844,293.1499938964844,0.0048109428025782,-369.0005493164063,296.934814453125,0.5149452686309814,0.050000000745058,0.0461201034486293,291.4128723144531,297.1499938964844,293.1499938964844,0.1508353650569915,-3391.337158203125,304.04443359375,0.8518248200416565,0.2196094691753387,0.2042991518974304,291.2405090332031,297.1499938964844,293.1499938964844,0.2447467297315597,-3687.752685546875,304.0023803710937,0.9770587682724,0.3249017596244812,0.2228408455848693,290.933837890625,297.1499938964844,293.1499938964844,0.2733985781669616,-5445.81201171875,304.01025390625,0.9990000128746032,0.493771344423294,0.3288793861865997,291.52960205078125,297.1499938964844,293.1499938964844,0.0271934773772954,-5155.1201171875,304.1224975585937,0.5817304253578186,0.0745643004775047,0.3109301030635834,290.3211975097656,291.1499938964844,251.4499969482422,250.9397735595703,279.1278076171875,291.5247497558594,290.2922058105469,1.0,0.270581990480423,0.4836232364177704,0.4836232364177704,0.9917881488800048,1.0,-1.3357502222061155,0.4136395454406738,0.9221106171607972,0.1000743731856346,0.0,0.0,0.7867640256881714,41.442012786865234,122.0,-269.7698669433594,-14494.1513671875,229.63394165039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.58953857421875,305.7334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,15685.2548828125,18000.0,0.0,0.0,0.2316717952489853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9009641408920288,0.9009726047515868,-8.476475159113761e-06,0.0,0.0002351174189243,0.0,0.0,95.79291534423828,0.0,0.0,0.0,0.5276932120323181,4.0,0.0,1.0
628920,292.44610595703125,297.1499938964844,293.1499938964844,0.0048109428025782,-369.0005493164063,296.934814453125,0.5149452686309814,0.050000000745058,0.0461201034486293,291.4128723144531,297.1499938964844,293.1499938964844,0.1508353650569915,-3391.337158203125,304.04443359375,0.8518248200416565,0.2196094691753387,0.2042991518974304,291.2405090332031,297.1499938964844,293.1499938964844,0.2447467297315597,-3687.752685546875,304.0023803710937,0.9770587682724,0.3249017596244812,0.2228408455848693,290.933837890625,297.1499938964844,293.1499938964844,0.2733985781669616,-5445.81201171875,304.01025390625,0.9990000128746032,0.493771344423294,0.3288793861865997,291.52960205078125,297.1499938964844,293.1499938964844,0.0271934773772954,-5155.1201171875,304.1224975585937,0.5817304253578186,0.0745643004775047,0.3109301030635834,290.3211975097656,291.1499938964844,251.4499969482422,250.9397735595703,279.1278076171875,291.5247497558594,290.2922058105469,1.0,0.270581990480423,0.4836232364177704,0.4836232364177704,0.9917881488800048,1.0,-1.3357502222061155,0.4136395454406738,0.9221106171607972,0.1000743731856346,0.0,0.0,0.7867640256881714,41.442012786865234,122.0,-269.7698669433594,-14494.1513671875,229.63394165039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.58953857421875,305.7334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,15685.2548828125,18000.0,0.0,0.0,0.2316717952489853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9009641408920288,0.9009726047515868,-8.476475159113761e-06,0.0,0.0002351174189243,0.0,0.0,95.79291534423828,0.0,0.0,0.0,0.5276932120323181,4.0,0.0,1.0
