time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
628980,292.5042724609375,297.1499938964844,293.1499938964844,0.0049662622623145,-384.9880981445313,296.8269958496094,0.49924436211586,0.050000000745058,0.0463275350630283,291.5458068847656,297.1499938964844,293.1499938964844,0.1722198575735092,-3775.520263671875,304.0439758300781,0.849521279335022,0.2366680055856704,0.221257671713829,291.35968017578125,297.1499938964844,293.1499938964844,0.2784488499164581,-4089.072998046875,303.99542236328125,0.9734075665473938,0.3491279482841491,0.2404616028070449,291.0419311523437,297.1499938964844,293.1499938964844,0.3149897456169128,-6103.498046875,303.9861145019531,0.9990000128746032,0.5280469059944153,0.3591813147068023,291.6349182128906,297.1499938964844,293.1499938964844,0.0496069863438606,-7021.62158203125,304.0950927734375,0.6228055357933044,0.0943240746855735,0.4100485444068908,289.9392395019531,291.1499938964844,251.4499969482422,250.9369659423828,279.0979919433594,291.62945556640625,289.9057922363281,1.0,0.305707722902298,0.4766524732112884,0.4766524732112884,0.9925795793533324,1.0,-1.5328729152679443,0.4785359799861908,1.0543369054794312,0.1253586560487747,0.0,0.0,0.9726942777633668,50.43961715698242,140.0,-470.06549072265625,-15915.9765625,336.2664489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8617553710937,304.5939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,15060.1904296875,18000.0,0.0,0.0,0.266662985086441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1664475202560425,1.1664592027664185,-1.1668084880511742e-05,0.0,0.0002706290397327,0.0,0.0,181.02345275878903,0.0,0.0,0.0,0.6500593423843384,4.0,0.0,1.0
629040,292.5042724609375,297.1499938964844,293.1499938964844,0.0049662622623145,-384.9880981445313,296.8269958496094,0.49924436211586,0.050000000745058,0.0463275350630283,291.5458068847656,297.1499938964844,293.1499938964844,0.1722198575735092,-3775.520263671875,304.0439758300781,0.849521279335022,0.2366680055856704,0.221257671713829,291.35968017578125,297.1499938964844,293.1499938964844,0.2784488499164581,-4089.072998046875,303.99542236328125,0.9734075665473938,0.3491279482841491,0.2404616028070449,291.0419311523437,297.1499938964844,293.1499938964844,0.3149897456169128,-6103.498046875,303.9861145019531,0.9990000128746032,0.5280469059944153,0.3591813147068023,291.6349182128906,297.1499938964844,293.1499938964844,0.0496069863438606,-7021.62158203125,304.0950927734375,0.6228055357933044,0.0943240746855735,0.4100485444068908,289.9392395019531,291.1499938964844,251.4499969482422,250.9369659423828,279.0979919433594,291.62945556640625,289.9057922363281,1.0,0.305707722902298,0.4766524732112884,0.4766524732112884,0.9925795793533324,1.0,-1.5328729152679443,0.4785359799861908,1.0543369054794312,0.1253586560487747,0.0,0.0,0.9726942777633668,50.43961715698242,140.0,-470.06549072265625,-15915.9765625,336.2664489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8617553710937,304.5939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,15060.1904296875,18000.0,0.0,0.0,0.266662985086441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1664475202560425,1.1664592027664185,-1.1668084880511742e-05,0.0,0.0002706290397327,0.0,0.0,181.02345275878903,0.0,0.0,0.0,0.6500593423843384,4.0,0.0,1.0
629100,292.53955078125,297.1499938964844,293.1499938964844,0.0050382977351546,-393.2010803222656,296.7283935546875,0.4889376759529114,0.050000000745058,0.0464982688426971,291.6100158691406,297.1499938964844,293.1499938964844,0.1832621842622757,-3970.396484375,304.04315185546875,0.8419380187988281,0.2443777173757553,0.2289508581161499,291.4194641113281,297.1499938964844,293.1499938964844,0.2959325909614563,-4293.12158203125,303.9917297363281,0.9639952182769777,0.3600637912750244,0.2484528124332428,291.107421875,297.1499938964844,293.1499938964844,0.3463292717933655,-6589.6513671875,303.9588317871094,0.9990000128746032,0.5419027805328369,0.3822669982910156,291.6939697265625,297.1499938964844,293.1499938964844,0.0585671849548816,-7795.41943359375,304.0888366699219,0.6280056238174438,0.1019246056675911,0.4481149315834045,289.71044921875,291.1499938964844,251.4499969482422,250.9356231689453,279.0926208496094,291.6885681152344,289.6729431152344,1.0,0.3241491913795471,0.4733612239360809,0.4733612239360809,0.9929753541946412,1.0,-1.625322699546814,0.5092411041259766,1.1160815954208374,0.1370323598384857,0.0,0.0,1.0,56.80442810058594,140.0,-561.8480834960938,-16383.1171875,401.1414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0574951171875,303.9696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,15722.0439453125,19080.0,0.0,0.0,0.2861014008522033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2691282033920288,1.2691415548324585,-1.3336411029740702e-05,0.0,0.0002903565473388,0.0,0.0,227.681381225586,0.0,0.0,0.0,0.7126030325889587,4.0,0.0,1.0
629160,292.5774841308594,297.1499938964844,293.1499938964844,0.0051111755892634,-402.0780944824219,296.5955505371094,0.4775223433971405,0.050000000745058,0.0467074662446975,291.6723327636719,297.1499938964844,293.1499938964844,0.1948726028203964,-4173.12109375,304.0414733886719,0.8325698971748352,0.2516485452651977,0.2362356185913086,291.4786376953125,297.1499938964844,293.1499938964844,0.3143371343612671,-4505.3056640625,303.9870300292969,0.9514317512512208,0.3703698515892029,0.2559950053691864,291.1820983886719,297.1499938964844,293.1499938964844,0.3839883804321289,-7162.64453125,303.925048828125,0.9990000128746032,0.5531236529350281,0.4087600111961365,291.7551574707031,297.1499938964844,293.1499938964844,0.0665854811668396,-8516.7109375,304.0854187011719,0.6286248564720154,0.1083554998040199,0.4806840717792511,289.4429016113281,291.1499938964844,251.4499969482422,250.934326171875,279.0909423828125,291.7498779296875,289.4018859863281,1.0,0.3428378105163574,0.4702719748020172,0.4702719748020172,0.9939073324203492,1.0,-1.714285969734192,0.5389631390571594,1.1753227710723877,0.1481932252645492,0.0,0.0,1.0,64.24282836914062,158.0,-656.8711547851562,-16733.5234375,473.7760620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3459777832031,303.36749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17448.041015625,19080.0,0.0,0.0,0.3061323463916778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3432621955871582,1.343277096748352,-1.490278373239562e-05,0.0,0.0003106853982899,0.0,0.0,269.5038146972656,0.0,0.0,0.0,0.7360466122627258,4.0,0.0,1.0
629220,292.6582336425781,297.1499938964844,293.1499938964844,0.0052607045508921,-421.5105590820313,296.2470703125,0.4471176564693451,0.050000000745058,0.0472307950258255,291.79107666015625,297.1499938964844,293.1499938964844,0.2196365892887115,-4597.64990234375,304.036376953125,0.8117246031761169,0.2650004029273987,0.2497527301311493,291.5937805175781,297.1499938964844,293.1499938964844,0.3537115752696991,-4949.96728515625,303.9757995605469,0.9215941429138184,0.3893654942512512,0.2699664831161499,291.3541564941406,297.1499938964844,293.1499938964844,0.4760375916957855,-8515.9296875,303.8464660644531,0.9990000128746032,0.5681572556495667,0.4684791564941406,291.8821716308594,297.1499938964844,293.1499938964844,0.0803084820508956,-9809.880859375,304.0842590332031,0.6214680671691895,0.117959052324295,0.5312117338180542,288.8222045898437,291.1499938964844,251.4499969482422,250.931884765625,279.0947265625,291.8772277832031,288.7829895019531,1.0,0.3800647258758545,0.4648711681365967,0.4648711681365967,0.99577134847641,1.0,-1.880298495292664,0.5950197577476501,1.2852786779403689,0.1690462976694107,0.0,0.0,1.0,81.9818344116211,176.0,-793.3160400390625,-17170.748046875,640.296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3133544921875,302.35675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18620.595703125,19080.0,0.0,0.0,0.3459187746047973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387905478477478,1.3879213333129885,-1.5908364730421454e-05,0.0,0.0003510635579004,0.0,0.0,297.2593688964844,0.0,0.0,0.0,0.758424699306488,4.0,0.0,1.0
629280,292.6582336425781,297.1499938964844,293.1499938964844,0.0052607045508921,-421.5105590820313,296.2470703125,0.4471176564693451,0.050000000745058,0.0472307950258255,291.79107666015625,297.1499938964844,293.1499938964844,0.2196365892887115,-4597.64990234375,304.036376953125,0.8117246031761169,0.2650004029273987,0.2497527301311493,291.5937805175781,297.1499938964844,293.1499938964844,0.3537115752696991,-4949.96728515625,303.9757995605469,0.9215941429138184,0.3893654942512512,0.2699664831161499,291.3541564941406,297.1499938964844,293.1499938964844,0.4760375916957855,-8515.9296875,303.8464660644531,0.9990000128746032,0.5681572556495667,0.4684791564941406,291.8821716308594,297.1499938964844,293.1499938964844,0.0803084820508956,-9809.880859375,304.0842590332031,0.6214680671691895,0.117959052324295,0.5312117338180542,288.8222045898437,291.1499938964844,251.4499969482422,250.931884765625,279.0947265625,291.8772277832031,288.7829895019531,1.0,0.3800647258758545,0.4648711681365967,0.4648711681365967,0.99577134847641,1.0,-1.880298495292664,0.5950197577476501,1.2852786779403689,0.1690462976694107,0.0,0.0,1.0,81.9818344116211,176.0,-793.3160400390625,-17170.748046875,640.296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3133544921875,302.35675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18620.595703125,19080.0,0.0,0.0,0.3459187746047973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387905478477478,1.3879213333129885,-1.5908364730421454e-05,0.0,0.0003510635579004,0.0,0.0,297.2593688964844,0.0,0.0,0.0,0.758424699306488,4.0,0.0,1.0
629340,292.7418212890625,297.1499938964844,293.1499938964844,0.0053832065314054,-438.3573913574219,295.88720703125,0.4216756820678711,0.050000000745058,0.0478636771440506,291.90283203125,297.1499938964844,293.1499938964844,0.2434618324041366,-4993.69091796875,304.0346984863281,0.7901042103767395,0.2767606377601623,0.2618588209152221,291.7036437988281,297.1499938964844,293.1499938964844,0.3920460045337677,-5368.3427734375,303.9701843261719,0.8949815034866333,0.4065089523792267,0.2826612293720245,291.54498291015625,297.1499938964844,293.1499938964844,0.580235481262207,-9973.255859375,303.7744445800781,0.9990000128746032,0.5750006437301636,0.5317795872688293,292.0074768066406,297.1499938964844,293.1499938964844,0.0910470783710479,-10850.6083984375,304.08837890625,0.6087697148323059,0.1246675625443458,0.5670430064201355,288.2690734863281,291.1499938964844,251.4499969482422,250.9296722412109,279.1025695800781,292.0031433105469,288.2403869628906,1.0,0.415945827960968,0.4605104029178619,0.4605104029178619,0.9976353645324708,1.0,-2.0298876762390137,0.6462485790252686,1.3836390972137451,0.187979906797409,0.0,0.0,1.0,102.62152862548828,179.0,-741.26123046875,-17654.990234375,830.1864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.79449462890625,301.7818908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18952.92578125,20160.0,0.0,0.0,0.3836483657360077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4002362489700315,1.4002524614334106,-1.6192294424399734e-05,0.0,0.0003893543034791,0.0,0.0,305.2529602050781,0.0,0.0,0.0,0.779610812664032,4.0,0.0,1.0
629400,292.7418212890625,297.1499938964844,293.1499938964844,0.0053832065314054,-438.3573913574219,295.88720703125,0.4216756820678711,0.050000000745058,0.0478636771440506,291.90283203125,297.1499938964844,293.1499938964844,0.2434618324041366,-4993.69091796875,304.0346984863281,0.7901042103767395,0.2767606377601623,0.2618588209152221,291.7036437988281,297.1499938964844,293.1499938964844,0.3920460045337677,-5368.3427734375,303.9701843261719,0.8949815034866333,0.4065089523792267,0.2826612293720245,291.54498291015625,297.1499938964844,293.1499938964844,0.580235481262207,-9973.255859375,303.7744445800781,0.9990000128746032,0.5750006437301636,0.5317795872688293,292.0074768066406,297.1499938964844,293.1499938964844,0.0910470783710479,-10850.6083984375,304.08837890625,0.6087697148323059,0.1246675625443458,0.5670430064201355,288.2690734863281,291.1499938964844,251.4499969482422,250.9296722412109,279.1025695800781,292.0031433105469,288.2403869628906,1.0,0.415945827960968,0.4605104029178619,0.4605104029178619,0.9976353645324708,1.0,-2.0298876762390137,0.6462485790252686,1.3836390972137451,0.187979906797409,0.0,0.0,1.0,102.62152862548828,179.0,-741.26123046875,-17654.990234375,830.1864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.79449462890625,301.7818908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18952.92578125,20160.0,0.0,0.0,0.3836483657360077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4002362489700315,1.4002524614334106,-1.6192294424399734e-05,0.0,0.0003893543034791,0.0,0.0,305.2529602050781,0.0,0.0,0.0,0.779610812664032,4.0,0.0,1.0
629460,292.8217163085937,297.1499938964844,293.1499938964844,0.0054619428701698,-449.08306884765625,295.6132202148437,0.4037634432315826,0.050000000745058,0.0485756881535053,292.00421142578125,297.1499938964844,293.1499938964844,0.2636902034282684,-5318.1796875,304.0395812988281,0.7714499235153198,0.2877843976020813,0.2731190025806427,291.8058776855469,297.1499938964844,293.1499938964844,0.4246934652328491,-5710.83984375,303.9760437011719,0.8734446167945862,0.4224151968955993,0.2944459319114685,291.708251953125,297.1499938964844,293.1499938964844,0.6283040046691895,-10563.853515625,303.8226013183594,0.9792800545692444,0.5824057459831238,0.549895703792572,292.1209411621094,297.1499938964844,293.1499938964844,0.0996191576123237,-11672.78125,304.0946350097656,0.5954813361167908,0.1305843442678451,0.5974161028862,287.93463134765625,291.1499938964844,251.4499969482422,250.9277191162109,279.1220703125,292.1172790527344,287.921630859375,1.0,0.4427046477794647,0.4586865603923797,0.4586865603923797,0.9985812306404114,1.0,-2.1167008876800537,0.6768907308578491,1.439810276031494,0.2002072483301162,0.0,0.0,1.0,123.96971130371094,182.0,-495.6523132324219,-18146.556640625,986.0399169921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7035522460937,301.6851501464844,278.1499938964844,0.0,18000.0,313.1499938964844,19949.07421875,20160.0,0.0,0.0,0.4183087348937988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4365626573562622,1.436579704284668,-1.7043344996636733e-05,0.0,0.0004245301824994,0.0,0.0,329.6323547363281,0.0,0.0,0.0,0.7845728993415833,4.0,0.0,1.0
629520,292.8217163085937,297.1499938964844,293.1499938964844,0.0054619428701698,-449.08306884765625,295.6132202148437,0.4037634432315826,0.050000000745058,0.0485756881535053,292.00421142578125,297.1499938964844,293.1499938964844,0.2636902034282684,-5318.1796875,304.0395812988281,0.7714499235153198,0.2877843976020813,0.2731190025806427,291.8058776855469,297.1499938964844,293.1499938964844,0.4246934652328491,-5710.83984375,303.9760437011719,0.8734446167945862,0.4224151968955993,0.2944459319114685,291.708251953125,297.1499938964844,293.1499938964844,0.6283040046691895,-10563.853515625,303.8226013183594,0.9792800545692444,0.5824057459831238,0.549895703792572,292.1209411621094,297.1499938964844,293.1499938964844,0.0996191576123237,-11672.78125,304.0946350097656,0.5954813361167908,0.1305843442678451,0.5974161028862,287.93463134765625,291.1499938964844,251.4499969482422,250.9277191162109,279.1220703125,292.1172790527344,287.921630859375,1.0,0.4427046477794647,0.4586865603923797,0.4586865603923797,0.9985812306404114,1.0,-2.1167008876800537,0.6768907308578491,1.439810276031494,0.2002072483301162,0.0,0.0,1.0,123.96971130371094,182.0,-495.6523132324219,-18146.556640625,986.0399169921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7035522460937,301.6851501464844,278.1499938964844,0.0,18000.0,313.1499938964844,19949.07421875,20160.0,0.0,0.0,0.4183087348937988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4365626573562622,1.436579704284668,-1.7043344996636733e-05,0.0,0.0004245301824994,0.0,0.0,329.6323547363281,0.0,0.0,0.0,0.7845728993415833,4.0,0.0,1.0
629580,292.8946228027344,297.1499938964844,293.1499938964844,0.0054671047255396,-452.0803527832031,295.4148254394531,0.3935430943965912,0.050000000745058,0.0490750260651111,292.095703125,297.1499938964844,293.1499938964844,0.2806020379066467,-5581.26513671875,304.0482482910156,0.7641973495483398,0.2982478141784668,0.2836226224899292,291.90020751953125,297.1499938964844,293.1499938964844,0.4518920481204986,-5986.55859375,303.9888000488281,0.8648063540458679,0.4373288154602051,0.3053332865238189,291.8172302246094,297.1499938964844,293.1499938964844,0.6622968316078186,-10957.4013671875,303.87457275390625,0.966075599193573,0.5967749357223511,0.562812864780426,292.2193603515625,297.1499938964844,293.1499938964844,0.1071475967764854,-12376.087890625,304.1005249023437,0.5914584398269653,0.1366747766733169,0.6269007921218872,287.76934814453125,291.1499938964844,251.4499969482422,250.92605590820312,279.1308288574219,292.2163391113281,287.7637634277344,1.0,0.463219404220581,0.4572724401950836,0.4572724401950836,0.999527096748352,1.0,-2.193916082382202,0.7047213912010193,1.489194631576538,0.2110026031732559,0.0,0.0,1.0,139.4586944580078,185.0,-281.8627319335937,-18749.455078125,1121.509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.984375,301.878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20103.1171875,20160.0,0.0,0.0,0.4488174617290497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420983791351318,1.4421156644821167,-1.7174952517962083e-05,0.0,0.0004554926708806,0.0,0.0,333.4577941894531,0.0,0.0,0.0,0.7873460054397583,4.0,0.0,1.0
629640,292.8946228027344,297.1499938964844,293.1499938964844,0.0054671047255396,-452.0803527832031,295.4148254394531,0.3935430943965912,0.050000000745058,0.0490750260651111,292.095703125,297.1499938964844,293.1499938964844,0.2806020379066467,-5581.26513671875,304.0482482910156,0.7641973495483398,0.2982478141784668,0.2836226224899292,291.90020751953125,297.1499938964844,293.1499938964844,0.4518920481204986,-5986.55859375,303.9888000488281,0.8648063540458679,0.4373288154602051,0.3053332865238189,291.8172302246094,297.1499938964844,293.1499938964844,0.6622968316078186,-10957.4013671875,303.87457275390625,0.966075599193573,0.5967749357223511,0.562812864780426,292.2193603515625,297.1499938964844,293.1499938964844,0.1071475967764854,-12376.087890625,304.1005249023437,0.5914584398269653,0.1366747766733169,0.6269007921218872,287.76934814453125,291.1499938964844,251.4499969482422,250.92605590820312,279.1308288574219,292.2163391113281,287.7637634277344,1.0,0.463219404220581,0.4572724401950836,0.4572724401950836,0.999527096748352,1.0,-2.193916082382202,0.7047213912010193,1.489194631576538,0.2110026031732559,0.0,0.0,1.0,139.4586944580078,185.0,-281.8627319335937,-18749.455078125,1121.509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.984375,301.878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20103.1171875,20160.0,0.0,0.0,0.4488174617290497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420983791351318,1.4421156644821167,-1.7174952517962083e-05,0.0,0.0004554926708806,0.0,0.0,333.4577941894531,0.0,0.0,0.0,0.7873460054397583,4.0,0.0,1.0
629700,292.9279479980469,297.1499938964844,293.1499938964844,0.0054511986672878,-451.5979309082031,295.336181640625,0.389862447977066,0.050000000745058,0.04925237596035,292.1378479003906,297.1499938964844,293.1499938964844,0.2880755662918091,-5695.2939453125,304.0531616210937,0.7631884217262268,0.3033229410648346,0.2886343002319336,291.9441833496094,297.1499938964844,293.1499938964844,0.4639001190662384,-6105.736328125,303.99627685546875,0.8634679317474365,0.4445222318172455,0.3105171024799347,291.863525390625,297.1499938964844,293.1499938964844,0.6783074736595154,-11142.318359375,303.8954772949219,0.9633053541183472,0.6045613288879395,0.5701834559440613,292.26336669921875,297.1499938964844,293.1499938964844,0.1106995567679405,-12701.6025390625,304.1030578613281,0.5918924808502197,0.1398181170225143,0.6417493224143982,287.7289123535156,291.1499938964844,251.4499969482422,250.9253387451172,279.1328125,292.2605895996094,287.72613525390625,1.0,0.4719753563404083,0.4565669894218445,0.4565669894218445,1.0,1.0,-2.233062267303467,0.7188217043876648,1.5142405033111572,0.2164450883865356,0.0,0.0,1.0,145.3241424560547,185.0,-195.62075805664065,-19114.416015625,1185.893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2149658203125,302.050537109375,278.1499938964844,0.0,18000.0,313.1499938964844,20130.4453125,21240.0,0.0,0.0,0.4626173377037048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430782794952393,1.4430954456329346,-1.7198299246956594e-05,0.0,0.0004694977833423,0.0,0.0,334.1379699707031,0.0,0.0,0.0,0.8028368353843689,4.0,0.0,1.0
629760,292.9593200683594,297.1499938964844,293.1499938964844,0.0054245362989604,-449.7003173828125,295.2788391113281,0.3868236541748047,0.050000000745058,0.0493958927690982,292.17779541015625,297.1499938964844,293.1499938964844,0.2945832312107086,-5792.84765625,304.0589599609375,0.7631947994232178,0.3082997500896454,0.2935183942317962,291.98614501953125,297.1499938964844,293.1499938964844,0.4743456244468689,-6207.40869140625,304.0052490234375,0.8632842898368835,0.4515521824359894,0.3155611753463745,291.9068298339844,297.1499938964844,293.1499938964844,0.6923055648803711,-11300.611328125,303.91632080078125,0.9620565176010132,0.6123529076576233,0.5776290893554688,292.3044128417969,297.1499938964844,293.1499938964844,0.1139668598771095,-12996.0029296875,304.10565185546875,0.5932863354682922,0.1429864913225174,0.6566196084022522,287.7296447753906,291.1499938964844,251.4499969482422,250.9247131347656,279.1340026855469,292.3018798828125,287.7308654785156,1.0,0.4799979925155639,0.4558578729629516,0.4558578729629516,1.0,1.0,-2.2719647884368896,0.7328265905380249,1.5391383171081543,0.2218315452337265,0.0,0.0,1.0,150.302978515625,188.0,-95.0686264038086,-19597.34765625,1248.5263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.470703125,302.28594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,20894.60546875,21240.0,0.0,0.0,0.4756772816181183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702130556106567,1.4702309370040894,-1.785115455277264e-05,0.0,0.0004827519878745,0.0,0.0,353.3435974121094,0.0,0.0,0.0,0.803151547908783,4.0,0.0,1.0
629820,293.0167541503906,297.1499938964844,293.1499938964844,0.0053492500446736,-443.91156005859375,295.1764221191406,0.3824458122253418,0.050000000745058,0.0496112965047359,292.2516784667969,297.1499938964844,293.1499938964844,0.3066214919090271,-5971.599609375,304.0691833496094,0.7650614976882935,0.3179353773593902,0.3029167354106903,292.06463623046875,297.1499938964844,293.1499938964844,0.4935892522335052,-6392.98828125,304.0213623046875,0.865025520324707,0.4651156365871429,0.3252454102039337,291.98699951171875,297.1499938964844,293.1499938964844,0.7180005311965942,-11590.4560546875,303.951171875,0.9623156189918518,0.6275825500488281,0.5922191143035889,292.3789978027344,297.1499938964844,293.1499938964844,0.1202637106180191,-13556.6884765625,304.10992431640625,0.5976914167404175,0.1492698192596435,0.6859694719314575,287.7578125,291.1499938964844,251.4499969482422,250.9237365722656,279.1354675292969,292.3768310546875,287.7604675292969,1.0,0.4943691194057464,0.4544826149940491,0.4544826149940491,1.0,1.0,-2.347928762435913,0.7601409554481506,1.5877878665924072,0.2322767376899719,0.0,0.0,1.0,158.36004638671875,191.0,6.780320167541504,-20439.486328125,1369.4942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0419921875,302.7406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,21148.236328125,21240.0,0.0,0.0,0.4995588958263397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791094064712524,1.4791274070739746,-1.806784166547004e-05,0.0,0.0005069887847639,0.0,0.0,359.7967529296875,0.0,0.0,0.0,0.8076032996177673,4.0,0.0,1.0
629880,293.0167541503906,297.1499938964844,293.1499938964844,0.0053492500446736,-443.91156005859375,295.1764221191406,0.3824458122253418,0.050000000745058,0.0496112965047359,292.2516784667969,297.1499938964844,293.1499938964844,0.3066214919090271,-5971.599609375,304.0691833496094,0.7650614976882935,0.3179353773593902,0.3029167354106903,292.06463623046875,297.1499938964844,293.1499938964844,0.4935892522335052,-6392.98828125,304.0213623046875,0.865025520324707,0.4651156365871429,0.3252454102039337,291.98699951171875,297.1499938964844,293.1499938964844,0.7180005311965942,-11590.4560546875,303.951171875,0.9623156189918518,0.6275825500488281,0.5922191143035889,292.3789978027344,297.1499938964844,293.1499938964844,0.1202637106180191,-13556.6884765625,304.10992431640625,0.5976914167404175,0.1492698192596435,0.6859694719314575,287.7578125,291.1499938964844,251.4499969482422,250.9237365722656,279.1354675292969,292.3768310546875,287.7604675292969,1.0,0.4943691194057464,0.4544826149940491,0.4544826149940491,1.0,1.0,-2.347928762435913,0.7601409554481506,1.5877878665924072,0.2322767376899719,0.0,0.0,1.0,158.36004638671875,191.0,6.780320167541504,-20439.486328125,1369.4942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0419921875,302.7406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,21148.236328125,21240.0,0.0,0.0,0.4995588958263397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791094064712524,1.4791274070739746,-1.806784166547004e-05,0.0,0.0005069887847639,0.0,0.0,359.7967529296875,0.0,0.0,0.0,0.8076032996177673,4.0,0.0,1.0
629940,293.0682678222656,297.1499938964844,293.1499938964844,0.0052579501643776,-436.4547424316406,295.08673095703125,0.3794508278369903,0.050000000745058,0.0497654825448989,292.31866455078125,297.1499938964844,293.1499938964844,0.3173326253890991,-6128.580078125,304.0782470703125,0.7682222723960876,0.3271059989929199,0.3118234276771545,292.1366271972656,297.1499938964844,293.1499938964844,0.5106542110443115,-6555.4990234375,304.0357666015625,0.8682599067687988,0.4780093431472778,0.3344185352325439,292.0603942871094,297.1499938964844,293.1499938964844,0.7404417991638184,-11841.7119140625,303.9798889160156,0.964503824710846,0.6421552300453186,0.6061701774597168,292.44537353515625,297.1499938964844,293.1499938964844,0.1260947585105896,-14067.5654296875,304.1135559082031,0.6029677391052246,0.1553339064121246,0.7142124772071838,287.8158874511719,291.1499938964844,251.4499969482422,250.9231414794922,279.1365966796875,292.4434814453125,287.81964111328125,1.0,0.5071197152137756,0.453199565410614,0.453199565410614,1.0,1.0,-2.420523405075073,0.7862218022346497,1.6343016624450684,0.2421938925981521,0.0,0.0,1.0,164.76026916503906,194.0,63.862552642822266,-21279.232421875,1486.034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6531677246094,303.2216186523437,278.1499938964844,0.0,18000.0,313.1499938964844,21215.947265625,22320.0,0.0,0.0,0.5206602215766907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814752340316772,1.481493353843689,-1.8125689166481607e-05,0.0,0.0005284039070829,0.0,0.0,361.5260620117188,0.0,0.0,0.0,0.8237868547439575,4.0,0.0,1.0
630000,293.0682678222656,297.1499938964844,293.1499938964844,0.0052579501643776,-436.4547424316406,295.08673095703125,0.3794508278369903,0.050000000745058,0.0497654825448989,292.31866455078125,297.1499938964844,293.1499938964844,0.3173326253890991,-6128.580078125,304.0782470703125,0.7682222723960876,0.3271059989929199,0.3118234276771545,292.1366271972656,297.1499938964844,293.1499938964844,0.5106542110443115,-6555.4990234375,304.0357666015625,0.8682599067687988,0.4780093431472778,0.3344185352325439,292.0603942871094,297.1499938964844,293.1499938964844,0.7404417991638184,-11841.7119140625,303.9798889160156,0.964503824710846,0.6421552300453186,0.6061701774597168,292.44537353515625,297.1499938964844,293.1499938964844,0.1260947585105896,-14067.5654296875,304.1135559082031,0.6029677391052246,0.1553339064121246,0.7142124772071838,287.8158874511719,291.1499938964844,251.4499969482422,250.9231414794922,279.1365966796875,292.4434814453125,287.81964111328125,1.0,0.5071197152137756,0.453199565410614,0.453199565410614,1.0,1.0,-2.420523405075073,0.7862218022346497,1.6343016624450684,0.2421938925981521,0.0,0.0,1.0,164.76026916503906,194.0,63.862552642822266,-21279.232421875,1486.034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6531677246094,303.2216186523437,278.1499938964844,0.0,18000.0,313.1499938964844,21215.947265625,22320.0,0.0,0.0,0.5206602215766907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814752340316772,1.481493353843689,-1.8125689166481607e-05,0.0,0.0005284039070829,0.0,0.0,361.5260620117188,0.0,0.0,0.0,0.8237868547439575,4.0,0.0,1.0
630060,293.1150817871094,297.1499938964844,293.1499938964844,0.0051506222225725,-427.0887451171875,295.0185241699219,0.3771973848342895,0.050000000745058,0.0498853884637355,292.3798217773437,297.1499938964844,293.1499938964844,0.3262040019035339,-6256.12890625,304.0873107910156,0.7718407511711121,0.335759550333023,0.3202172517776489,292.2030944824219,297.1499938964844,293.1499938964844,0.5247725248336792,-6687.3935546875,304.0501708984375,0.8720545172691345,0.4901960492134094,0.3430787622928619,292.12841796875,297.1499938964844,293.1499938964844,0.7585629224777222,-12040.396484375,304.00616455078125,0.967416286468506,0.6559662222862244,0.6193878650665283,292.5050964355469,297.1499938964844,293.1499938964844,0.1311565488576889,-14501.9619140625,304.1172180175781,0.608252763748169,0.1610671728849411,0.740906298160553,287.9213256835937,291.1499938964844,251.45005798339844,250.9228515625,279.1377868652344,292.5034484863281,287.9261169433594,1.0,0.5187057256698608,0.4520358741283417,0.4520358741283417,1.0,1.0,-2.489108085632324,0.8108679056167603,1.678240180015564,0.2515423893928528,0.0,0.0,1.0,170.18875122070312,197.0,119.60552978515624,-22208.044921875,1598.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2275390625,303.7221374511719,278.1499938964844,0.0,18000.0,313.1499938964844,22148.70703125,22320.0,0.0,0.0,0.5397413372993469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513691544532776,1.5137104988098145,-1.8922586605185643e-05,0.0,0.0005477688391692,0.0,0.0,385.628173828125,0.0,0.0,0.0,0.8266045451164246,4.0,0.0,1.0
630120,293.1150817871094,297.1499938964844,293.1499938964844,0.0051506222225725,-427.0887451171875,295.0185241699219,0.3771973848342895,0.050000000745058,0.0498853884637355,292.3798217773437,297.1499938964844,293.1499938964844,0.3262040019035339,-6256.12890625,304.0873107910156,0.7718407511711121,0.335759550333023,0.3202172517776489,292.2030944824219,297.1499938964844,293.1499938964844,0.5247725248336792,-6687.3935546875,304.0501708984375,0.8720545172691345,0.4901960492134094,0.3430787622928619,292.12841796875,297.1499938964844,293.1499938964844,0.7585629224777222,-12040.396484375,304.00616455078125,0.967416286468506,0.6559662222862244,0.6193878650665283,292.5050964355469,297.1499938964844,293.1499938964844,0.1311565488576889,-14501.9619140625,304.1172180175781,0.608252763748169,0.1610671728849411,0.740906298160553,287.9213256835937,291.1499938964844,251.45005798339844,250.9228515625,279.1377868652344,292.5034484863281,287.9261169433594,1.0,0.5187057256698608,0.4520358741283417,0.4520358741283417,1.0,1.0,-2.489108085632324,0.8108679056167603,1.678240180015564,0.2515423893928528,0.0,0.0,1.0,170.18875122070312,197.0,119.60552978515624,-22208.044921875,1598.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2275390625,303.7221374511719,278.1499938964844,0.0,18000.0,313.1499938964844,22148.70703125,22320.0,0.0,0.0,0.5397413372993469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513691544532776,1.5137104988098145,-1.8922586605185643e-05,0.0,0.0005477688391692,0.0,0.0,385.628173828125,0.0,0.0,0.0,0.8266045451164246,4.0,0.0,1.0
630180,293.1578674316406,297.1499938964844,293.1499938964844,0.0050386288203299,-417.612060546875,294.9346923828125,0.3753387033939361,0.050000000745058,0.0499869659543037,292.4359741210937,297.1499938964844,293.1499938964844,0.3347113132476806,-6378.55126953125,304.0939636230469,0.7754662036895752,0.3438802659511566,0.3280893266201019,292.2646484375,297.1499938964844,293.1499938964844,0.5383306741714478,-6814.57177734375,304.060791015625,0.8759177327156067,0.5016986131668091,0.3512411117553711,292.1915283203125,297.1499938964844,293.1499938964844,0.775780200958252,-12232.3193359375,304.0252685546875,0.9704495072364808,0.6690442562103271,0.6318821310997009,292.55926513671875,297.1499938964844,293.1499938964844,0.1359719634056091,-14912.892578125,304.1201171875,0.6131179332733154,0.1664156019687652,0.765821099281311,288.007568359375,291.1499938964844,251.4503173828125,250.9228057861328,279.1390380859375,292.55780029296875,288.0116882324219,1.0,0.5293955206871033,0.4510029256343841,0.4510029256343841,1.0,1.0,-2.553443670272827,0.8340158462524414,1.7194278240203855,0.2603242099285126,0.0,0.0,1.0,175.04981994628906,200.0,118.25668334960938,-22984.701171875,1708.7623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7712707519531,304.1536560058594,278.1499938964844,0.0,18000.0,313.1499938964844,22275.810546875,22320.0,0.0,0.0,0.5568955540657043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180286169052124,1.518047571182251,-1.9031176634598523e-05,0.0,0.0005651781684719,0.0,0.0,388.9524230957031,0.0,0.0,0.0,0.8287711143493652,4.0,0.0,1.0
630240,293.1578674316406,297.1499938964844,293.1499938964844,0.0050386288203299,-417.612060546875,294.9346923828125,0.3753387033939361,0.050000000745058,0.0499869659543037,292.4359741210937,297.1499938964844,293.1499938964844,0.3347113132476806,-6378.55126953125,304.0939636230469,0.7754662036895752,0.3438802659511566,0.3280893266201019,292.2646484375,297.1499938964844,293.1499938964844,0.5383306741714478,-6814.57177734375,304.060791015625,0.8759177327156067,0.5016986131668091,0.3512411117553711,292.1915283203125,297.1499938964844,293.1499938964844,0.775780200958252,-12232.3193359375,304.0252685546875,0.9704495072364808,0.6690442562103271,0.6318821310997009,292.55926513671875,297.1499938964844,293.1499938964844,0.1359719634056091,-14912.892578125,304.1201171875,0.6131179332733154,0.1664156019687652,0.765821099281311,288.007568359375,291.1499938964844,251.4503173828125,250.9228057861328,279.1390380859375,292.55780029296875,288.0116882324219,1.0,0.5293955206871033,0.4510029256343841,0.4510029256343841,1.0,1.0,-2.553443670272827,0.8340158462524414,1.7194278240203855,0.2603242099285126,0.0,0.0,1.0,175.04981994628906,200.0,118.25668334960938,-22984.701171875,1708.7623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7712707519531,304.1536560058594,278.1499938964844,0.0,18000.0,313.1499938964844,22275.810546875,22320.0,0.0,0.0,0.5568955540657043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180286169052124,1.518047571182251,-1.9031176634598523e-05,0.0,0.0005651781684719,0.0,0.0,388.9524230957031,0.0,0.0,0.0,0.8287711143493652,4.0,0.0,1.0
630300,293.1779479980469,297.1499938964844,293.1499938964844,0.0049812463112175,-412.7985534667969,294.88885498046875,0.374497503042221,0.050000000745058,0.0500337779521942,292.4623718261719,297.1499938964844,293.1499938964844,0.3387556076049804,-6436.6123046875,304.0968017578125,0.7772069573402405,0.3477394580841064,0.3318314254283905,292.2937316894531,297.1499938964844,293.1499938964844,0.5448038578033447,-6875.25341796875,304.0652160644531,0.8777950406074524,0.5071988701820374,0.3551435768604278,292.2214050292969,297.1499938964844,293.1499938964844,0.7839460968971252,-12323.888671875,304.0330810546875,0.9719205498695374,0.6753166317939758,0.6378732919692993,292.5845031738281,297.1499938964844,293.1499938964844,0.1382502913475036,-15106.1865234375,304.12139892578125,0.615302324295044,0.1689395457506179,0.7775891423225403,288.04718017578125,291.1499938964844,251.45057678222656,250.9229278564453,279.1396789550781,292.5831298828125,288.05108642578125,1.0,0.534456729888916,0.4505352079868316,0.4505352079868316,1.0,1.0,-2.584024667739868,0.8450337648391724,1.7389909029006958,0.2645109295845032,0.0,0.0,1.0,177.34109497070312,200.0,114.09888458251952,-23351.34765625,1762.49609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0307312011719,304.35711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.447265625,23400.0,0.0,0.0,0.5647931098937988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187656879425049,1.5187846422195437,-1.904966120491736e-05,0.0,0.0005731931887567,0.0,0.0,389.5192260742188,0.0,0.0,0.0,0.8441393375396729,4.0,0.0,1.0
630360,293.197265625,297.1499938964844,293.1499938964844,0.0049211317673325,-407.4852600097656,294.8531494140625,0.3736924529075622,0.050000000745058,0.0500790998339653,292.4877624511719,297.1499938964844,293.1499938964844,0.3421116173267364,-6483.791015625,304.1003723144531,0.7788724899291992,0.3514633774757385,0.3354465961456299,292.32183837890625,297.1499938964844,293.1499938964844,0.5502131581306458,-6924.86669921875,304.07080078125,0.8796051740646362,0.5125283002853394,0.3589295446872711,292.25030517578125,297.1499938964844,293.1499938964844,0.7906362414360046,-12396.6494140625,304.04217529296875,0.9733278155326844,0.6814030408859253,0.6436959505081177,292.608642578125,297.1499938964844,293.1499938964844,0.1402184218168258,-15270.1455078125,304.1230163574219,0.6173202395439148,0.1713627576828003,0.7889024615287781,288.1068725585937,291.1499938964844,251.450912475586,250.92315673828125,279.14031982421875,292.6073303222656,288.1119689941406,1.0,0.5393500924110413,0.4500994682312011,0.4500994682312011,1.0,1.0,-2.613563537597656,0.8556883931159973,1.7578752040863037,0.2685676217079162,0.0,0.0,1.0,179.5689239501953,203.0,138.66595458984375,-23810.82421875,1815.4798583984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2647399902344,304.5819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,23072.271484375,23400.0,0.0,0.0,0.5724532604217529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449284315109253,1.5449482202529907,-1.9711627828655764e-05,0.0,0.0005809672875329,0.0,0.0,409.9981384277344,0.0,0.0,0.0,0.8438965678215027,4.0,0.0,1.0
630420,293.2337341308594,297.1499938964844,293.1499938964844,0.0047988132573664,-397.1982727050781,294.75634765625,0.3721457421779632,0.050000000745058,0.05016765370965,292.53570556640625,297.1499938964844,293.1499938964844,0.3491764962673187,-6584.47119140625,304.1051025390625,0.7819175720214844,0.3585100471973419,0.3422910869121551,292.3751220703125,297.1499938964844,293.1499938964844,0.5616368055343628,-7031.4375,304.0780944824219,0.8829548954963684,0.5226964950561523,0.3661476969718933,292.3052673339844,297.1499938964844,293.1499938964844,0.804841160774231,-12556.2490234375,304.0542907714844,0.9758830070495604,0.6930438280105591,0.6548200845718384,292.6538391113281,297.1499938964844,293.1499938964844,0.1442029029130935,-15604.1572265625,304.1253662109375,0.6208823323249817,0.1759043186903,0.8101442456245422,288.1889038085937,291.1499938964844,251.45196533203125,250.92401123046875,279.1416015625,292.6526794433594,288.1922912597656,1.0,0.5486639738082886,0.4493228793144226,0.4493228793144226,1.0,1.0,-2.669462203979492,0.8758935332298279,1.793568730354309,0.2762868106365204,0.0,0.0,1.0,183.89114379882807,206.0,116.30827331542967,-24486.919921875,1918.997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6937561035156,304.92633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,23316.478515625,23400.0,0.0,0.0,0.5868312120437622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553083062171936,1.553102970123291,-1.992026409425307e-05,0.0,0.000595559075009,0.0,0.0,416.5247802734375,0.0,0.0,0.0,0.8479664325714111,4.0,0.0,1.0
630480,293.2337341308594,297.1499938964844,293.1499938964844,0.0047988132573664,-397.1982727050781,294.75634765625,0.3721457421779632,0.050000000745058,0.05016765370965,292.53570556640625,297.1499938964844,293.1499938964844,0.3491764962673187,-6584.47119140625,304.1051025390625,0.7819175720214844,0.3585100471973419,0.3422910869121551,292.3751220703125,297.1499938964844,293.1499938964844,0.5616368055343628,-7031.4375,304.0780944824219,0.8829548954963684,0.5226964950561523,0.3661476969718933,292.3052673339844,297.1499938964844,293.1499938964844,0.804841160774231,-12556.2490234375,304.0542907714844,0.9758830070495604,0.6930438280105591,0.6548200845718384,292.6538391113281,297.1499938964844,293.1499938964844,0.1442029029130935,-15604.1572265625,304.1253662109375,0.6208823323249817,0.1759043186903,0.8101442456245422,288.1889038085937,291.1499938964844,251.45196533203125,250.92401123046875,279.1416015625,292.6526794433594,288.1922912597656,1.0,0.5486639738082886,0.4493228793144226,0.4493228793144226,1.0,1.0,-2.669462203979492,0.8758935332298279,1.793568730354309,0.2762868106365204,0.0,0.0,1.0,183.89114379882807,206.0,116.30827331542967,-24486.919921875,1918.997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6937561035156,304.92633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,23316.478515625,23400.0,0.0,0.0,0.5868312120437622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553083062171936,1.553102970123291,-1.992026409425307e-05,0.0,0.000595559075009,0.0,0.0,416.5247802734375,0.0,0.0,0.0,0.8479664325714111,4.0,0.0,1.0
630540,293.2675476074219,297.1499938964844,293.1499938964844,0.0046763801947236,-387.1064147949219,294.64239501953125,0.3706552982330322,0.050000000745058,0.0502549111843109,292.58026123046875,297.1499938964844,293.1499938964844,0.3560344874858856,-6682.33837890625,304.1086120605469,0.7845713496208191,0.3650390803813934,0.3486433327198028,292.4247741699219,297.1499938964844,293.1499938964844,0.5728644132614136,-7136.52880859375,304.08331298828125,0.8859443068504333,0.5322545766830444,0.3729353249073028,292.3565979003906,297.1499938964844,293.1499938964844,0.8188246488571167,-12715.259765625,304.0628356933594,0.9781082272529602,0.704035222530365,0.6653243899345398,292.6953430175781,297.1499938964844,293.1499938964844,0.1479739993810653,-15919.5302734375,304.1272888183594,0.6238924264907837,0.1800546795129776,0.8296062350273132,288.2506103515625,291.1499938964844,251.4535980224609,250.9254608154297,279.1427917480469,292.6943054199219,288.2532653808594,1.0,0.5574021339416504,0.448662132024765,0.448662132024765,1.0,1.0,-2.721370220184326,0.894714891910553,1.826655387878418,0.2835130393505096,0.0,0.0,1.0,188.0761108398437,209.0,92.5539779663086,-25091.162109375,2019.2274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.08905029296875,305.2337951660156,278.1499938964844,0.0,18000.0,313.1499938964844,23378.8125,24480.0,0.0,0.0,0.5999000072479248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551576614379885,1.5551775693893433,-1.9973518647020683e-05,0.0,0.0006088222144171,0.0,0.0,418.1961975097656,0.0,0.0,0.0,0.8640016913414001,4.0,0.0,1.0
630600,293.2675476074219,297.1499938964844,293.1499938964844,0.0046763801947236,-387.1064147949219,294.64239501953125,0.3706552982330322,0.050000000745058,0.0502549111843109,292.58026123046875,297.1499938964844,293.1499938964844,0.3560344874858856,-6682.33837890625,304.1086120605469,0.7845713496208191,0.3650390803813934,0.3486433327198028,292.4247741699219,297.1499938964844,293.1499938964844,0.5728644132614136,-7136.52880859375,304.08331298828125,0.8859443068504333,0.5322545766830444,0.3729353249073028,292.3565979003906,297.1499938964844,293.1499938964844,0.8188246488571167,-12715.259765625,304.0628356933594,0.9781082272529602,0.704035222530365,0.6653243899345398,292.6953430175781,297.1499938964844,293.1499938964844,0.1479739993810653,-15919.5302734375,304.1272888183594,0.6238924264907837,0.1800546795129776,0.8296062350273132,288.2506103515625,291.1499938964844,251.4535980224609,250.9254608154297,279.1427917480469,292.6943054199219,288.2532653808594,1.0,0.5574021339416504,0.448662132024765,0.448662132024765,1.0,1.0,-2.721370220184326,0.894714891910553,1.826655387878418,0.2835130393505096,0.0,0.0,1.0,188.0761108398437,209.0,92.5539779663086,-25091.162109375,2019.2274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.08905029296875,305.2337951660156,278.1499938964844,0.0,18000.0,313.1499938964844,23378.8125,24480.0,0.0,0.0,0.5999000072479248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551576614379885,1.5551775693893433,-1.9973518647020683e-05,0.0,0.0006088222144171,0.0,0.0,418.1961975097656,0.0,0.0,0.0,0.8640016913414001,4.0,0.0,1.0
630660,293.2991638183594,297.1499938964844,293.1499938964844,0.0045477706007659,-376.21826171875,294.5350952148437,0.3691837191581726,0.050000000745058,0.0503430217504501,292.62176513671875,297.1499938964844,293.1499938964844,0.3616790473461151,-6761.5390625,304.1129150390625,0.7867975831031799,0.371050626039505,0.3545094430446625,292.4712829589844,297.1499938964844,293.1499938964844,0.582321286201477,-7223.65283203125,304.0896301269531,0.8885281085968018,0.5411964654922485,0.3792976438999176,292.40484619140625,297.1499938964844,293.1499938964844,0.8304399847984314,-12845.025390625,304.07232666015625,0.9799696207046508,0.7143503427505493,0.6752045750617981,292.7335510253906,297.1499938964844,293.1499938964844,0.1511260122060775,-16178.6689453125,304.12957763671875,0.6263971924781799,0.1838246434926986,0.8473578691482544,288.33258056640625,291.1499938964844,251.4559326171875,250.9276428222656,279.1439208984375,292.7325744628906,288.33526611328125,1.0,0.5656062960624695,0.4481099545955658,0.4481099545955658,1.0,1.0,-2.769381284713745,0.9121888875961304,1.8571923971176147,0.2902641296386719,0.0,0.0,1.0,192.1764373779297,212.0,100.35098266601562,-25764.0625,2115.922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4152526855469,305.5335998535156,278.1499938964844,0.0,18000.0,313.1499938964844,24319.18359375,24480.0,0.0,0.0,0.6122123003005981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861260890960691,1.5861468315124512,-2.0776917153852992e-05,0.0,0.0006213176529854,0.0,0.0,443.6802673339844,0.0,0.0,0.0,0.8661222457885742,4.0,0.0,1.0
