time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
630720,293.2991638183594,297.1499938964844,293.1499938964844,0.0045477706007659,-376.21826171875,294.5350952148437,0.3691837191581726,0.050000000745058,0.0503430217504501,292.62176513671875,297.1499938964844,293.1499938964844,0.3616790473461151,-6761.5390625,304.1129150390625,0.7867975831031799,0.371050626039505,0.3545094430446625,292.4712829589844,297.1499938964844,293.1499938964844,0.582321286201477,-7223.65283203125,304.0896301269531,0.8885281085968018,0.5411964654922485,0.3792976438999176,292.40484619140625,297.1499938964844,293.1499938964844,0.8304399847984314,-12845.025390625,304.07232666015625,0.9799696207046508,0.7143503427505493,0.6752045750617981,292.7335510253906,297.1499938964844,293.1499938964844,0.1511260122060775,-16178.6689453125,304.12957763671875,0.6263971924781799,0.1838246434926986,0.8473578691482544,288.33258056640625,291.1499938964844,251.4559326171875,250.9276428222656,279.1439208984375,292.7325744628906,288.33526611328125,1.0,0.5656062960624695,0.4481099545955658,0.4481099545955658,1.0,1.0,-2.769381284713745,0.9121888875961304,1.8571923971176147,0.2902641296386719,0.0,0.0,1.0,192.1764373779297,212.0,100.35098266601562,-25764.0625,2115.922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4152526855469,305.5335998535156,278.1499938964844,0.0,18000.0,313.1499938964844,24319.18359375,24480.0,0.0,0.0,0.6122123003005981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861260890960691,1.5861468315124512,-2.0776917153852992e-05,0.0,0.0006213176529854,0.0,0.0,443.6802673339844,0.0,0.0,0.0,0.8661222457885742,4.0,0.0,1.0
630780,293.32867431640625,297.1499938964844,293.1499938964844,0.0044201295822858,-365.7857360839844,294.4018249511719,0.3677192330360412,0.050000000745058,0.0504327230155468,292.6605529785156,297.1499938964844,293.1499938964844,0.3675690293312073,-6845.1474609375,304.1154479980469,0.7886041402816772,0.3765687942504883,0.3599048256874084,292.5147399902344,297.1499938964844,293.1499938964844,0.5923140048980713,-7316.92431640625,304.09307861328125,0.8907172679901123,0.549574077129364,0.3852576911449432,292.4500732421875,297.1499938964844,293.1499938964844,0.8428594470024109,-12987.130859375,304.07745361328125,0.98148912191391,0.724052369594574,0.6844905018806458,292.7687683105469,297.1499938964844,293.1499938964844,0.1542677283287048,-16438.845703125,304.1311340332031,0.6284411549568176,0.1872312724590301,0.8634616732597351,288.3799133300781,291.1499938964844,251.45909118652344,250.9306640625,279.1449584960937,292.76788330078125,288.3818054199219,1.0,0.5733055472373962,0.4476572573184967,0.4476572573184967,1.0,1.0,-2.813652753829956,0.9283730387687684,1.8852797746658323,0.2965587377548218,0.0,0.0,1.0,196.2099609375,215.0,73.52643585205078,-26265.73046875,2208.83984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.71240234375,305.7650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,24439.9609375,24480.0,0.0,0.0,0.6235782504081726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590059757232666,1.5900806188583374,-2.088010114675853e-05,0.0,0.0006328526651486,0.0,0.0,446.9895629882813,0.0,0.0,0.0,0.8680820465087891,4.0,0.0,1.0
630840,293.32867431640625,297.1499938964844,293.1499938964844,0.0044201295822858,-365.7857360839844,294.4018249511719,0.3677192330360412,0.050000000745058,0.0504327230155468,292.6605529785156,297.1499938964844,293.1499938964844,0.3675690293312073,-6845.1474609375,304.1154479980469,0.7886041402816772,0.3765687942504883,0.3599048256874084,292.5147399902344,297.1499938964844,293.1499938964844,0.5923140048980713,-7316.92431640625,304.09307861328125,0.8907172679901123,0.549574077129364,0.3852576911449432,292.4500732421875,297.1499938964844,293.1499938964844,0.8428594470024109,-12987.130859375,304.07745361328125,0.98148912191391,0.724052369594574,0.6844905018806458,292.7687683105469,297.1499938964844,293.1499938964844,0.1542677283287048,-16438.845703125,304.1311340332031,0.6284411549568176,0.1872312724590301,0.8634616732597351,288.3799133300781,291.1499938964844,251.45909118652344,250.9306640625,279.1449584960937,292.76788330078125,288.3818054199219,1.0,0.5733055472373962,0.4476572573184967,0.4476572573184967,1.0,1.0,-2.813652753829956,0.9283730387687684,1.8852797746658323,0.2965587377548218,0.0,0.0,1.0,196.2099609375,215.0,73.52643585205078,-26265.73046875,2208.83984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.71240234375,305.7650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,24439.9609375,24480.0,0.0,0.0,0.6235782504081726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590059757232666,1.5900806188583374,-2.088010114675853e-05,0.0,0.0006328526651486,0.0,0.0,446.9895629882813,0.0,0.0,0.0,0.8680820465087891,4.0,0.0,1.0
630900,293.3427124023437,297.1499938964844,293.1499938964844,0.0043556708842515,-360.552001953125,294.33026123046875,0.36698979139328,0.050000000745058,0.050478171557188,292.6789855957031,297.1499938964844,293.1499938964844,0.3704155385494232,-6885.5224609375,304.1165466308594,0.7893598079681396,0.3791488707065582,0.3624332249164581,292.5354309082031,297.1499938964844,293.1499938964844,0.5972235202789307,-7362.72509765625,304.094482421875,0.8916754126548767,0.5535600185394287,0.3880963921546936,292.4716186523437,297.1499938964844,293.1499938964844,0.8489885926246643,-13057.4208984375,304.0794982910156,0.9821353554725648,0.7286832332611084,0.6889271140098572,292.78533935546875,297.1499938964844,293.1499938964844,0.1557577699422836,-16562.060546875,304.1318664550781,0.6293067932128906,0.188805490732193,0.8709285855293274,288.3987731933594,291.1499938964844,251.4610290527344,250.9325256347656,279.1454162597656,292.7845153808594,288.40045166015625,1.0,0.5769755840301514,0.4474647641181946,0.4474647641181946,1.0,1.0,-2.834465503692627,0.9360089302062988,1.8984566926956177,0.2995452880859375,0.0,0.0,1.0,198.2027587890625,215.0,63.450233459472656,-26498.44140625,2253.85400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8544616699219,305.87371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,24460.021484375,25560.0,0.0,0.0,0.6288887858390808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907121896743774,1.5907330513000488,-2.0897239664918743e-05,0.0,0.0006382421706803,0.0,0.0,447.5400085449219,0.0,0.0,0.0,0.8834072351455688,4.0,0.0,1.0
630960,293.3563537597656,297.1499938964844,293.1499938964844,0.0042890952900052,-354.8734741210937,294.2706298828125,0.3662599623203277,0.050000000745058,0.0505241751670837,292.69683837890625,297.1499938964844,293.1499938964844,0.3725320398807525,-6914.54443359375,304.1187744140625,0.7900172472000122,0.3816085159778595,0.3648510277271271,292.55548095703125,297.1499938964844,293.1499938964844,0.6010310649871826,-7397.12841796875,304.09765625,0.892540693283081,0.5574039220809937,0.3908413648605346,292.4926147460937,297.1499938964844,293.1499938964844,0.8536419868469238,-13108.515625,304.0838623046875,0.9827046394348145,0.7331538796424866,0.6932241320610046,292.80126953125,297.1499938964844,293.1499938964844,0.156917318701744,-16655.158203125,304.133056640625,0.6300728917121887,0.190295934677124,0.8780229091644287,288.4389343261719,291.1499938964844,251.4632110595703,250.9346466064453,279.1458740234375,292.80047607421875,288.4416198730469,1.0,0.58053058385849,0.4472938477993011,0.4472938477993011,1.0,1.0,-2.8544185161590576,0.9433490037918092,1.9110695123672483,0.3024289309978485,0.0,0.0,1.0,200.1835479736328,218.0,85.44635772705078,-26834.341796875,2297.880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9750366210937,306.0067749023437,278.1499938964844,0.0,18000.0,313.1499938964844,25246.009765625,25560.0,0.0,0.0,0.6341500878334045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160677671432495,1.6160893440246582,-2.1568745069089346e-05,0.0,0.0006435817340388,0.0,0.0,469.2842102050781,0.0,0.0,0.0,0.8826978206634521,4.0,0.0,1.0
631020,293.38238525390625,297.1499938964844,293.1499938964844,0.0041544092819094,-343.8320007324219,294.1234130859375,0.3647927641868591,0.050000000745058,0.0506183095276355,292.7308959960937,297.1499938964844,293.1499938964844,0.3773717880249023,-6982.625,304.12109375,0.7910313010215759,0.3861797153949737,0.3693531453609466,292.5937805175781,297.1499938964844,293.1499938964844,0.6097018718719482,-7477.44482421875,304.1006164550781,0.8939831852912903,0.5646972060203552,0.3960459232330322,292.5328369140625,297.1499938964844,293.1499938964844,0.8644262552261353,-13231.4638671875,304.0878601074219,0.9836037158966064,0.7416524291038513,0.7013821005821228,292.8313293457031,297.1499938964844,293.1499938964844,0.1594280302524566,-16860.810546875,304.1344909667969,0.6313093900680542,0.1930321305990219,0.8911057710647583,288.48046875,291.1499938964844,251.4684295654297,250.939697265625,279.1467590332031,292.8305969238281,288.4819641113281,1.0,0.5872994661331177,0.447014719247818,0.447014719247818,1.0,1.0,-2.891731023788452,0.9571388363838196,1.934592127799988,0.3078837692737579,0.0,0.0,1.0,204.1180877685547,221.0,62.284950256347656,-27260.58203125,2382.763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1970520019531,306.1846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,25483.2890625,25560.0,0.0,0.0,0.6441810727119446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623644471168518,1.623666286468506,-2.177146234316752e-05,0.0,0.0006537619046866,0.0,0.0,475.9157409667969,0.0,0.0,0.0,0.8864700198173523,4.0,0.0,1.0
631080,293.38238525390625,297.1499938964844,293.1499938964844,0.0041544092819094,-343.8320007324219,294.1234130859375,0.3647927641868591,0.050000000745058,0.0506183095276355,292.7308959960937,297.1499938964844,293.1499938964844,0.3773717880249023,-6982.625,304.12109375,0.7910313010215759,0.3861797153949737,0.3693531453609466,292.5937805175781,297.1499938964844,293.1499938964844,0.6097018718719482,-7477.44482421875,304.1006164550781,0.8939831852912903,0.5646972060203552,0.3960459232330322,292.5328369140625,297.1499938964844,293.1499938964844,0.8644262552261353,-13231.4638671875,304.0878601074219,0.9836037158966064,0.7416524291038513,0.7013821005821228,292.8313293457031,297.1499938964844,293.1499938964844,0.1594280302524566,-16860.810546875,304.1344909667969,0.6313093900680542,0.1930321305990219,0.8911057710647583,288.48046875,291.1499938964844,251.4684295654297,250.939697265625,279.1467590332031,292.8305969238281,288.4819641113281,1.0,0.5872994661331177,0.447014719247818,0.447014719247818,1.0,1.0,-2.891731023788452,0.9571388363838196,1.934592127799988,0.3078837692737579,0.0,0.0,1.0,204.1180877685547,221.0,62.284950256347656,-27260.58203125,2382.763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1970520019531,306.1846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,25483.2890625,25560.0,0.0,0.0,0.6441810727119446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623644471168518,1.623666286468506,-2.177146234316752e-05,0.0,0.0006537619046866,0.0,0.0,475.9157409667969,0.0,0.0,0.0,0.8864700198173523,4.0,0.0,1.0
631140,293.4068603515625,297.1499938964844,293.1499938964844,0.0040194271132349,-332.8539428710937,293.9624328613281,0.3633313477039337,0.050000000745058,0.0507143214344978,292.76287841796875,297.1499938964844,293.1499938964844,0.3820402324199676,-7048.37109375,304.1229553222656,0.791699230670929,0.3903118073940277,0.3734395503997803,292.6296691894531,297.1499938964844,293.1499938964844,0.6182956695556641,-7557.123046875,304.1027526855469,0.8951112627983093,0.5715091228485107,0.400913268327713,292.57061767578125,297.1499938964844,293.1499938964844,0.8752028942108154,-13354.802734375,304.0906066894531,0.9842540621757508,0.7496211528778076,0.7090381979942322,292.859130859375,297.1499938964844,293.1499938964844,0.1617820709943771,-17053.8203125,304.1357421875,0.6322015523910522,0.1954651325941085,0.9028119444847108,288.5080261230469,291.1499938964844,251.474838256836,250.94595336914065,279.1475524902344,292.85845947265625,288.5091857910156,1.0,0.5936389565467834,0.4468097984790802,0.4468097984790802,1.0,1.0,-2.9258840084075928,0.969844937324524,1.9560390710830688,0.3129589259624481,0.0,0.0,1.0,207.99842834472656,224.0,44.45215606689453,-27637.568359375,2463.506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4130554199219,306.349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.337890625,26640.0,0.0,0.0,0.653397798538208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254926919937134,1.6255145072937012,-2.182105708925519e-05,0.0,0.0006631157011725,0.0,0.0,477.5428161621094,0.0,0.0,0.0,0.90239018201828,4.0,0.0,1.0
631200,293.4068603515625,297.1499938964844,293.1499938964844,0.0040194271132349,-332.8539428710937,293.9624328613281,0.3633313477039337,0.050000000745058,0.0507143214344978,292.76287841796875,297.1499938964844,293.1499938964844,0.3820402324199676,-7048.37109375,304.1229553222656,0.791699230670929,0.3903118073940277,0.3734395503997803,292.6296691894531,297.1499938964844,293.1499938964844,0.6182956695556641,-7557.123046875,304.1027526855469,0.8951112627983093,0.5715091228485107,0.400913268327713,292.57061767578125,297.1499938964844,293.1499938964844,0.8752028942108154,-13354.802734375,304.0906066894531,0.9842540621757508,0.7496211528778076,0.7090381979942322,292.859130859375,297.1499938964844,293.1499938964844,0.1617820709943771,-17053.8203125,304.1357421875,0.6322015523910522,0.1954651325941085,0.9028119444847108,288.5080261230469,291.1499938964844,251.474838256836,250.94595336914065,279.1475524902344,292.85845947265625,288.5091857910156,1.0,0.5936389565467834,0.4468097984790802,0.4468097984790802,1.0,1.0,-2.9258840084075928,0.969844937324524,1.9560390710830688,0.3129589259624481,0.0,0.0,1.0,207.99842834472656,224.0,44.45215606689453,-27637.568359375,2463.506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4130554199219,306.349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.337890625,26640.0,0.0,0.0,0.653397798538208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254926919937134,1.6255145072937012,-2.182105708925519e-05,0.0,0.0006631157011725,0.0,0.0,477.5428161621094,0.0,0.0,0.0,0.90239018201828,4.0,0.0,1.0
631260,293.43017578125,297.1499938964844,293.1499938964844,0.0038761312607675,-320.85357666015625,293.8132019042969,0.3618659079074859,0.050000000745058,0.0508129522204399,292.7930908203125,297.1499938964844,293.1499938964844,0.3854145109653473,-7094.4765625,304.1262512207031,0.7920122146606445,0.3939889967441559,0.3771074712276459,292.6635437011719,297.1499938964844,293.1499938964844,0.6250452399253845,-7618.13671875,304.10711669921875,0.8959139585494995,0.5778231620788574,0.4054414629936218,292.60650634765625,297.1499938964844,293.1499938964844,0.8835611343383789,-13447.412109375,304.0963134765625,0.9846444725990297,0.7570216059684753,0.716177225112915,292.8848876953125,297.1499938964844,293.1499938964844,0.1635251343250274,-17192.833984375,304.1375427246094,0.6327657103538513,0.1976081132888794,0.9132236242294312,288.5619812011719,291.1499938964844,251.4825897216797,250.9534912109375,279.1482849121094,292.88427734375,288.5634155273437,1.0,0.5995683670043945,0.4466752409934997,0.4466752409934997,1.0,1.0,-2.956953525543213,0.981496810913086,1.975456714630127,0.317670464515686,0.0,0.0,1.0,211.8432006835937,227.0,59.40729141235352,-28107.4609375,2539.960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5849914550781,306.52703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,26488.2890625,26640.0,0.0,0.0,0.6622740626335144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655351161956787,1.6553738117218018,-2.2630076273344457e-05,0.0,0.0006721240351907,0.0,0.0,504.3451843261719,0.0,0.0,0.0,0.9038898348808287,4.0,0.0,1.0
631320,293.43017578125,297.1499938964844,293.1499938964844,0.0038761312607675,-320.85357666015625,293.8132019042969,0.3618659079074859,0.050000000745058,0.0508129522204399,292.7930908203125,297.1499938964844,293.1499938964844,0.3854145109653473,-7094.4765625,304.1262512207031,0.7920122146606445,0.3939889967441559,0.3771074712276459,292.6635437011719,297.1499938964844,293.1499938964844,0.6250452399253845,-7618.13671875,304.10711669921875,0.8959139585494995,0.5778231620788574,0.4054414629936218,292.60650634765625,297.1499938964844,293.1499938964844,0.8835611343383789,-13447.412109375,304.0963134765625,0.9846444725990297,0.7570216059684753,0.716177225112915,292.8848876953125,297.1499938964844,293.1499938964844,0.1635251343250274,-17192.833984375,304.1375427246094,0.6327657103538513,0.1976081132888794,0.9132236242294312,288.5619812011719,291.1499938964844,251.4825897216797,250.9534912109375,279.1482849121094,292.88427734375,288.5634155273437,1.0,0.5995683670043945,0.4466752409934997,0.4466752409934997,1.0,1.0,-2.956953525543213,0.981496810913086,1.975456714630127,0.317670464515686,0.0,0.0,1.0,211.8432006835937,227.0,59.40729141235352,-28107.4609375,2539.960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5849914550781,306.52703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,26488.2890625,26640.0,0.0,0.0,0.6622740626335144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655351161956787,1.6553738117218018,-2.2630076273344457e-05,0.0,0.0006721240351907,0.0,0.0,504.3451843261719,0.0,0.0,0.0,0.9038898348808287,4.0,0.0,1.0
631380,293.4523010253906,297.1499938964844,293.1499938964844,0.0037359045818448,-309.35186767578125,293.6404113769531,0.3604006469249725,0.050000000745058,0.0509140230715274,292.8216857910156,297.1499938964844,293.1499938964844,0.389031171798706,-7144.89892578125,304.1281433105469,0.7919881939888,0.3972341120243072,0.3803611993789673,292.6953430175781,297.1499938964844,293.1499938964844,0.6323913931846619,-7685.716796875,304.1091613769531,0.8964229822158813,0.5836948156356812,0.4096524715423584,292.640380859375,297.1499938964844,293.1499938964844,0.892791748046875,-13552.35546875,304.0987854003906,0.984802544116974,0.7639237642288208,0.7228296995162964,292.9087829589844,297.1499938964844,293.1499938964844,0.1653194725513458,-17338.541015625,304.1387023925781,0.6330267786979675,0.1994775682687759,0.922395646572113,288.5875549316406,291.1499938964844,251.4917907714844,250.96246337890625,279.1489562988281,292.9082336425781,288.58856201171875,1.0,0.6051030158996582,0.4466061294078827,0.4466061294078827,1.0,1.0,-2.985072612762451,0.9921441078186036,1.992928504943848,0.3220336139202118,0.0,0.0,1.0,215.64874267578125,230.0,41.3735466003418,-28423.857421875,2612.014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7528686523437,306.6582336425781,278.1499938964844,0.0,18000.0,313.1499938964844,26603.794921875,26640.0,0.0,0.0,0.6705198287963867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658956527709961,1.6589791774749756,-2.2728758267476223e-05,0.0,0.0006804923759773,0.0,0.0,507.6477355957031,0.0,0.0,0.0,0.9056829214096068,4.0,0.0,1.0
631440,293.4523010253906,297.1499938964844,293.1499938964844,0.0037359045818448,-309.35186767578125,293.6404113769531,0.3604006469249725,0.050000000745058,0.0509140230715274,292.8216857910156,297.1499938964844,293.1499938964844,0.389031171798706,-7144.89892578125,304.1281433105469,0.7919881939888,0.3972341120243072,0.3803611993789673,292.6953430175781,297.1499938964844,293.1499938964844,0.6323913931846619,-7685.716796875,304.1091613769531,0.8964229822158813,0.5836948156356812,0.4096524715423584,292.640380859375,297.1499938964844,293.1499938964844,0.892791748046875,-13552.35546875,304.0987854003906,0.984802544116974,0.7639237642288208,0.7228296995162964,292.9087829589844,297.1499938964844,293.1499938964844,0.1653194725513458,-17338.541015625,304.1387023925781,0.6330267786979675,0.1994775682687759,0.922395646572113,288.5875549316406,291.1499938964844,251.4917907714844,250.96246337890625,279.1489562988281,292.9082336425781,288.58856201171875,1.0,0.6051030158996582,0.4466061294078827,0.4466061294078827,1.0,1.0,-2.985072612762451,0.9921441078186036,1.992928504943848,0.3220336139202118,0.0,0.0,1.0,215.64874267578125,230.0,41.3735466003418,-28423.857421875,2612.014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7528686523437,306.6582336425781,278.1499938964844,0.0,18000.0,313.1499938964844,26603.794921875,26640.0,0.0,0.0,0.6705198287963867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658956527709961,1.6589791774749756,-2.2728758267476223e-05,0.0,0.0006804923759773,0.0,0.0,507.6477355957031,0.0,0.0,0.0,0.9056829214096068,4.0,0.0,1.0
631500,293.4629211425781,297.1499938964844,293.1499938964844,0.0036638684105128,-303.44635009765625,293.5506896972656,0.3596717417240143,0.050000000745058,0.050965242087841,292.8353576660156,297.1499938964844,293.1499938964844,0.3907152116298675,-7168.328125,304.1290588378906,0.7918652296066284,0.3987034559249878,0.3818427622318268,292.7104797363281,297.1499938964844,293.1499938964844,0.635955810546875,-7718.44775390625,304.110107421875,0.8965837955474854,0.5864779949188232,0.4116491079330444,292.6565856933594,297.1499938964844,293.1499938964844,0.8972894549369812,-13603.416015625,304.09991455078125,0.9848085045814514,0.7671933174133301,0.7259892225265503,292.9200744628906,297.1499938964844,293.1499938964844,0.1661449670791626,-17405.505859375,304.1392517089844,0.6330568194389343,0.2003167271614074,0.9265478253364564,288.5980529785156,291.1499938964844,251.4969787597656,250.967514038086,279.1492919921875,292.9195251464844,288.5989685058594,1.0,0.6077298521995544,0.4465938806533813,0.4465938806533813,1.0,1.0,-2.998105764389038,0.9971189498901368,2.0009868144989014,0.3240952491760254,0.0,0.0,1.0,217.5328521728516,230.0,35.77265167236328,-28572.00390625,2646.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.83843994140625,306.723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.18359375,27720.0,0.0,0.0,0.6743713021278381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659529685974121,1.6595524549484253,-2.274446887895465e-05,0.0,0.0006844011368229,0.0,0.0,508.1741638183594,0.0,0.0,0.0,0.9209679961204528,4.0,0.0,1.0
631560,293.4732971191406,297.1499938964844,293.1499938964844,0.0035902166273444,-297.162841796875,293.4751281738281,0.3589442670345306,0.050000000745058,0.0510170012712478,292.84869384765625,297.1499938964844,293.1499938964844,0.3916244506835937,-7179.88134765625,304.1311950683594,0.7916702032089233,0.4000713229179382,0.3832311928272247,292.7250671386719,297.1499938964844,293.1499938964844,0.638372540473938,-7739.474609375,304.11297607421875,0.8966914415359497,0.58918297290802,0.4135869741439819,292.6725769042969,297.1499938964844,293.1499938964844,0.9002107977867126,-13634.09765625,304.1037292480469,0.9847589731216432,0.7703054547309875,0.7290224432945251,292.9309387207031,297.1499938964844,293.1499938964844,0.1666299551725387,-17441.955078125,304.14031982421875,0.6330236196517944,0.2010946422815323,0.9304288625717164,288.631103515625,291.1499938964844,251.5025787353516,250.9729766845703,279.14959716796875,292.930419921875,288.63299560546875,1.0,0.610267698764801,0.4465960562229156,0.4465960562229156,1.0,1.0,-3.010479688644409,1.0018705129623413,2.0086090564727783,0.326081782579422,0.0,0.0,1.0,219.4073944091797,233.0,61.07825469970703,-28828.439453125,2679.776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9069519042969,306.81591796875,278.1499938964844,0.0,18000.0,313.1499938964844,27418.216796875,27720.0,0.0,0.0,0.6782380938529968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841578483581543,1.6841813325881958,-2.342455263715237e-05,0.0,0.0006883254391141,0.0,0.0,531.1362915039062,0.0,0.0,0.0,0.919838547706604,4.0,0.0,1.0
631620,293.4931945800781,297.1499938964844,293.1499938964844,0.0034407540224492,-284.76812744140625,293.29644775390625,0.3574907481670379,0.050000000745058,0.0511224009096622,292.87420654296875,297.1499938964844,293.1499938964844,0.3941168487071991,-7214.00732421875,304.13330078125,0.7910667657852173,0.4025285840034485,0.3857349157333374,292.752685546875,297.1499938964844,293.1499938964844,0.6444662809371948,-7795.02880859375,304.1151123046875,0.8967490792274475,0.5943455696105957,0.417292982339859,292.7034912109375,297.1499938964844,293.1499938964844,0.9075642228126526,-13716.4052734375,304.1068420410156,0.9844772815704346,0.7761262655258179,0.73467618227005,292.95147705078125,297.1499938964844,293.1499938964844,0.1678623706102371,-17540.326171875,304.1414794921875,0.6327692270278931,0.2024742811918258,0.937389314174652,288.6610107421875,291.1499938964844,251.5150756835937,250.9851226806641,279.1501770019531,292.9510192871094,288.6620178222656,1.0,0.6150785684585571,0.4466428458690643,0.4466428458690643,1.0,1.0,-3.03323745727539,1.0107017755508425,2.022535800933838,0.3298248946666717,0.0,0.0,1.0,223.13238525390625,236.0,44.787109375,-29105.31640625,2743.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.03857421875,306.9256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,27648.85546875,27720.0,0.0,0.0,0.685632050037384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912264823913574,1.691250205039978,-2.362159830227029e-05,0.0,0.0006958293379284,0.0,0.0,537.8522338867188,0.0,0.0,0.0,0.9233497381210328,4.0,0.0,1.0
631680,293.4931945800781,297.1499938964844,293.1499938964844,0.0034407540224492,-284.76812744140625,293.29644775390625,0.3574907481670379,0.050000000745058,0.0511224009096622,292.87420654296875,297.1499938964844,293.1499938964844,0.3941168487071991,-7214.00732421875,304.13330078125,0.7910667657852173,0.4025285840034485,0.3857349157333374,292.752685546875,297.1499938964844,293.1499938964844,0.6444662809371948,-7795.02880859375,304.1151123046875,0.8967490792274475,0.5943455696105957,0.417292982339859,292.7034912109375,297.1499938964844,293.1499938964844,0.9075642228126526,-13716.4052734375,304.1068420410156,0.9844772815704346,0.7761262655258179,0.73467618227005,292.95147705078125,297.1499938964844,293.1499938964844,0.1678623706102371,-17540.326171875,304.1414794921875,0.6327692270278931,0.2024742811918258,0.937389314174652,288.6610107421875,291.1499938964844,251.5150756835937,250.9851226806641,279.1501770019531,292.9510192871094,288.6620178222656,1.0,0.6150785684585571,0.4466428458690643,0.4466428458690643,1.0,1.0,-3.03323745727539,1.0107017755508425,2.022535800933838,0.3298248946666717,0.0,0.0,1.0,223.13238525390625,236.0,44.787109375,-29105.31640625,2743.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.03857421875,306.9256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,27648.85546875,27720.0,0.0,0.0,0.685632050037384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912264823913574,1.691250205039978,-2.362159830227029e-05,0.0,0.0006958293379284,0.0,0.0,537.8522338867188,0.0,0.0,0.0,0.9233497381210328,4.0,0.0,1.0
631740,293.51177978515625,297.1499938964844,293.1499938964844,0.0032906332053244,-272.3563537597656,293.108154296875,0.3560572266578674,0.050000000745058,0.0512290149927139,292.8981628417969,297.1499938964844,293.1499938964844,0.3964403867721557,-7245.9453125,304.1349792480469,0.7902464270591736,0.4046577513217926,0.3879223465919494,292.778564453125,297.1499938964844,293.1499938964844,0.6504926681518555,-7850.0869140625,304.11669921875,0.8966275453567505,0.5991591215133667,0.4207642674446106,292.73272705078125,297.1499938964844,293.1499938964844,0.9147819876670836,-13797.5009765625,304.10919189453125,0.9840325117111206,0.7815078496932983,0.7399047613143921,292.97052001953125,297.1499938964844,293.1499938964844,0.16897913813591,-17629.8125,304.1424560546875,0.6323115825653076,0.2036426365375518,0.9433814883232116,288.681884765625,291.1499938964844,251.5294189453125,250.99905395507807,279.15069580078125,292.9700927734375,288.6827392578125,1.0,0.6195628046989441,0.4467393755912781,0.4467393755912781,1.0,1.0,-3.053659677505493,1.0187466144561768,2.0349130630493164,0.3333009779453277,0.0,0.0,1.0,226.8017578125,239.0,33.43521499633789,-29350.181640625,2802.471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.178955078125,307.0355529785156,278.1499938964844,0.0,18000.0,313.1499938964844,27703.359375,28800.0,0.0,0.0,0.6923946142196655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928926706314087,1.6929162740707395,-2.3668162612011656e-05,0.0,0.0007026924868114,0.0,0.0,539.4434204101562,0.0,0.0,0.0,0.9391774535179138,4.0,0.0,1.0
631800,293.51177978515625,297.1499938964844,293.1499938964844,0.0032906332053244,-272.3563537597656,293.108154296875,0.3560572266578674,0.050000000745058,0.0512290149927139,292.8981628417969,297.1499938964844,293.1499938964844,0.3964403867721557,-7245.9453125,304.1349792480469,0.7902464270591736,0.4046577513217926,0.3879223465919494,292.778564453125,297.1499938964844,293.1499938964844,0.6504926681518555,-7850.0869140625,304.11669921875,0.8966275453567505,0.5991591215133667,0.4207642674446106,292.73272705078125,297.1499938964844,293.1499938964844,0.9147819876670836,-13797.5009765625,304.10919189453125,0.9840325117111206,0.7815078496932983,0.7399047613143921,292.97052001953125,297.1499938964844,293.1499938964844,0.16897913813591,-17629.8125,304.1424560546875,0.6323115825653076,0.2036426365375518,0.9433814883232116,288.681884765625,291.1499938964844,251.5294189453125,250.99905395507807,279.15069580078125,292.9700927734375,288.6827392578125,1.0,0.6195628046989441,0.4467393755912781,0.4467393755912781,1.0,1.0,-3.053659677505493,1.0187466144561768,2.0349130630493164,0.3333009779453277,0.0,0.0,1.0,226.8017578125,239.0,33.43521499633789,-29350.181640625,2802.471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.178955078125,307.0355529785156,278.1499938964844,0.0,18000.0,313.1499938964844,27703.359375,28800.0,0.0,0.0,0.6923946142196655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928926706314087,1.6929162740707395,-2.3668162612011656e-05,0.0,0.0007026924868114,0.0,0.0,539.4434204101562,0.0,0.0,0.0,0.9391774535179138,4.0,0.0,1.0
631860,293.52947998046875,297.1499938964844,293.1499938964844,0.0031334387604147,-259.0726928710937,292.9364013671875,0.3546352088451385,0.050000000745058,0.0513375028967857,292.9208068847656,297.1499938964844,293.1499938964844,0.39751797914505,-7259.2216796875,304.1380920410156,0.7892056703567505,0.4064475297927856,0.3898022770881653,292.8031616210937,297.1499938964844,293.1499938964844,0.6546655297279358,-7886.65185546875,304.1206970214844,0.8962950706481934,0.6035809516906738,0.4239728152751922,292.7606506347656,297.1499938964844,293.1499938964844,0.9195207357406616,-13847.517578125,304.1147155761719,0.9834113717079164,0.7864204049110413,0.7447084784507751,292.9881591796875,297.1499938964844,293.1499938964844,0.1695353686809539,-17670.259765625,304.1440124511719,0.6316620111465454,0.2046121805906295,0.948486030101776,288.7311706542969,291.1499938964844,251.5457000732422,251.01486206054688,279.15118408203125,292.9877624511719,288.7323913574219,1.0,0.6237403750419617,0.4468843638896942,0.4468843638896942,1.0,1.0,-3.0718212127685547,1.0260343551635742,2.0457868576049805,0.3365266323089599,0.0,0.0,1.0,230.43458557128903,242.0,51.91630172729492,-29698.677734375,2857.727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.287109375,307.1646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,28656.23828125,28800.0,0.0,0.0,0.6989762783050537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721760630607605,1.7217851877212524,-2.44822476815898e-05,0.0,0.0007093720487318,0.0,0.0,567.5134887695312,0.0,0.0,0.0,0.9401240348815918,4.0,0.0,1.0
631920,293.52947998046875,297.1499938964844,293.1499938964844,0.0031334387604147,-259.0726928710937,292.9364013671875,0.3546352088451385,0.050000000745058,0.0513375028967857,292.9208068847656,297.1499938964844,293.1499938964844,0.39751797914505,-7259.2216796875,304.1380920410156,0.7892056703567505,0.4064475297927856,0.3898022770881653,292.8031616210937,297.1499938964844,293.1499938964844,0.6546655297279358,-7886.65185546875,304.1206970214844,0.8962950706481934,0.6035809516906738,0.4239728152751922,292.7606506347656,297.1499938964844,293.1499938964844,0.9195207357406616,-13847.517578125,304.1147155761719,0.9834113717079164,0.7864204049110413,0.7447084784507751,292.9881591796875,297.1499938964844,293.1499938964844,0.1695353686809539,-17670.259765625,304.1440124511719,0.6316620111465454,0.2046121805906295,0.948486030101776,288.7311706542969,291.1499938964844,251.5457000732422,251.01486206054688,279.15118408203125,292.9877624511719,288.7323913574219,1.0,0.6237403750419617,0.4468843638896942,0.4468843638896942,1.0,1.0,-3.0718212127685547,1.0260343551635742,2.0457868576049805,0.3365266323089599,0.0,0.0,1.0,230.43458557128903,242.0,51.91630172729492,-29698.677734375,2857.727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.287109375,307.1646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,28656.23828125,28800.0,0.0,0.0,0.6989762783050537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721760630607605,1.7217851877212524,-2.44822476815898e-05,0.0,0.0007093720487318,0.0,0.0,567.5134887695312,0.0,0.0,0.0,0.9401240348815918,4.0,0.0,1.0
631980,293.5463256835937,297.1499938964844,293.1499938964844,0.00297855399549,-246.184814453125,292.7425231933594,0.3532241284847259,0.050000000745058,0.0514479577541351,292.9423522949219,297.1499938964844,293.1499938964844,0.398885041475296,-7277.53662109375,304.1397705078125,0.7879282832145691,0.4078806638717651,0.3913467824459076,292.8263854980469,297.1499938964844,293.1499938964844,0.6594895720481873,-7930.34375,304.1224060058594,0.8957656025886536,0.6076590418815613,0.4269334375858307,292.7869873046875,297.1499938964844,293.1499938964844,0.9251473546028136,-13910.189453125,304.1170654296875,0.9826256036758424,0.7909377813339233,0.7491211891174316,293.0045166015625,297.1499938964844,293.1499938964844,0.1702112406492233,-17723.171875,304.1448669433594,0.6308315992355347,0.2053940147161483,0.9527418613433838,288.75506591796875,291.1499938964844,251.5640869140625,251.0326538085937,279.15167236328125,293.004150390625,288.7559509277344,1.0,0.6276238560676575,0.4470770359039306,0.4470770359039306,1.0,1.0,-3.0877935886383057,1.0325943231582642,2.055199384689331,0.3395113348960876,0.0,0.0,1.0,234.0344390869141,245.0,37.99158477783203,-29906.759765625,2908.93115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.401123046875,307.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,28766.822265625,28800.0,0.0,0.0,0.7050628662109375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250796556472778,1.7251042127609253,-2.4576724172220565e-05,0.0,0.0007155491621233,0.0,0.0,570.8017578125,0.0,0.0,0.0,0.9417713284492492,4.0,0.0,1.0
632040,293.5463256835937,297.1499938964844,293.1499938964844,0.00297855399549,-246.184814453125,292.7425231933594,0.3532241284847259,0.050000000745058,0.0514479577541351,292.9423522949219,297.1499938964844,293.1499938964844,0.398885041475296,-7277.53662109375,304.1397705078125,0.7879282832145691,0.4078806638717651,0.3913467824459076,292.8263854980469,297.1499938964844,293.1499938964844,0.6594895720481873,-7930.34375,304.1224060058594,0.8957656025886536,0.6076590418815613,0.4269334375858307,292.7869873046875,297.1499938964844,293.1499938964844,0.9251473546028136,-13910.189453125,304.1170654296875,0.9826256036758424,0.7909377813339233,0.7491211891174316,293.0045166015625,297.1499938964844,293.1499938964844,0.1702112406492233,-17723.171875,304.1448669433594,0.6308315992355347,0.2053940147161483,0.9527418613433838,288.75506591796875,291.1499938964844,251.5640869140625,251.0326538085937,279.15167236328125,293.004150390625,288.7559509277344,1.0,0.6276238560676575,0.4470770359039306,0.4470770359039306,1.0,1.0,-3.0877935886383057,1.0325943231582642,2.055199384689331,0.3395113348960876,0.0,0.0,1.0,234.0344390869141,245.0,37.99158477783203,-29906.759765625,2908.93115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.401123046875,307.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,28766.822265625,28800.0,0.0,0.0,0.7050628662109375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250796556472778,1.7251042127609253,-2.4576724172220565e-05,0.0,0.0007155491621233,0.0,0.0,570.8017578125,0.0,0.0,0.0,0.9417713284492492,4.0,0.0,1.0
632100,293.5544128417969,297.1499938964844,293.1499938964844,0.0028992297593504,-239.5889892578125,292.64337158203125,0.3525252044200897,0.050000000745058,0.051503736525774,292.9527587890625,297.1499938964844,293.1499938964844,0.3994492292404175,-7285.01513671875,304.140625,0.7872090339660645,0.408466637134552,0.3919971585273742,292.8374938964844,297.1499938964844,293.1499938964844,0.6617980599403381,-7951.2177734375,304.12322998046875,0.895439088344574,0.609575629234314,0.4283291697502136,292.79962158203125,297.1499938964844,293.1499938964844,0.92783921957016,-13940.1533203125,304.1181640625,0.9821817874908448,0.7930578589439392,0.7511985898017883,293.0122375488281,297.1499938964844,293.1499938964844,0.1704983562231063,-17745.552734375,304.1452941894531,0.6303576231002808,0.2057203203439712,0.9545754194259644,288.765625,291.1499938964844,251.5740966796875,251.04234313964844,279.15191650390625,293.0118713378906,288.7665100097656,1.0,0.629461944103241,0.4471902847290039,0.4471902847290039,1.0,1.0,-3.0950236320495605,1.0356245040893557,2.059398889541626,0.3409226238727569,0.0,0.0,1.0,235.8192749023437,245.0,34.144229888916016,-30004.9375,2933.082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4625244140625,307.306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,28783.96484375,29880.0,0.0,0.0,0.7078848481178284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255935668945312,1.7256181240081787,-2.459137067489792e-05,0.0,0.0007184131536632,0.0,0.0,571.31201171875,0.0,0.0,0.0,0.9570263624191284,4.0,0.0,1.0
632160,293.5623474121094,297.1499938964844,293.1499938964844,0.0028187946882098,-232.7175750732422,292.5599365234375,0.3518292605876922,0.050000000745058,0.0515600033104419,292.96295166015625,297.1499938964844,293.1499938964844,0.3992464244365692,-7280.8076171875,304.1427001953125,0.7864341735839844,0.4089634120464325,0.3925661146640777,292.8483581542969,297.1499938964844,293.1499938964844,0.6629341244697571,-7960.24560546875,304.12603759765625,0.8950679302215576,0.6113991737365723,0.4296666085720062,292.8119812011719,297.1499938964844,293.1499938964844,0.9289740920066832,-13950.166015625,304.12188720703125,0.981699526309967,0.7950676679611206,0.7531853318214417,293.0196838378906,297.1499938964844,293.1499938964844,0.1704599112272262,-17738.884765625,304.1462097167969,0.6298456192016602,0.2060045301914215,0.9562251567840576,288.7984313964844,291.1499938964844,251.58468627929688,251.0525817871093,279.15216064453125,293.0193176269531,288.8001708984375,1.0,0.6312335729598999,0.447314977645874,0.447314977645874,1.0,1.0,-3.1017560958862305,1.0384914875030518,2.0632646083831787,0.342282772064209,0.0,0.0,1.0,237.59735107421875,248.0,59.62152862548828,-30210.55078125,2956.275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5087280273437,307.3817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,29589.130859375,29880.0,0.0,0.0,0.7107493281364441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.749561786651611,1.749587059020996,-2.527925607864745e-05,0.0,0.0007213202188722,0.0,0.0,595.4508056640625,0.0,0.0,0.0,0.9555162191390992,4.0,0.0,1.0
632220,293.5777282714844,297.1499938964844,293.1499938964844,0.0026546213775873,-218.99432373046875,292.3643798828125,0.350443571805954,0.050000000745058,0.0516742542386055,292.982666015625,297.1499938964844,293.1499938964844,0.399547815322876,-7283.86669921875,304.14459228515625,0.7847161293029785,0.4097061455249786,0.3934614062309265,292.8692626953125,297.1499938964844,293.1499938964844,0.666456937789917,-7991.6630859375,304.12811279296875,0.8941836953163147,0.6148041486740112,0.4321607649326324,292.8357849121094,297.1499938964844,293.1499938964844,0.9329071044921876,-13993.119140625,304.1246643066406,0.9806067943572998,0.7988044619560242,0.7568692564964294,293.03375244140625,297.1499938964844,293.1499938964844,0.1707022786140442,-17755.6484375,304.1470642089844,0.6287055611610413,0.2064515054225921,0.9589747190475464,288.8291015625,291.1499938964844,251.6076202392578,251.07472229003903,279.1526184082031,293.0334167480469,288.83013916015625,1.0,0.6345787048339844,0.4475995600223541,0.4475995600223541,1.0,1.0,-3.1137049198150635,1.0437296628952026,2.0699753761291504,0.344844102859497,0.0,0.0,1.0,241.13839721679688,251.0,45.5805892944336,-30395.5703125,2999.705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6007080078125,307.4642028808594,278.1499938964844,0.0,18000.0,313.1499938964844,29813.607421875,29880.0,0.0,0.0,0.7162140607833862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75618577003479,1.756211280822754,-2.54710375884315e-05,0.0,0.0007268661865964,0.0,0.0,602.23974609375,0.0,0.0,0.0,0.9587994813919068,4.0,0.0,1.0
632280,293.5777282714844,297.1499938964844,293.1499938964844,0.0026546213775873,-218.99432373046875,292.3643798828125,0.350443571805954,0.050000000745058,0.0516742542386055,292.982666015625,297.1499938964844,293.1499938964844,0.399547815322876,-7283.86669921875,304.14459228515625,0.7847161293029785,0.4097061455249786,0.3934614062309265,292.8692626953125,297.1499938964844,293.1499938964844,0.666456937789917,-7991.6630859375,304.12811279296875,0.8941836953163147,0.6148041486740112,0.4321607649326324,292.8357849121094,297.1499938964844,293.1499938964844,0.9329071044921876,-13993.119140625,304.1246643066406,0.9806067943572998,0.7988044619560242,0.7568692564964294,293.03375244140625,297.1499938964844,293.1499938964844,0.1707022786140442,-17755.6484375,304.1470642089844,0.6287055611610413,0.2064515054225921,0.9589747190475464,288.8291015625,291.1499938964844,251.6076202392578,251.07472229003903,279.1526184082031,293.0334167480469,288.83013916015625,1.0,0.6345787048339844,0.4475995600223541,0.4475995600223541,1.0,1.0,-3.1137049198150635,1.0437296628952026,2.0699753761291504,0.344844102859497,0.0,0.0,1.0,241.13839721679688,251.0,45.5805892944336,-30395.5703125,2999.705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6007080078125,307.4642028808594,278.1499938964844,0.0,18000.0,313.1499938964844,29813.607421875,29880.0,0.0,0.0,0.7162140607833862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75618577003479,1.756211280822754,-2.54710375884315e-05,0.0,0.0007268661865964,0.0,0.0,602.23974609375,0.0,0.0,0.0,0.9587994813919068,4.0,0.0,1.0
632340,293.5923156738281,297.1499938964844,293.1499938964844,0.0024889057967811,-205.1952667236328,292.1602478027344,0.3490796387195587,0.050000000745058,0.0517896972596645,293.00146484375,297.1499938964844,293.1499938964844,0.3996606767177582,-7284.46337890625,304.1462097167969,0.7828150987625122,0.4101297259330749,0.3940563499927521,292.8890686035156,297.1499938964844,293.1499938964844,0.6698875427246094,-8022.43017578125,304.12969970703125,0.8931621313095093,0.61789470911026,0.4344465434551239,292.8581848144531,297.1499938964844,293.1499938964844,0.936773955821991,-14035.8525390625,304.12664794921875,0.9793970584869384,0.8022201061248779,0.7602484822273254,293.0467834472656,297.1499938964844,293.1499938964844,0.1708791255950927,-17767.703125,304.1477355957031,0.6274415254592896,0.2067519724369049,0.9610562324523926,288.8525695800781,291.1499938964844,251.6330108642578,251.0992126464844,279.1530456542969,293.0464782714844,288.853515625,1.0,0.6376791000366211,0.4479277729988098,0.4479277729988098,1.0,1.0,-3.123874425888061,1.0483922958374023,2.075482130050659,0.3472267091274261,0.0,0.0,1.0,244.6392822265625,254.0,36.44065475463867,-30556.9765625,3039.498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7060546875,307.5511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,29864.853515625,30960.0,0.0,0.0,0.7211488485336304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576944828033447,1.7577199935913086,-2.5514818844385445e-05,0.0,0.0007318744319491,0.0,0.0,603.793212890625,0.0,0.0,0.0,0.9745474457740784,4.0,0.0,1.0
632400,293.5923156738281,297.1499938964844,293.1499938964844,0.0024889057967811,-205.1952667236328,292.1602478027344,0.3490796387195587,0.050000000745058,0.0517896972596645,293.00146484375,297.1499938964844,293.1499938964844,0.3996606767177582,-7284.46337890625,304.1462097167969,0.7828150987625122,0.4101297259330749,0.3940563499927521,292.8890686035156,297.1499938964844,293.1499938964844,0.6698875427246094,-8022.43017578125,304.12969970703125,0.8931621313095093,0.61789470911026,0.4344465434551239,292.8581848144531,297.1499938964844,293.1499938964844,0.936773955821991,-14035.8525390625,304.12664794921875,0.9793970584869384,0.8022201061248779,0.7602484822273254,293.0467834472656,297.1499938964844,293.1499938964844,0.1708791255950927,-17767.703125,304.1477355957031,0.6274415254592896,0.2067519724369049,0.9610562324523926,288.8525695800781,291.1499938964844,251.6330108642578,251.0992126464844,279.1530456542969,293.0464782714844,288.853515625,1.0,0.6376791000366211,0.4479277729988098,0.4479277729988098,1.0,1.0,-3.123874425888061,1.0483922958374023,2.075482130050659,0.3472267091274261,0.0,0.0,1.0,244.6392822265625,254.0,36.44065475463867,-30556.9765625,3039.498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7060546875,307.5511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,29864.853515625,30960.0,0.0,0.0,0.7211488485336304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576944828033447,1.7577199935913086,-2.5514818844385445e-05,0.0,0.0007318744319491,0.0,0.0,603.793212890625,0.0,0.0,0.0,0.9745474457740784,4.0,0.0,1.0
632460,293.6060485839844,297.1499938964844,293.1499938964844,0.0023175170645117,-190.7504272460937,291.9760131835937,0.3477241396903991,0.050000000745058,0.0519074872136116,293.0195617675781,297.1499938964844,293.1499938964844,0.3985438644886017,-7266.69775390625,304.14923095703125,0.780709445476532,0.4102218747138977,0.3943469226360321,292.90869140625,297.1499938964844,293.1499938964844,0.6713948249816895,-8034.18603515625,304.1338195800781,0.891920804977417,0.6205321550369263,0.4364387094974518,292.8796081542969,297.1499938964844,293.1499938964844,0.9382874965667723,-14049.2939453125,304.1317138671875,0.978034734725952,0.8052676320075989,0.7633004784584045,293.0588684082031,297.1499938964844,293.1499938964844,0.17056205868721,-17736.455078125,304.14898681640625,0.6260503530502319,0.2069165557622909,0.962533712387085,288.9039306640625,291.1499938964844,251.66099548339844,251.12615966796875,279.15350341796875,293.05859375,288.9052124023437,1.0,0.6405434608459473,0.448302298784256,0.448302298784256,1.0,1.0,-3.132208108901977,1.0524640083312988,2.0797441005706787,0.3494315445423126,0.0,0.0,1.0,248.12794494628903,257.0,55.05148315429688,-30822.26953125,3075.592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.78399658203125,307.6585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,30823.216796875,30960.0,0.0,0.0,0.7259864211082458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785673975944519,1.7857003211975098,-2.633358963066712e-05,0.0,0.0007367838989011,0.0,0.0,633.0889282226562,0.0,0.0,0.0,0.974997878074646,4.0,0.0,1.0
