time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632520,293.6060485839844,297.1499938964844,293.1499938964844,0.0023175170645117,-190.7504272460937,291.9760131835937,0.3477241396903991,0.050000000745058,0.0519074872136116,293.0195617675781,297.1499938964844,293.1499938964844,0.3985438644886017,-7266.69775390625,304.14923095703125,0.780709445476532,0.4102218747138977,0.3943469226360321,292.90869140625,297.1499938964844,293.1499938964844,0.6713948249816895,-8034.18603515625,304.1338195800781,0.891920804977417,0.6205321550369263,0.4364387094974518,292.8796081542969,297.1499938964844,293.1499938964844,0.9382874965667723,-14049.2939453125,304.1317138671875,0.978034734725952,0.8052676320075989,0.7633004784584045,293.0588684082031,297.1499938964844,293.1499938964844,0.17056205868721,-17736.455078125,304.14898681640625,0.6260503530502319,0.2069165557622909,0.962533712387085,288.9039306640625,291.1499938964844,251.66099548339844,251.12615966796875,279.15350341796875,293.05859375,288.9052124023437,1.0,0.6405434608459473,0.448302298784256,0.448302298784256,1.0,1.0,-3.132208108901977,1.0524640083312988,2.0797441005706787,0.3494315445423126,0.0,0.0,1.0,248.12794494628903,257.0,55.05148315429688,-30822.26953125,3075.592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.78399658203125,307.6585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,30823.216796875,30960.0,0.0,0.0,0.7259864211082458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785673975944519,1.7857003211975098,-2.633358963066712e-05,0.0,0.0007367838989011,0.0,0.0,633.0889282226562,0.0,0.0,0.0,0.974997878074646,4.0,0.0,1.0
632580,293.6192321777344,297.1499938964844,293.1499938964844,0.0021478226408362,-176.62791442871094,291.77020263671875,0.3463868200778961,0.050000000745058,0.0520268231630325,293.0369873046875,297.1499938964844,293.1499938964844,0.3977252840995788,-7254.080078125,304.1508483886719,0.7784192562103271,0.4099928438663482,0.3943329751491546,292.9273681640625,297.1499938964844,293.1499938964844,0.6735141277313232,-8052.7373046875,304.1356506347656,0.8905161619186401,0.6228563189506531,0.4381856918334961,292.8998413085937,297.1499938964844,293.1499938964844,0.9407595992088318,-14076.251953125,304.1336669921875,0.9765456914901732,0.8080158233642578,0.7660524249076843,293.0700378417969,297.1499938964844,293.1499938964844,0.1704162806272506,-17721.818359375,304.1495666503906,0.624550461769104,0.206956073641777,0.9634435176849364,288.9315185546875,291.1499938964844,251.69168090820312,251.1556701660156,279.1539611816406,293.0697937011719,288.9325561523437,1.0,0.643181562423706,0.4487225413322449,0.4487225413322449,1.0,1.0,-3.1388394832611084,1.0559954643249512,2.082844018936157,0.3514733016490936,0.0,0.0,1.0,251.587646484375,260.0,42.74652099609375,-30956.890625,3108.096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.871337890625,307.7351379394531,278.1499938964844,0.0,18000.0,313.1499938964844,30929.49609375,30960.0,0.0,0.0,0.7304059863090515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788749933242798,1.7887762784957886,-2.642438994371332e-05,0.0,0.0007412692066282,0.0,0.0,636.3662109375,0.0,0.0,0.0,0.9765215516090392,4.0,0.0,1.0
632640,293.6192321777344,297.1499938964844,293.1499938964844,0.0021478226408362,-176.62791442871094,291.77020263671875,0.3463868200778961,0.050000000745058,0.0520268231630325,293.0369873046875,297.1499938964844,293.1499938964844,0.3977252840995788,-7254.080078125,304.1508483886719,0.7784192562103271,0.4099928438663482,0.3943329751491546,292.9273681640625,297.1499938964844,293.1499938964844,0.6735141277313232,-8052.7373046875,304.1356506347656,0.8905161619186401,0.6228563189506531,0.4381856918334961,292.8998413085937,297.1499938964844,293.1499938964844,0.9407595992088318,-14076.251953125,304.1336669921875,0.9765456914901732,0.8080158233642578,0.7660524249076843,293.0700378417969,297.1499938964844,293.1499938964844,0.1704162806272506,-17721.818359375,304.1495666503906,0.624550461769104,0.206956073641777,0.9634435176849364,288.9315185546875,291.1499938964844,251.69168090820312,251.1556701660156,279.1539611816406,293.0697937011719,288.9325561523437,1.0,0.643181562423706,0.4487225413322449,0.4487225413322449,1.0,1.0,-3.1388394832611084,1.0559954643249512,2.082844018936157,0.3514733016490936,0.0,0.0,1.0,251.587646484375,260.0,42.74652099609375,-30956.890625,3108.096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.871337890625,307.7351379394531,278.1499938964844,0.0,18000.0,313.1499938964844,30929.49609375,30960.0,0.0,0.0,0.7304059863090515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788749933242798,1.7887762784957886,-2.642438994371332e-05,0.0,0.0007412692066282,0.0,0.0,636.3662109375,0.0,0.0,0.0,0.9765215516090392,4.0,0.0,1.0
632700,293.6257019042969,297.1499938964844,293.1499938964844,0.0020603137090802,-169.36074829101562,291.66510009765625,0.3457273542881012,0.050000000745058,0.0520868487656116,293.04547119140625,297.1499938964844,293.1499938964844,0.397202581167221,-7246.1767578125,304.1516418457031,0.7772117853164673,0.4097582995891571,0.3942140340805053,292.9363098144531,297.1499938964844,293.1499938964844,0.6744793057441711,-8061.1767578125,304.1365051269531,0.8897740244865417,0.6239200234413147,0.4389896988868713,292.9095153808594,297.1499938964844,293.1499938964844,0.941900670528412,-14088.7001953125,304.13458251953125,0.9757633209228516,0.8092837929725647,0.7673304677009583,293.0753173828125,297.1499938964844,293.1499938964844,0.1703114509582519,-17711.966796875,304.1498413085937,0.623765230178833,0.2069319933652877,0.9637007117271424,288.9442749023437,291.1499938964844,251.7080841064453,251.1714324951172,279.1542053222656,293.0750732421875,288.9453125,1.0,0.6444220542907715,0.4489493370056152,0.4489493370056152,1.0,1.0,-3.1415817737579346,1.057582139968872,2.0839996337890625,0.3524433374404907,0.0,0.0,1.0,253.3033599853516,260.0,39.54438018798828,-31020.458984375,3123.103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9202575683594,307.7766418457031,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5,32040.0,0.0,0.0,0.7324246168136597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892125844955444,1.7892390489578247,-2.6438061468070373e-05,0.0,0.000743317825254,0.0,0.0,636.8601684570312,0.0,0.0,0.0,0.9917507767677308,4.0,0.0,1.0
632760,293.6322021484375,297.1499938964844,293.1499938964844,0.0019723679870367,-161.94203186035156,291.5765075683594,0.3450721800327301,0.050000000745058,0.0521472841501235,293.0538330078125,297.1499938964844,293.1499938964844,0.3959482610225677,-7227.1064453125,304.15362548828125,0.7759596705436707,0.4094395041465759,0.394019603729248,292.9450378417969,297.1499938964844,293.1499938964844,0.674309492111206,-8058.2119140625,304.1392822265625,0.8890022039413452,0.6249085068702698,0.4397474527359009,292.91900634765625,297.1499938964844,293.1499938964844,0.9415445923805236,-14082.0078125,304.1380310058594,0.974949598312378,0.8104625344276428,0.7685376405715942,293.0804138183594,297.1499938964844,293.1499938964844,0.1699042618274688,-17675.0546875,304.1506042480469,0.6229547262191772,0.2068783193826675,0.963831663131714,288.9783935546875,291.1499938964844,251.7252197265625,251.18788146972656,279.1544189453125,293.0801696777344,288.9801940917969,1.0,0.6456124782562256,0.4491878449916839,0.4491878449916839,1.0,1.0,-3.1439414024353027,1.0590500831604004,2.0848913192749023,0.3533816635608673,0.0,0.0,1.0,255.01412963867188,263.0,64.07744598388672,-31187.69921875,3137.29150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9550476074219,307.8425598144531,278.1499938964844,0.0,18000.0,313.1499938964844,31758.9921875,32040.0,0.0,0.0,0.7344996333122253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125773668289185,1.812604546546936,-2.7133062758366577e-05,0.0,0.0007454237784259,0.0,0.0,662.1372680664062,0.0,0.0,0.0,0.9898927807807922,4.0,0.0,1.0
632820,293.64508056640625,297.1499938964844,293.1499938964844,0.0017914614873006,-146.91796875,291.36895751953125,0.3437711894512176,0.050000000745058,0.0522697083652019,293.0702209472656,297.1499938964844,293.1499938964844,0.3941332399845123,-7200.19140625,304.1554260253906,0.7733118534088135,0.4085563123226166,0.3933958113193512,292.9618225097656,297.1499938964844,293.1499938964844,0.6752647161483765,-8066.06689453125,304.1412048339844,0.8873596787452698,0.6266962885856628,0.4411186575889587,292.9373474121094,297.1499938964844,293.1499938964844,0.9425492882728576,-14092.1201171875,304.1402893066406,0.9732117652893066,0.8125979900360107,0.7707198858261108,293.0900573730469,297.1499938964844,293.1499938964844,0.1694359928369522,-17633.388671875,304.15118408203125,0.6212490797042847,0.2066847831010818,0.9637042880058287,289.012939453125,291.1499938964844,251.76171875,251.222885131836,279.1549072265625,293.08984375,289.0140991210937,1.0,0.6478415727615356,0.4497017562389374,0.4497017562389374,1.0,1.0,-3.1474595069885254,1.0616145133972168,2.0858449935913086,0.3551540672779083,0.0,0.0,1.0,258.4272155761719,266.0,50.94617462158203,-31306.75390625,3163.111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02618408203125,307.91229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,31977.78515625,32040.0,0.0,0.0,0.7384294867515564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818810224533081,1.818837523460388,-2.731998574745376e-05,0.0,0.0007494120509363,0.0,0.0,668.9913940429688,0.0,0.0,0.0,0.992975890636444,4.0,0.0,1.0
632880,293.64508056640625,297.1499938964844,293.1499938964844,0.0017914614873006,-146.91796875,291.36895751953125,0.3437711894512176,0.050000000745058,0.0522697083652019,293.0702209472656,297.1499938964844,293.1499938964844,0.3941332399845123,-7200.19140625,304.1554260253906,0.7733118534088135,0.4085563123226166,0.3933958113193512,292.9618225097656,297.1499938964844,293.1499938964844,0.6752647161483765,-8066.06689453125,304.1412048339844,0.8873596787452698,0.6266962885856628,0.4411186575889587,292.9373474121094,297.1499938964844,293.1499938964844,0.9425492882728576,-14092.1201171875,304.1402893066406,0.9732117652893066,0.8125979900360107,0.7707198858261108,293.0900573730469,297.1499938964844,293.1499938964844,0.1694359928369522,-17633.388671875,304.15118408203125,0.6212490797042847,0.2066847831010818,0.9637042880058287,289.012939453125,291.1499938964844,251.76171875,251.222885131836,279.1549072265625,293.08984375,289.0140991210937,1.0,0.6478415727615356,0.4497017562389374,0.4497017562389374,1.0,1.0,-3.1474595069885254,1.0616145133972168,2.0858449935913086,0.3551540672779083,0.0,0.0,1.0,258.4272155761719,266.0,50.94617462158203,-31306.75390625,3163.111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02618408203125,307.91229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,31977.78515625,32040.0,0.0,0.0,0.7384294867515564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818810224533081,1.818837523460388,-2.731998574745376e-05,0.0,0.0007494120509363,0.0,0.0,668.9913940429688,0.0,0.0,0.0,0.992975890636444,4.0,0.0,1.0
632940,293.6581420898437,297.1499938964844,293.1499938964844,0.0016062993090599,-131.60581970214844,291.1512145996094,0.3424915075302124,0.050000000745058,0.0523933731019496,293.0863952636719,297.1499938964844,293.1499938964844,0.3920872807502746,-7170.107421875,304.15704345703125,0.7704820036888123,0.4072960913181305,0.3924438655376434,292.97760009765625,297.1499938964844,293.1499938964844,0.6761950254440308,-8073.97900390625,304.1426086425781,0.8856337070465088,0.628267228603363,0.442338764667511,292.95458984375,297.1499938964844,293.1499938964844,0.943554162979126,-14102.7880859375,304.141845703125,0.9713730812072754,0.8144865036010742,0.7726694345474243,293.0990295410156,297.1499938964844,293.1499938964844,0.1689396947622299,-17589.9765625,304.151611328125,0.6194467544555664,0.2063859105110168,0.9631046652793884,289.04119873046875,291.1499938964844,251.80130004882807,251.26080322265625,279.1553955078125,293.09881591796875,289.04229736328125,1.0,0.6498827338218689,0.4502637684345245,0.4502637684345245,1.0,1.0,-3.149555206298828,1.063748121261597,2.0858073234558105,0.356814980506897,0.0,0.0,1.0,261.8141784667969,269.0,42.778316497802734,-31406.93359375,3185.78857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11199951171875,307.9881286621094,278.1499938964844,0.0,18000.0,313.1499938964844,32026.376953125,33120.0,0.0,0.0,0.7418983578681946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201916217803955,1.8202189207077024,-2.7361500542610884e-05,0.0,0.000752932508476,0.0,0.0,670.5169067382812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.6581420898437,297.1499938964844,293.1499938964844,0.0016062993090599,-131.60581970214844,291.1512145996094,0.3424915075302124,0.050000000745058,0.0523933731019496,293.0863952636719,297.1499938964844,293.1499938964844,0.3920872807502746,-7170.107421875,304.15704345703125,0.7704820036888123,0.4072960913181305,0.3924438655376434,292.97760009765625,297.1499938964844,293.1499938964844,0.6761950254440308,-8073.97900390625,304.1426086425781,0.8856337070465088,0.628267228603363,0.442338764667511,292.95458984375,297.1499938964844,293.1499938964844,0.943554162979126,-14102.7880859375,304.141845703125,0.9713730812072754,0.8144865036010742,0.7726694345474243,293.0990295410156,297.1499938964844,293.1499938964844,0.1689396947622299,-17589.9765625,304.151611328125,0.6194467544555664,0.2063859105110168,0.9631046652793884,289.04119873046875,291.1499938964844,251.80130004882807,251.26080322265625,279.1553955078125,293.09881591796875,289.04229736328125,1.0,0.6498827338218689,0.4502637684345245,0.4502637684345245,1.0,1.0,-3.149555206298828,1.063748121261597,2.0858073234558105,0.356814980506897,0.0,0.0,1.0,261.8141784667969,269.0,42.778316497802734,-31406.93359375,3185.78857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11199951171875,307.9881286621094,278.1499938964844,0.0,18000.0,313.1499938964844,32026.376953125,33120.0,0.0,0.0,0.7418983578681946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201916217803955,1.8202189207077024,-2.7361500542610884e-05,0.0,0.000752932508476,0.0,0.0,670.5169067382812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.6718139648437,297.1499938964844,293.1499938964844,0.0014144779415801,-115.72817993164062,290.93804931640625,0.3412204086780548,0.050000000745058,0.052519541233778,293.102783203125,297.1499938964844,293.1499938964844,0.3891688883304596,-7127.0390625,304.15948486328125,0.7673953175544739,0.4055896699428558,0.3910755515098572,292.9925537109375,297.1499938964844,293.1499938964844,0.6761910915374756,-8072.81591796875,304.1449584960937,0.8837955594062805,0.6296011805534363,0.443400114774704,292.9710693359375,297.1499938964844,293.1499938964844,0.9433386325836182,-14098.4580078125,304.1448059082031,0.9693973064422609,0.816094696521759,0.7743678689002991,293.1073913574219,297.1499938964844,293.1499938964844,0.1681830137968063,-17523.859375,304.1523132324219,0.617522656917572,0.2059767991304397,0.9620310068130492,289.0817565917969,291.1499938964844,251.8441162109375,251.3017578125,279.1559143066406,293.1072082519531,289.0829162597656,1.0,0.6517351269721985,0.4508795440196991,0.4508795440196991,1.0,1.0,-3.1500906944274902,1.0654090642929075,2.084681749343872,0.3583554625511169,0.0,0.0,1.0,265.2028503417969,272.0,48.42042922973633,-31545.046875,3205.1416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1911926269531,308.07550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7451030611991882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712949304259386e-05,0.0,0.0007561848615296,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.6718139648437,297.1499938964844,293.1499938964844,0.0014144779415801,-115.72817993164062,290.93804931640625,0.3412204086780548,0.050000000745058,0.052519541233778,293.102783203125,297.1499938964844,293.1499938964844,0.3891688883304596,-7127.0390625,304.15948486328125,0.7673953175544739,0.4055896699428558,0.3910755515098572,292.9925537109375,297.1499938964844,293.1499938964844,0.6761910915374756,-8072.81591796875,304.1449584960937,0.8837955594062805,0.6296011805534363,0.443400114774704,292.9710693359375,297.1499938964844,293.1499938964844,0.9433386325836182,-14098.4580078125,304.1448059082031,0.9693973064422609,0.816094696521759,0.7743678689002991,293.1073913574219,297.1499938964844,293.1499938964844,0.1681830137968063,-17523.859375,304.1523132324219,0.617522656917572,0.2059767991304397,0.9620310068130492,289.0817565917969,291.1499938964844,251.8441162109375,251.3017578125,279.1559143066406,293.1072082519531,289.0829162597656,1.0,0.6517351269721985,0.4508795440196991,0.4508795440196991,1.0,1.0,-3.1500906944274902,1.0654090642929075,2.084681749343872,0.3583554625511169,0.0,0.0,1.0,265.2028503417969,272.0,48.42042922973633,-31545.046875,3205.1416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1911926269531,308.07550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7451030611991882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712949304259386e-05,0.0,0.0007561848615296,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.6854553222656,297.1499938964844,293.1499938964844,0.0012196297757327,-99.68353271484376,290.7112121582031,0.3399677574634552,0.050000000745058,0.0526472590863704,293.1188659667969,297.1499938964844,293.1499938964844,0.3861151039600372,-7082.33642578125,304.1614074707031,0.7641131281852722,0.4035197794437408,0.3893486559391022,293.00665283203125,297.1499938964844,293.1499938964844,0.6763906478881836,-8074.0556640625,304.14630126953125,0.8818752765655518,0.6307296752929688,0.4443145394325256,292.9866638183594,297.1499938964844,293.1499938964844,0.9434093832969666,-14098.4765625,304.1464233398437,0.9673095345497132,0.817462146282196,0.7758326530456543,293.115234375,297.1499938964844,293.1499938964844,0.1674600690603256,-17461.5546875,304.1527404785156,0.615481972694397,0.2054671496152877,0.9604971408843994,289.1116943359375,291.1499938964844,251.8902587890625,251.34585571289065,279.15643310546875,293.11505126953125,289.1128845214844,1.0,0.653404712677002,0.4515493810176849,0.4515493810176849,1.0,1.0,-3.1491858959198,1.0666427612304688,2.082543134689331,0.3597893714904785,0.0,0.0,1.0,268.5726013183594,275.0,44.08958435058594,-31626.525390625,3221.28857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2823181152344,308.156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.747844934463501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007589675369672,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.6854553222656,297.1499938964844,293.1499938964844,0.0012196297757327,-99.68353271484376,290.7112121582031,0.3399677574634552,0.050000000745058,0.0526472590863704,293.1188659667969,297.1499938964844,293.1499938964844,0.3861151039600372,-7082.33642578125,304.1614074707031,0.7641131281852722,0.4035197794437408,0.3893486559391022,293.00665283203125,297.1499938964844,293.1499938964844,0.6763906478881836,-8074.0556640625,304.14630126953125,0.8818752765655518,0.6307296752929688,0.4443145394325256,292.9866638183594,297.1499938964844,293.1499938964844,0.9434093832969666,-14098.4765625,304.1464233398437,0.9673095345497132,0.817462146282196,0.7758326530456543,293.115234375,297.1499938964844,293.1499938964844,0.1674600690603256,-17461.5546875,304.1527404785156,0.615481972694397,0.2054671496152877,0.9604971408843994,289.1116943359375,291.1499938964844,251.8902587890625,251.34585571289065,279.15643310546875,293.11505126953125,289.1128845214844,1.0,0.653404712677002,0.4515493810176849,0.4515493810176849,1.0,1.0,-3.1491858959198,1.0666427612304688,2.082543134689331,0.3597893714904785,0.0,0.0,1.0,268.5726013183594,275.0,44.08958435058594,-31626.525390625,3221.28857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2823181152344,308.156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.747844934463501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007589675369672,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.6922607421875,297.1499938964844,293.1499938964844,0.0011201633606106,-91.5041275024414,290.5968322753906,0.3393501937389374,0.050000000745058,0.0527115054428577,293.12677001953125,297.1499938964844,293.1499938964844,0.3844140172004699,-7057.44091796875,304.16241455078125,0.7624116539955139,0.4023562371730804,0.3883626759052276,293.0133972167969,297.1499938964844,293.1499938964844,0.6763431429862976,-8073.28662109375,304.1470642089844,0.8808900117874146,0.6312161087989807,0.444718450307846,292.9941711425781,297.1499938964844,293.1499938964844,0.9432562589645386,-14096.24609375,304.1473388671875,0.9662283062934875,0.8180535435676575,0.7764801383018494,293.1189270019531,297.1499938964844,293.1499938964844,0.1670547276735305,-17426.6796875,304.1529846191406,0.6144198179244995,0.2051780968904495,0.9595739245414734,289.12744140625,291.1499938964844,251.9146270751953,251.3691253662109,279.1567077636719,293.1187744140625,289.1286926269531,1.0,0.6541740298271179,0.4519045352935791,0.4519045352935791,1.0,1.0,-3.1482324600219727,1.0671135187149048,2.0811190605163574,0.3604725897312164,0.0,0.0,1.0,270.2468566894531,275.0,44.127906799316406,-31666.869140625,3228.218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3304443359375,308.1988830566406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.74904465675354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007601850666105,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.6990966796875,297.1499938964844,293.1499938964844,0.0010194827336817,-83.23309326171875,290.4818420410156,0.3387385904788971,0.050000000745058,0.0527759864926338,293.1345520019531,297.1499938964844,293.1499938964844,0.3826131522655487,-7031.0859375,304.1634521484375,0.760678231716156,0.4011194407939911,0.3873060345649719,293.0199584960937,297.1499938964844,293.1499938964844,0.6762076616287231,-8071.6953125,304.1478576660156,0.8798910975456238,0.6316573023796082,0.4450905621051788,293.0014953613281,297.1499938964844,293.1499938964844,0.9429882764816284,-14092.6669921875,304.1483154296875,0.9651241302490234,0.8185889720916748,0.7770758271217346,293.1224975585937,297.1499938964844,293.1499938964844,0.1666246503591537,-17389.703125,304.1532287597656,0.6133309602737427,0.2048690468072891,0.958562195301056,289.1436767578125,291.1499938964844,251.9398651123047,251.39321899414065,279.1569519042969,293.1223449707031,289.1449584960937,1.0,0.6549055576324463,0.4522729218006134,0.4522729218006134,1.0,1.0,-3.1469874382019043,1.067501664161682,2.079485893249512,0.3611388504505157,0.0,0.0,1.0,271.915283203125,278.0,44.71550369262695,-31706.126953125,3234.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37921142578125,308.24249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7501470446586609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007613038760609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.7127380371094,297.1499938964844,293.1499938964844,0.0008144268067553,-66.41455841064453,290.24969482421875,0.3375325500965118,0.050000000745058,0.0529057048261165,293.1497802734375,297.1499938964844,293.1499938964844,0.378719300031662,-6974.10595703125,304.1654357910156,0.757118284702301,0.3984271585941314,0.3849826157093048,293.03253173828125,297.1499938964844,293.1499938964844,0.6756748557090759,-8066.09228515625,304.1494445800781,0.877851665019989,0.6324008107185364,0.4457384049892425,293.015625,297.1499938964844,293.1499938964844,0.9421005249023438,-14081.4306640625,304.1503601074219,0.9628422260284424,0.8194852471351624,0.7781037092208862,293.1293029785156,297.1499938964844,293.1499938964844,0.1656895577907562,-17309.400390625,304.1537170410156,0.611060380935669,0.2041882574558258,0.95625901222229,289.1773376464844,291.1499938964844,251.9930725097656,251.4439392089844,279.1575012207031,293.129150390625,289.1786804199219,1.0,0.6562528610229492,0.4530512392520904,0.4530512392520904,1.0,1.0,-3.143596887588501,1.0680240392684937,2.075572967529297,0.3624200224876404,0.0,0.0,1.0,275.2347106933594,281.0,46.45648956298828,-31779.44140625,3244.949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4766845703125,308.3304138183594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7520580887794495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007632433553226,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.7127380371094,297.1499938964844,293.1499938964844,0.0008144268067553,-66.41455841064453,290.24969482421875,0.3375325500965118,0.050000000745058,0.0529057048261165,293.1497802734375,297.1499938964844,293.1499938964844,0.378719300031662,-6974.10595703125,304.1654357910156,0.757118284702301,0.3984271585941314,0.3849826157093048,293.03253173828125,297.1499938964844,293.1499938964844,0.6756748557090759,-8066.09228515625,304.1494445800781,0.877851665019989,0.6324008107185364,0.4457384049892425,293.015625,297.1499938964844,293.1499938964844,0.9421005249023438,-14081.4306640625,304.1503601074219,0.9628422260284424,0.8194852471351624,0.7781037092208862,293.1293029785156,297.1499938964844,293.1499938964844,0.1656895577907562,-17309.400390625,304.1537170410156,0.611060380935669,0.2041882574558258,0.95625901222229,289.1773376464844,291.1499938964844,251.9930725097656,251.4439392089844,279.1575012207031,293.129150390625,289.1786804199219,1.0,0.6562528610229492,0.4530512392520904,0.4530512392520904,1.0,1.0,-3.143596887588501,1.0680240392684937,2.075572967529297,0.3624200224876404,0.0,0.0,1.0,275.2347106933594,281.0,46.45648956298828,-31779.44140625,3244.949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4766845703125,308.3304138183594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7520580887794495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007632433553226,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.7262878417969,297.1499938964844,293.1499938964844,0.0006047840579412,-49.25939178466797,290.0145874023437,0.3363495171070099,0.050000000745058,0.0530363693833351,293.16436767578125,297.1499938964844,293.1499938964844,0.3744791448116302,-6912.052734375,304.1673583984375,0.7534523010253906,0.3954656422138214,0.3824002742767334,293.04443359375,297.1499938964844,293.1499938964844,0.6748194098472595,-8057.537109375,304.15106201171875,0.8757599592208862,0.632960855960846,0.4462596476078033,293.0290832519531,297.1499938964844,293.1499938964844,0.9407809972763062,-14065.2705078125,304.1524353027344,0.960465133190155,0.820156991481781,0.7789210677146912,293.1356201171875,297.1499938964844,293.1499938964844,0.1646651029586792,-17221.529296875,304.1541748046875,0.608684241771698,0.2034285366535186,0.9536001682281494,289.212158203125,291.1499938964844,252.0500030517578,251.4981384277344,279.1580810546875,293.1354675292969,289.2135314941406,1.0,0.6574543118476868,0.4538867473602295,0.4538867473602295,1.0,1.0,-3.1390633583068848,1.0682313442230225,2.0708320140838623,0.3636433184146881,0.0,0.0,1.0,278.531982421875,284.0,48.00851440429688,-31843.884765625,3252.7958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57183837890625,308.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7536042332649231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007648125174455,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.7262878417969,297.1499938964844,293.1499938964844,0.0006047840579412,-49.25939178466797,290.0145874023437,0.3363495171070099,0.050000000745058,0.0530363693833351,293.16436767578125,297.1499938964844,293.1499938964844,0.3744791448116302,-6912.052734375,304.1673583984375,0.7534523010253906,0.3954656422138214,0.3824002742767334,293.04443359375,297.1499938964844,293.1499938964844,0.6748194098472595,-8057.537109375,304.15106201171875,0.8757599592208862,0.632960855960846,0.4462596476078033,293.0290832519531,297.1499938964844,293.1499938964844,0.9407809972763062,-14065.2705078125,304.1524353027344,0.960465133190155,0.820156991481781,0.7789210677146912,293.1356201171875,297.1499938964844,293.1499938964844,0.1646651029586792,-17221.529296875,304.1541748046875,0.608684241771698,0.2034285366535186,0.9536001682281494,289.212158203125,291.1499938964844,252.0500030517578,251.4981384277344,279.1580810546875,293.1354675292969,289.2135314941406,1.0,0.6574543118476868,0.4538867473602295,0.4538867473602295,1.0,1.0,-3.1390633583068848,1.0682313442230225,2.0708320140838623,0.3636433184146881,0.0,0.0,1.0,278.531982421875,284.0,48.00851440429688,-31843.884765625,3252.7958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57183837890625,308.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7536042332649231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007648125174455,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.7405700683594,297.1499938964844,293.1499938964844,0.0003195557219441,-5.730976581573486,289.7746276855469,0.3351467847824096,0.050000000745058,0.0531728230416774,293.1791687011719,297.1499938964844,293.1499938964844,0.369834303855896,-6843.96142578125,304.1693115234375,0.7495775818824768,0.3921074569225311,0.3795037269592285,293.05645751953125,297.1499938964844,293.1499938964844,0.6735508441925049,-8045.0869140625,304.15283203125,0.8734948039054871,0.6331982612609863,0.4466013312339782,293.04266357421875,297.1499938964844,293.1499938964844,0.9389417171478271,-14042.9951171875,304.1546936035156,0.9578622579574584,0.8204689621925354,0.7794613838195801,293.142333984375,297.1499938964844,293.1499938964844,0.1634706854820251,-17119.185546875,304.15478515625,0.6060688495635986,0.2024335116147995,0.9502003192901612,289.248291015625,291.1499938964844,252.1143493652344,251.55943298339844,279.1590881347656,293.1421813964844,289.2497253417969,1.0,0.6584821939468384,0.4548408985137939,0.4548408985137939,1.0,1.0,-3.132720708847046,1.0679951906204224,2.064725637435913,0.3648545444011688,0.0,0.0,1.0,281.9103088378906,287.0,50.037410736083984,-31894.0625,3257.128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6635131835937,308.5022277832031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.754815399646759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000766041688621,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.7405700683594,297.1499938964844,293.1499938964844,0.0003195557219441,-5.730976581573486,289.7746276855469,0.3351467847824096,0.050000000745058,0.0531728230416774,293.1791687011719,297.1499938964844,293.1499938964844,0.369834303855896,-6843.96142578125,304.1693115234375,0.7495775818824768,0.3921074569225311,0.3795037269592285,293.05645751953125,297.1499938964844,293.1499938964844,0.6735508441925049,-8045.0869140625,304.15283203125,0.8734948039054871,0.6331982612609863,0.4466013312339782,293.04266357421875,297.1499938964844,293.1499938964844,0.9389417171478271,-14042.9951171875,304.1546936035156,0.9578622579574584,0.8204689621925354,0.7794613838195801,293.142333984375,297.1499938964844,293.1499938964844,0.1634706854820251,-17119.185546875,304.15478515625,0.6060688495635986,0.2024335116147995,0.9502003192901612,289.248291015625,291.1499938964844,252.1143493652344,251.55943298339844,279.1590881347656,293.1421813964844,289.2497253417969,1.0,0.6584821939468384,0.4548408985137939,0.4548408985137939,1.0,1.0,-3.132720708847046,1.0679951906204224,2.064725637435913,0.3648545444011688,0.0,0.0,1.0,281.9103088378906,287.0,50.037410736083984,-31894.0625,3257.128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6635131835937,308.5022277832031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.754815399646759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000766041688621,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.7557678222656,297.1499938964844,293.1499938964844,0.0003743667621165,-13.366243362426758,289.5298156738281,0.3338979184627533,0.050000000745058,0.0533185563981533,293.1941833496094,297.1499938964844,293.1499938964844,0.3646213412284851,-6767.296875,304.17156982421875,0.7453909516334534,0.3883197903633117,0.3761913180351257,293.0686340332031,297.1499938964844,293.1499938964844,0.6716619729995728,-8026.70166015625,304.155029296875,0.8709597587585449,0.6330965757369995,0.4466978311538696,293.056396484375,297.1499938964844,293.1499938964844,0.9363361597061156,-14011.5185546875,304.157470703125,0.9549208879470824,0.8204003572463989,0.7796338200569153,293.14959716796875,297.1499938964844,293.1499938964844,0.1619623750448227,-16990.037109375,304.1557006835937,0.6030286550521851,0.2011535614728927,0.9454774856567384,289.2875671386719,291.1499938964844,252.18934631347656,251.63088989257807,279.1605834960937,293.1494445800781,289.2891540527344,1.0,0.6592524647712708,0.4559728801250458,0.4559728801250458,1.0,1.0,-3.123561382293701,1.0670664310455322,2.056494951248169,0.3660022318363189,0.0,0.0,1.0,285.4197692871094,290.0,53.81019592285156,-31925.83984375,3256.039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75347900390625,308.5880432128906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7556794881820679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007669185870327,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.7557678222656,297.1499938964844,293.1499938964844,0.0003743667621165,-13.366243362426758,289.5298156738281,0.3338979184627533,0.050000000745058,0.0533185563981533,293.1941833496094,297.1499938964844,293.1499938964844,0.3646213412284851,-6767.296875,304.17156982421875,0.7453909516334534,0.3883197903633117,0.3761913180351257,293.0686340332031,297.1499938964844,293.1499938964844,0.6716619729995728,-8026.70166015625,304.155029296875,0.8709597587585449,0.6330965757369995,0.4466978311538696,293.056396484375,297.1499938964844,293.1499938964844,0.9363361597061156,-14011.5185546875,304.157470703125,0.9549208879470824,0.8204003572463989,0.7796338200569153,293.14959716796875,297.1499938964844,293.1499938964844,0.1619623750448227,-16990.037109375,304.1557006835937,0.6030286550521851,0.2011535614728927,0.9454774856567384,289.2875671386719,291.1499938964844,252.18934631347656,251.63088989257807,279.1605834960937,293.1494445800781,289.2891540527344,1.0,0.6592524647712708,0.4559728801250458,0.4559728801250458,1.0,1.0,-3.123561382293701,1.0670664310455322,2.056494951248169,0.3660022318363189,0.0,0.0,1.0,285.4197692871094,290.0,53.81019592285156,-31925.83984375,3256.039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75347900390625,308.5880432128906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7556794881820679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007669185870327,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.7635498046875,297.1499938964844,293.1499938964844,0.0003060302697122,-4.199934482574463,289.406494140625,0.3332784175872803,0.050000000745058,0.0533924251794815,293.2016296386719,297.1499938964844,293.1499938964844,0.3618376851081848,-6726.28759765625,304.1726989746094,0.7432376742362976,0.3862974941730499,0.3744080662727356,293.0746154785156,297.1499938964844,293.1499938964844,0.6705211400985718,-8015.67724609375,304.1561889648437,0.869653046131134,0.6329513192176819,0.4466766119003296,293.06317138671875,297.1499938964844,293.1499938964844,0.934779703617096,-13992.830078125,304.158935546875,0.9533870220184326,0.8202553987503052,0.7796112298965454,293.1532592773437,297.1499938964844,293.1499938964844,0.1611208021640777,-16917.984375,304.1561889648437,0.6014124155044556,0.2004416584968567,0.9427598714828492,289.308349609375,291.1499938964844,252.23062133789065,251.67022705078125,279.1613464355469,293.153076171875,289.3099670410156,1.0,0.6595447659492493,0.4565992653369903,0.4565992653369903,1.0,1.0,-3.118187189102173,1.066425323486328,2.0517618656158447,0.3665749132633209,0.0,0.0,1.0,287.1686096191406,290.0,55.771732330322266,-31936.673828125,3253.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7981262207031,308.6312561035156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7575786709785461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007688460755161,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.7729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7189025878906,0.3326668441295624,0.050000000745058,0.0534664019942283,293.2089538574219,297.1499938964844,293.1499938964844,0.3589148819446563,-6683.13427734375,304.17388916015625,0.7410600781440735,0.3842016458511352,0.3725531101226806,293.0804748535156,297.1499938964844,293.1499938964844,0.6691961884498596,-8002.884765625,304.157470703125,0.8683357834815979,0.6327525973320007,0.4466173350811004,293.06982421875,297.1499938964844,293.1499938964844,0.932979702949524,-13971.205078125,304.1605834960937,0.9518277049064636,0.8200467824935913,0.7795278429985046,293.1568603515625,297.1499938964844,293.1499938964844,0.1602170914411544,-16840.478515625,304.1567077636719,0.5997524857521057,0.1996904611587524,0.9398651719093324,289.3312072753906,291.1499938964844,252.27430725097656,251.71188354492188,279.162109375,293.1567077636719,289.33306884765625,1.0,0.6597831845283508,0.4572632312774658,0.4572632312774658,1.0,1.0,-3.1123952865600586,1.0657007694244385,2.04669451713562,0.367157518863678,0.0,0.0,1.0,288.90350341796875,293.0,60.12813568115234,-31956.232421875,3250.468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8544006347656,308.6850280761719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7579832077026367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007692566141486,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.663330078125,0.3314638435840606,0.050000000745058,0.0536150597035884,293.22332763671875,297.1499938964844,293.1499938964844,0.3527293503284454,-6591.6025390625,304.1762390136719,0.7366286516189575,0.3797959089279175,0.3686380684375763,293.0919189453125,297.1499938964844,293.1499938964844,0.6661019325256348,-7973.1689453125,304.1601257324219,0.8656665086746216,0.6321983933448792,0.4463887512683868,293.08282470703125,297.1499938964844,293.1499938964844,0.9287821054458618,-13921.0556640625,304.1640625,0.9486269354820251,0.8194407820701599,0.7791827917098999,293.1640319824219,297.1499938964844,293.1499938964844,0.1582465320825576,-16671.2578125,304.1577453613281,0.5962862372398376,0.1980640590190887,0.933512806892395,289.38116455078125,291.1499938964844,252.3685760498047,251.8017578125,279.16363525390625,293.1638488769531,289.38311767578125,1.0,0.6601023077964783,0.4587035179138183,0.4587035179138183,1.0,1.0,-3.0995421409606934,1.063988208770752,2.0355539321899414,0.3683452308177948,0.0,0.0,1.0,292.34112548828125,296.0,67.09075164794922,-31984.12109375,3241.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638366699219,308.7908020019531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7584905028343201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007697714027017,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.663330078125,0.3314638435840606,0.050000000745058,0.0536150597035884,293.22332763671875,297.1499938964844,293.1499938964844,0.3527293503284454,-6591.6025390625,304.1762390136719,0.7366286516189575,0.3797959089279175,0.3686380684375763,293.0919189453125,297.1499938964844,293.1499938964844,0.6661019325256348,-7973.1689453125,304.1601257324219,0.8656665086746216,0.6321983933448792,0.4463887512683868,293.08282470703125,297.1499938964844,293.1499938964844,0.9287821054458618,-13921.0556640625,304.1640625,0.9486269354820251,0.8194407820701599,0.7791827917098999,293.1640319824219,297.1499938964844,293.1499938964844,0.1582465320825576,-16671.2578125,304.1577453613281,0.5962862372398376,0.1980640590190887,0.933512806892395,289.38116455078125,291.1499938964844,252.3685760498047,251.8017578125,279.16363525390625,293.1638488769531,289.38311767578125,1.0,0.6601023077964783,0.4587035179138183,0.4587035179138183,1.0,1.0,-3.0995421409606934,1.063988208770752,2.0355539321899414,0.3683452308177948,0.0,0.0,1.0,292.34112548828125,296.0,67.09075164794922,-31984.12109375,3241.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638366699219,308.7908020019531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7584905028343201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007697714027017,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5303039550781,0.3305228650569916,0.050000000745058,0.0537343360483646,293.2344970703125,297.1499938964844,293.1499938964844,0.3475438058376312,-6514.69775390625,304.17791748046875,0.7330133318901062,0.3760768473148346,0.3653201460838318,293.1007080078125,297.1499938964844,293.1499938964844,0.6633399724960327,-7946.83056640625,304.162109375,0.8635087609291077,0.631616473197937,0.4461079835891723,293.0928955078125,297.1499938964844,293.1499938964844,0.925033152103424,-13876.646484375,304.1666259765625,0.9460003972053528,0.8187893629074097,0.7787478566169739,293.16961669921875,297.1499938964844,293.1499938964844,0.1565603762865066,-16526.34375,304.15850830078125,0.5933898091316223,0.196663960814476,0.9279572367668152,289.4225158691406,291.1499938964844,252.4502868652344,251.8796539306641,279.164794921875,293.16943359375,289.424560546875,1.0,0.6602194309234619,0.4599581360816955,0.4599581360816955,1.0,1.0,-3.088158369064331,1.06239116191864,2.0257670879364014,0.3693146109580993,0.0,0.0,1.0,295.0569152832031,296.0,70.32463836669922,-31995.87109375,3230.961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0474853515625,308.8729248046875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7586268782615662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007699098205193,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.8102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7490539550781,0.3302909433841705,0.050000000745058,0.0537641458213329,293.2372131347656,297.1499938964844,293.1499938964844,0.3462182879447937,-6495.01220703125,304.1783447265625,0.732099711894989,0.3751212060451507,0.3644658923149109,293.10284423828125,297.1499938964844,293.1499938964844,0.6626148819923401,-7939.9384765625,304.1625671386719,0.8629677891731262,0.6314527988433838,0.4460249841213226,293.0953369140625,297.1499938964844,293.1499938964844,0.9240485429763794,-13865.029296875,304.167236328125,0.9453365206718444,0.8186046481132507,0.7786183953285217,293.1709899902344,297.1499938964844,293.1499938964844,0.1561271995306015,-16489.09375,304.15869140625,0.5926520228385925,0.1962999701499939,0.9265150427818298,289.4329833984375,291.1499938964844,252.4715270996093,251.89990234375,279.16510009765625,293.1708068847656,289.4350280761719,1.0,0.6602314114570618,0.4602855741977691,0.4602855741977691,1.0,1.0,-3.085178136825561,1.0619654655456543,2.0232126712799072,0.3695609271526336,0.0,0.0,1.0,295.7303771972656,299.0,70.91674041748047,-31997.44140625,3228.133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06787109375,308.89306640625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7634249925613403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007747792988084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4903869628906,0.3291486799716949,0.050000000745058,0.0539134256541729,293.2506408691406,297.1499938964844,293.1499938964844,0.3390976190567016,-6388.7041015625,304.1807556152344,0.7274581789970398,0.3701898455619812,0.3600499331951141,293.11334228515625,297.1499938964844,293.1499938964844,0.6581742763519287,-7897.4453125,304.1658020019531,0.8602480292320251,0.6305196285247803,0.4455329179763794,293.107421875,297.1499938964844,293.1499938964844,0.9180300235748292,-13793.375,304.17156982421875,0.9419680833816528,0.8175407648086548,0.7778449058532715,293.1775817871094,297.1499938964844,293.1499938964844,0.1537450104951858,-16283.109375,304.1597595214844,0.5888765454292297,0.1944272071123123,0.9189861416816713,289.4984130859375,291.1499938964844,252.58248901367188,252.0056610107422,279.1664428710937,293.17742919921875,289.50115966796875,1.0,0.6601933240890503,0.4620007276535034,0.4620007276535034,1.0,1.0,-3.0694773197174072,1.0596669912338257,2.009810447692871,0.3707999885082245,0.0,0.0,1.0,299.0730895996094,302.0,87.38787078857422,-32063.607421875,3212.201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236572265625,309.0531921386719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7642854452133179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007756525883451,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
